time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2452392578125,297.1499938964844,293.1499938964844,0.0191130638122558,-842.86572265625,304.1576843261719,0.5592185854911804,0.0607723966240882,0.0561857298016548,293.5607604980469,297.1499938964844,293.1499938964844,0.0092026712372899,-603.6703491210938,302.0591735839844,0.51596599817276,0.050000000745058,0.048556137830019,293.2099914550781,297.1499938964844,293.1499938964844,0.1930972635746002,-3006.581298828125,304.1601867675781,0.9436116814613342,0.2854099571704864,0.2003775686025619,293.2281494140625,297.1499938964844,293.1499938964844,0.2453302145004272,-4917.61083984375,304.1833801269531,0.9990000128746032,0.3619971871376037,0.3271222114562988,293.2438049316406,297.1499938964844,293.1499938964844,0.0115858875215053,-3243.962646484375,303.404052734375,0.51596599817276,0.050000000745058,0.2303294241428375,291.75616455078125,291.1499938964844,273.11334228515625,271.2411804199219,279.1564636230469,293.5062561035156,291.7646484375,1.0,0.2271506041288375,0.6249117851257324,0.6249117851257324,0.3750882446765899,1.0,-1.0351779460906982,0.7285336256027222,0.3066443502902984,0.4780786633491516,0.0,0.0,0.0,37.02534103393555,25.0,84.08167266845703,-13298.5166015625,128.39744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039203286170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003084405034314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813540,293.24151611328125,297.1499938964844,293.1499938964844,0.0179304163902997,-814.2025756835938,304.1571044921875,0.5603485107421875,0.0591153465211391,0.0546192489564418,293.5722351074219,297.1499938964844,293.1499938964844,0.0088913682848215,-589.292724609375,301.9070129394531,0.522392749786377,0.050000000745058,0.0484837964177131,293.2093811035156,297.1499938964844,293.1499938964844,0.190472275018692,-2972.72265625,304.1611633300781,0.9534659385681152,0.2840158641338348,0.1993520110845565,293.2028503417969,297.1499938964844,293.1499938964844,0.2338646054267883,-4730.4814453125,304.1911926269531,0.9990000128746032,0.3651365041732788,0.3164544999599457,293.2445983886719,297.1499938964844,293.1499938964844,0.0114137586206197,-3209.711669921875,303.3758239746094,0.522392749786377,0.050000000745058,0.2299862504005432,291.83319091796875,291.1499938964844,273.1499938964844,271.2649230957031,279.1557006835937,293.5247497558594,291.84295654296875,1.0,0.2222878336906433,0.625451922416687,0.625451922416687,0.3745480477809906,1.0,-1.018763303756714,0.7185605764389038,0.3002027869224548,0.4726835191249847,0.0,0.0,0.0,35.009334564208984,28.0,105.41748046875,-13195.74609375,120.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.302121639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003066150529775,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813600,293.24151611328125,297.1499938964844,293.1499938964844,0.0179304163902997,-814.2025756835938,304.1571044921875,0.5603485107421875,0.0591153465211391,0.0546192489564418,293.5722351074219,297.1499938964844,293.1499938964844,0.0088913682848215,-589.292724609375,301.9070129394531,0.522392749786377,0.050000000745058,0.0484837964177131,293.2093811035156,297.1499938964844,293.1499938964844,0.190472275018692,-2972.72265625,304.1611633300781,0.9534659385681152,0.2840158641338348,0.1993520110845565,293.2028503417969,297.1499938964844,293.1499938964844,0.2338646054267883,-4730.4814453125,304.1911926269531,0.9990000128746032,0.3651365041732788,0.3164544999599457,293.2445983886719,297.1499938964844,293.1499938964844,0.0114137586206197,-3209.711669921875,303.3758239746094,0.522392749786377,0.050000000745058,0.2299862504005432,291.83319091796875,291.1499938964844,273.1499938964844,271.2649230957031,279.1557006835937,293.5247497558594,291.84295654296875,1.0,0.2222878336906433,0.625451922416687,0.625451922416687,0.3745480477809906,1.0,-1.018763303756714,0.7185605764389038,0.3002027869224548,0.4726835191249847,0.0,0.0,0.0,35.009334564208984,28.0,105.41748046875,-13195.74609375,120.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.302121639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003066150529775,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813660,293.24078369140625,297.1499938964844,293.1499938964844,0.0166264735162258,-780.9567260742188,304.15692138671875,0.556644082069397,0.0569450929760932,0.0527346394956111,293.5830993652344,297.1499938964844,293.1499938964844,0.0085976729169487,-575.2063598632812,301.75555419921875,0.5262135863304138,0.050000000745058,0.0484442524611949,293.2103881835937,297.1499938964844,293.1499938964844,0.1877135634422302,-2937.07275390625,304.1620483398437,0.9580920338630676,0.2823148667812347,0.1982432156801223,293.1778869628906,297.1499938964844,293.1499938964844,0.226451113820076,-4610.0029296875,304.1895751953125,0.9990000128746032,0.3688706457614898,0.3104668259620666,293.2453308105469,297.1499938964844,293.1499938964844,0.0112539464607834,-3176.99169921875,303.3481140136719,0.5262135863304138,0.050000000745058,0.229798674583435,291.9139404296875,291.1499938964844,273.1866760253906,271.2892761230469,279.15460205078125,293.5052185058594,291.9233703613281,1.0,0.2194548845291137,0.6258339285850525,0.6258339285850525,0.3741660714149475,1.0,-1.0077091455459597,0.7118075489997864,0.2959015667438507,0.4690761864185333,0.0,0.0,0.0,33.886314392089844,46.0,109.9304428100586,-13133.23828125,116.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,309.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000654876232147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045283374376,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813720,293.24078369140625,297.1499938964844,293.1499938964844,0.0166264735162258,-780.9567260742188,304.15692138671875,0.556644082069397,0.0569450929760932,0.0527346394956111,293.5830993652344,297.1499938964844,293.1499938964844,0.0085976729169487,-575.2063598632812,301.75555419921875,0.5262135863304138,0.050000000745058,0.0484442524611949,293.2103881835937,297.1499938964844,293.1499938964844,0.1877135634422302,-2937.07275390625,304.1620483398437,0.9580920338630676,0.2823148667812347,0.1982432156801223,293.1778869628906,297.1499938964844,293.1499938964844,0.226451113820076,-4610.0029296875,304.1895751953125,0.9990000128746032,0.3688706457614898,0.3104668259620666,293.2453308105469,297.1499938964844,293.1499938964844,0.0112539464607834,-3176.99169921875,303.3481140136719,0.5262135863304138,0.050000000745058,0.229798674583435,291.9139404296875,291.1499938964844,273.1866760253906,271.2892761230469,279.15460205078125,293.5052185058594,291.9233703613281,1.0,0.2194548845291137,0.6258339285850525,0.6258339285850525,0.3741660714149475,1.0,-1.0077091455459597,0.7118075489997864,0.2959015667438507,0.4690761864185333,0.0,0.0,0.0,33.886314392089844,46.0,109.9304428100586,-13133.23828125,116.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,309.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000654876232147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045283374376,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813780,293.2392272949219,297.1499938964844,293.1499938964844,0.0155284963548183,-751.5484619140625,304.15643310546875,0.5407117009162903,0.0549630261957645,0.0509885586798191,293.5939636230469,297.1499938964844,293.1499938964844,0.0083506181836128,-563.4481201171875,301.5982971191406,0.5190302133560181,0.050000000745058,0.0485207475721836,293.2117004394531,297.1499938964844,293.1499938964844,0.1852219253778457,-2905.139404296875,304.162109375,0.9432561993598938,0.2805199325084686,0.1970051974058151,293.1719665527344,297.1499938964844,293.1499938964844,0.2344837784767151,-4747.2021484375,304.162353515625,0.9990000128746032,0.3694339394569397,0.321937084197998,293.246337890625,297.1499938964844,293.1499938964844,0.0111581673845648,-3157.62890625,303.318359375,0.5190302133560181,0.050000000745058,0.2301615476608276,291.9737548828125,291.1499938964844,273.22332763671875,271.3139343261719,279.1581420898437,293.50787353515625,291.9769897460937,1.0,0.2245032787322998,0.6267921328544617,0.6267921328544617,0.3732078671455383,1.0,-1.0184111595153809,0.7205507159233093,0.2978604435920715,0.4749964773654938,0.0,0.0,0.0,35.94435119628906,49.0,69.5915756225586,-13225.060546875,122.45204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56622314453125,309.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981661558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026007616426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813840,293.2392272949219,297.1499938964844,293.1499938964844,0.0155284963548183,-751.5484619140625,304.15643310546875,0.5407117009162903,0.0549630261957645,0.0509885586798191,293.5939636230469,297.1499938964844,293.1499938964844,0.0083506181836128,-563.4481201171875,301.5982971191406,0.5190302133560181,0.050000000745058,0.0485207475721836,293.2117004394531,297.1499938964844,293.1499938964844,0.1852219253778457,-2905.139404296875,304.162109375,0.9432561993598938,0.2805199325084686,0.1970051974058151,293.1719665527344,297.1499938964844,293.1499938964844,0.2344837784767151,-4747.2021484375,304.162353515625,0.9990000128746032,0.3694339394569397,0.321937084197998,293.246337890625,297.1499938964844,293.1499938964844,0.0111581673845648,-3157.62890625,303.318359375,0.5190302133560181,0.050000000745058,0.2301615476608276,291.9737548828125,291.1499938964844,273.22332763671875,271.3139343261719,279.1581420898437,293.50787353515625,291.9769897460937,1.0,0.2245032787322998,0.6267921328544617,0.6267921328544617,0.3732078671455383,1.0,-1.0184111595153809,0.7205507159233093,0.2978604435920715,0.4749964773654938,0.0,0.0,0.0,35.94435119628906,49.0,69.5915756225586,-13225.060546875,122.45204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56622314453125,309.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981661558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026007616426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813900,293.23834228515625,297.1499938964844,293.1499938964844,0.0150697473436594,-739.0838623046875,304.1560974121094,0.5324501395225525,0.0540032424032688,0.0501620173454284,293.5995178222656,297.1499938964844,293.1499938964844,0.0082424916326999,-558.6571044921875,301.51348876953125,0.5149917602539062,0.050000000745058,0.0485679060220718,293.2117919921875,297.1499938964844,293.1499938964844,0.1844674199819564,-2895.777099609375,304.1612854003906,0.9346402883529664,0.2797178030014038,0.1964535564184188,293.18023681640625,297.1499938964844,293.1499938964844,0.2401567548513412,-4842.04296875,304.1498718261719,0.9990000128746032,0.367534875869751,0.3288117349147796,293.24713134765625,297.1499938964844,293.1499938964844,0.0111353863030672,-3154.528564453125,303.30108642578125,0.5149917602539062,0.050000000745058,0.2303852289915084,291.97967529296875,291.1499938964844,273.2416687011719,271.32635498046875,279.1597900390625,293.5211181640625,291.9794921875,1.0,0.2270313501358032,0.6274087429046631,0.6274087429046631,0.3725912570953369,1.0,-1.0253362655639648,0.7262357473373413,0.2991005480289459,0.4789096415042877,0.0,0.0,0.0,37.21870422363281,49.0,35.23688507080078,-13272.1650390625,126.33292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,309.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2974997162818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003019243886228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813960,293.2374267578125,297.1499938964844,293.1499938964844,0.0146446553990244,-727.4019165039062,304.15576171875,0.524771511554718,0.0530650652945041,0.0493498109281063,293.60516357421875,297.1499938964844,293.1499938964844,0.0081398962065577,-554.2374267578125,301.4253234863281,0.5113329887390137,0.050000000745058,0.0486136116087436,293.21063232421875,297.1499938964844,293.1499938964844,0.1839979737997055,-2890.1748046875,304.1600646972656,0.9267069697380066,0.2791619598865509,0.1960109770298004,293.1929016113281,297.1499938964844,293.1499938964844,0.2458302974700927,-4936.11865234375,304.1396179199219,0.9990000128746032,0.3646696507930755,0.3353398442268371,293.24810791015625,297.1499938964844,293.1499938964844,0.011120181530714,-3153.61474609375,303.2824401855469,0.5113329887390137,0.050000000745058,0.2306020408868789,291.97540283203125,291.1499938964844,273.260009765625,271.3388671875,279.1610412597656,293.53778076171875,291.97344970703125,1.0,0.2296373695135116,0.6280573010444641,0.6280573010444641,0.3719426989555359,1.0,-1.0319803953170776,0.7317927479743958,0.3001876473426819,0.4827269911766052,0.0,0.0,0.0,38.45280838012695,52.0,6.546078205108643,-13311.578125,130.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,309.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2970183789730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003014358808286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814020,293.2321472167969,297.1499938964844,293.1499938964844,0.014096382074058,-712.3223876953125,304.1547241210937,0.5102720260620117,0.0519139133393764,0.0482070334255695,293.6167297363281,297.1499938964844,293.1499938964844,0.0079516684636473,-546.4539794921875,301.2401123046875,0.5026485323905945,0.050000000745058,0.0487352088093757,293.2088317871094,297.1499938964844,293.1499938964844,0.1836580038070678,-2886.81787109375,304.1573181152344,0.9083883166313172,0.2779920399188995,0.195324569940567,293.2241516113281,297.1499938964844,293.1499938964844,0.2512319386005401,-5023.76904296875,304.1354064941406,0.9917710423469543,0.3572354316711426,0.3405109345912933,293.2505187988281,297.1499938964844,293.1499938964844,0.011117878369987,-3158.784423828125,303.24188232421875,0.5026485323905945,0.050000000745058,0.2311788499355316,291.94500732421875,291.1499938964844,273.2966613769531,271.3640441894531,279.1612243652344,293.5757141113281,291.941162109375,1.0,0.2348009943962097,0.6292467713356018,0.6292467713356018,0.3707532584667206,1.0,-1.0368376970291138,0.7371290922164917,0.2997086346149444,0.4868417680263519,0.0,0.0,0.0,41.5895881652832,55.0,-32.58085250854492,-13315.54296875,136.85838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,309.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.296558678150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003009693464264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814080,293.2321472167969,297.1499938964844,293.1499938964844,0.014096382074058,-712.3223876953125,304.1547241210937,0.5102720260620117,0.0519139133393764,0.0482070334255695,293.6167297363281,297.1499938964844,293.1499938964844,0.0079516684636473,-546.4539794921875,301.2401123046875,0.5026485323905945,0.050000000745058,0.0487352088093757,293.2088317871094,297.1499938964844,293.1499938964844,0.1836580038070678,-2886.81787109375,304.1573181152344,0.9083883166313172,0.2779920399188995,0.195324569940567,293.2241516113281,297.1499938964844,293.1499938964844,0.2512319386005401,-5023.76904296875,304.1354064941406,0.9917710423469543,0.3572354316711426,0.3405109345912933,293.2505187988281,297.1499938964844,293.1499938964844,0.011117878369987,-3158.784423828125,303.24188232421875,0.5026485323905945,0.050000000745058,0.2311788499355316,291.94500732421875,291.1499938964844,273.2966613769531,271.3640441894531,279.1612243652344,293.5757141113281,291.941162109375,1.0,0.2348009943962097,0.6292467713356018,0.6292467713356018,0.3707532584667206,1.0,-1.0368376970291138,0.7371290922164917,0.2997086346149444,0.4868417680263519,0.0,0.0,0.0,41.5895881652832,55.0,-32.58085250854492,-13315.54296875,136.85838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,309.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.296558678150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003009693464264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814140,293.22760009765625,297.1499938964844,293.1499938964844,0.0137140890583395,-701.3951416015625,304.15380859375,0.4971216320991516,0.0507577061653137,0.0474163889884948,293.6287536621094,297.1499938964844,293.1499938964844,0.00775912636891,-537.87841796875,301.0528869628906,0.4934042096138,0.050000000745058,0.0488874800503253,293.2086181640625,297.1499938964844,293.1499938964844,0.182866096496582,-2877.234130859375,304.1562194824219,0.8898541927337646,0.2765494883060455,0.1944702267646789,293.2384948730469,297.1499938964844,293.1499938964844,0.2473058104515075,-4957.98095703125,304.1465759277344,0.9717002511024476,0.3524156510829925,0.3353655636310577,293.2532043457031,297.1499938964844,293.1499938964844,0.0111073181033134,-3161.09130859375,303.200927734375,0.4934042096138,0.050000000745058,0.2319011688232422,291.9296569824219,291.1499938964844,273.3333435058594,271.38946533203125,279.15899658203125,293.5925598144531,291.9287414550781,1.0,0.2394884079694748,0.6300269365310669,0.6300269365310669,0.3699730634689331,1.0,-1.0297362804412842,0.7337409853935242,0.29599529504776,0.4852159917354584,0.0,0.0,0.0,45.36174011230469,58.0,-20.02500534057617,-13235.5126953125,141.66989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,309.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2962470650672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003006531042046,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814200,293.22760009765625,297.1499938964844,293.1499938964844,0.0137140890583395,-701.3951416015625,304.15380859375,0.4971216320991516,0.0507577061653137,0.0474163889884948,293.6287536621094,297.1499938964844,293.1499938964844,0.00775912636891,-537.87841796875,301.0528869628906,0.4934042096138,0.050000000745058,0.0488874800503253,293.2086181640625,297.1499938964844,293.1499938964844,0.182866096496582,-2877.234130859375,304.1562194824219,0.8898541927337646,0.2765494883060455,0.1944702267646789,293.2384948730469,297.1499938964844,293.1499938964844,0.2473058104515075,-4957.98095703125,304.1465759277344,0.9717002511024476,0.3524156510829925,0.3353655636310577,293.2532043457031,297.1499938964844,293.1499938964844,0.0111073181033134,-3161.09130859375,303.200927734375,0.4934042096138,0.050000000745058,0.2319011688232422,291.9296569824219,291.1499938964844,273.3333435058594,271.38946533203125,279.15899658203125,293.5925598144531,291.9287414550781,1.0,0.2394884079694748,0.6300269365310669,0.6300269365310669,0.3699730634689331,1.0,-1.0297362804412842,0.7337409853935242,0.29599529504776,0.4852159917354584,0.0,0.0,0.0,45.36174011230469,58.0,-20.02500534057617,-13235.5126953125,141.66989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,309.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2962470650672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003006531042046,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814260,293.2265319824219,297.1499938964844,293.1499938964844,0.0132569335401058,-688.1693115234375,304.1406555175781,0.4858865439891815,0.050000000745058,0.0465740114450454,293.6412658691406,297.1499938964844,293.1499938964844,0.0075591313652694,-528.4589233398438,300.86279296875,0.4858277142047882,0.050000000745058,0.0490284375846385,293.2088317871094,297.1499938964844,293.1499938964844,0.1818266212940216,-2864.2783203125,304.1558837890625,0.8745323419570923,0.2750234007835388,0.1935204565525055,293.2427673339844,297.1499938964844,293.1499938964844,0.2448015213012695,-4916.490234375,304.1517944335937,0.9534763097763062,0.3492973446846008,0.3322837352752685,293.2558898925781,297.1499938964844,293.1499938964844,0.011082268320024,-3160.03759765625,303.1597900390625,0.4858277142047882,0.050000000745058,0.2325697988271713,291.9244384765625,291.1499938964844,273.3699951171875,271.4151306152344,279.15789794921875,293.5987548828125,291.9240417480469,1.0,0.2439301013946533,0.6307501196861267,0.6307501196861267,0.3692498803138733,1.0,-1.0248571634292605,0.731728196144104,0.2931289672851562,0.4843191504478454,0.0,0.0,0.0,48.87224960327149,61.0,-10.030328750610352,-13180.7451171875,146.53517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,309.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2959353625774383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003003367455676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814320,293.2265319824219,297.1499938964844,293.1499938964844,0.0132569335401058,-688.1693115234375,304.1406555175781,0.4858865439891815,0.050000000745058,0.0465740114450454,293.6412658691406,297.1499938964844,293.1499938964844,0.0075591313652694,-528.4589233398438,300.86279296875,0.4858277142047882,0.050000000745058,0.0490284375846385,293.2088317871094,297.1499938964844,293.1499938964844,0.1818266212940216,-2864.2783203125,304.1558837890625,0.8745323419570923,0.2750234007835388,0.1935204565525055,293.2427673339844,297.1499938964844,293.1499938964844,0.2448015213012695,-4916.490234375,304.1517944335937,0.9534763097763062,0.3492973446846008,0.3322837352752685,293.2558898925781,297.1499938964844,293.1499938964844,0.011082268320024,-3160.03759765625,303.1597900390625,0.4858277142047882,0.050000000745058,0.2325697988271713,291.9244384765625,291.1499938964844,273.3699951171875,271.4151306152344,279.15789794921875,293.5987548828125,291.9240417480469,1.0,0.2439301013946533,0.6307501196861267,0.6307501196861267,0.3692498803138733,1.0,-1.0248571634292605,0.731728196144104,0.2931289672851562,0.4843191504478454,0.0,0.0,0.0,48.87224960327149,61.0,-10.030328750610352,-13180.7451171875,146.53517150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,309.0576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2959353625774383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003003367455676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814380,293.2295837402344,297.1499938964844,293.1499938964844,0.0132275158539414,-688.0137939453125,304.10675048828125,0.4790157377719879,0.050000000745058,0.046684518456459,293.654052734375,297.1499938964844,293.1499938964844,0.0073548010550439,-518.4688110351562,300.6683959960937,0.4790167808532715,0.050000000745058,0.0491613186895847,293.20904541015625,297.1499938964844,293.1499938964844,0.1807307749986648,-2850.532958984375,304.15576171875,0.8614994883537292,0.2734848260879516,0.1925481259822845,293.2435913085937,297.1499938964844,293.1499938964844,0.2428190857172012,-4884.03759765625,304.1544494628906,0.9368280172348022,0.3467771112918854,0.3299413621425628,293.25860595703125,297.1499938964844,293.1499938964844,0.0110504301264882,-3157.5908203125,303.1179504394531,0.4790167808532715,0.050000000745058,0.233200117945671,291.9214782714844,291.1499938964844,273.4066772460937,271.4410400390625,279.1577453613281,293.6068725585937,291.92120361328125,1.0,0.2482188791036605,0.6315138936042786,0.6315138936042786,0.368486076593399,1.0,-1.0219271183013916,0.7310886383056641,0.2908384501934051,0.4842232465744018,0.0,0.0,0.0,52.19996643066406,64.0,-5.37518310546875,-13145.5595703125,151.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2956498861312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003000470460392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814440,293.2295837402344,297.1499938964844,293.1499938964844,0.0132275158539414,-688.0137939453125,304.10675048828125,0.4790157377719879,0.050000000745058,0.046684518456459,293.654052734375,297.1499938964844,293.1499938964844,0.0073548010550439,-518.4688110351562,300.6683959960937,0.4790167808532715,0.050000000745058,0.0491613186895847,293.20904541015625,297.1499938964844,293.1499938964844,0.1807307749986648,-2850.532958984375,304.15576171875,0.8614994883537292,0.2734848260879516,0.1925481259822845,293.2435913085937,297.1499938964844,293.1499938964844,0.2428190857172012,-4884.03759765625,304.1544494628906,0.9368280172348022,0.3467771112918854,0.3299413621425628,293.25860595703125,297.1499938964844,293.1499938964844,0.0110504301264882,-3157.5908203125,303.1179504394531,0.4790167808532715,0.050000000745058,0.233200117945671,291.9214782714844,291.1499938964844,273.4066772460937,271.4410400390625,279.1577453613281,293.6068725585937,291.92120361328125,1.0,0.2482188791036605,0.6315138936042786,0.6315138936042786,0.368486076593399,1.0,-1.0219271183013916,0.7310886383056641,0.2908384501934051,0.4842232465744018,0.0,0.0,0.0,52.19996643066406,64.0,-5.37518310546875,-13145.5595703125,151.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2956498861312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003000470460392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814500,293.2322692871094,297.1499938964844,293.1499938964844,0.0132068544626235,-687.810546875,304.0865783691406,0.4756363332271576,0.050000000745058,0.0467469617724418,293.6605224609375,297.1499938964844,293.1499938964844,0.0072518014349043,-513.2998657226562,300.569580078125,0.47563636302948,0.050000000745058,0.0492268055677413,293.20916748046875,297.1499938964844,293.1499938964844,0.1801726073026657,-2843.509033203125,304.1557312011719,0.8555604815483093,0.2727161943912506,0.192061185836792,293.24346923828125,297.1499938964844,293.1499938964844,0.2419024407863617,-4869.12646484375,304.1553039550781,0.9289625883102416,0.3456151187419891,0.3288894295692444,293.25994873046875,297.1499938964844,293.1499938964844,0.0110328895971179,-3156.02392578125,303.09674072265625,0.47563636302948,0.050000000745058,0.2335107773542404,291.9206237792969,291.1499938964844,273.42498779296875,271.4540710449219,279.1578063964844,293.612548828125,291.9204406738281,1.0,0.2503109276294708,0.6319084167480469,0.6319084167480469,0.3680915534496307,1.0,-1.020606517791748,0.7308869957923889,0.2897194921970367,0.4842327833175659,0.0,0.0,0.0,53.841064453125,64.0,-3.563669919967652,-13130.341796875,154.05027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,309.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2955192923545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002999145071953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814560,293.2353515625,297.1499938964844,293.1499938964844,0.0131821958348155,-687.49755859375,304.0650939941406,0.4721879661083221,0.050000000745058,0.0468088537454605,293.6669921875,297.1499938964844,293.1499938964844,0.0071486621163785,-508.0323486328125,300.4698486328125,0.4721879661083221,0.050000000745058,0.0492919757962226,293.2092590332031,297.1499938964844,293.1499938964844,0.1796060055494308,-2836.363037109375,304.1557312011719,0.8499424457550049,0.2719480991363525,0.191574364900589,293.2431945800781,297.1499938964844,293.1499938964844,0.2409999668598175,-4854.474609375,304.1559753417969,0.9214447736740112,0.3444843888282776,0.3278745412826538,293.26129150390625,297.1499938964844,293.1499938964844,0.0110143395140767,-3154.22509765625,303.07537841796875,0.4721879661083221,0.050000000745058,0.2338199168443679,291.9202880859375,291.1499938964844,273.4433288574219,271.4671630859375,279.15789794921875,293.618896484375,291.9202575683594,1.0,0.2523734271526336,0.6323087811470032,0.6323087811470032,0.3676911890506744,1.0,-1.0193276405334473,0.730722963809967,0.2886046469211578,0.4842543601989746,0.0,0.0,0.0,55.4743537902832,52.0,-1.816455125808716,-13116.125,156.53839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,309.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.29539355635643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002997869160026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814620,293.24200439453125,297.1499938964844,293.1499938964844,0.0130566973239183,-684.4996948242188,304.0196533203125,0.473193496465683,0.050000000745058,0.0467910394072532,293.6799011230469,297.1499938964844,293.1499938964844,0.0069163450971245,-495.65277099609375,300.268310546875,0.473193496465683,0.050000000745058,0.0492732152342796,293.20928955078125,297.1499938964844,293.1499938964844,0.1783149391412735,-2819.969970703125,304.1559753417969,0.8497912883758545,0.270439475774765,0.1905019581317901,293.2422790527344,297.1499938964844,293.1499938964844,0.2390597909688949,-4822.94580078125,304.1572265625,0.9209622144699096,0.3423067629337311,0.3257786929607391,293.26385498046875,297.1499938964844,293.1499938964844,0.0109237972646951,-3140.267333984375,303.03271484375,0.473193496465683,0.050000000745058,0.2337309271097183,291.9224853515625,291.1499938964844,273.4800109863281,271.4934997558594,279.1578674316406,293.63348388671875,291.92315673828125,1.0,0.2507733702659607,0.6330949068069458,0.6330949068069458,0.3669050633907318,1.0,-1.0153748989105225,0.7294257283210754,0.285949170589447,0.4836616516113281,0.0,0.0,0.0,54.94948196411133,40.0,4.128530979156494,-13079.5322265625,154.56011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,309.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2951325476169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002995220129378,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814680,293.24200439453125,297.1499938964844,293.1499938964844,0.0130566973239183,-684.4996948242188,304.0196533203125,0.473193496465683,0.050000000745058,0.0467910394072532,293.6799011230469,297.1499938964844,293.1499938964844,0.0069163450971245,-495.65277099609375,300.268310546875,0.473193496465683,0.050000000745058,0.0492732152342796,293.20928955078125,297.1499938964844,293.1499938964844,0.1783149391412735,-2819.969970703125,304.1559753417969,0.8497912883758545,0.270439475774765,0.1905019581317901,293.2422790527344,297.1499938964844,293.1499938964844,0.2390597909688949,-4822.94580078125,304.1572265625,0.9209622144699096,0.3423067629337311,0.3257786929607391,293.26385498046875,297.1499938964844,293.1499938964844,0.0109237972646951,-3140.267333984375,303.03271484375,0.473193496465683,0.050000000745058,0.2337309271097183,291.9224853515625,291.1499938964844,273.4800109863281,271.4934997558594,279.1578674316406,293.63348388671875,291.92315673828125,1.0,0.2507733702659607,0.6330949068069458,0.6330949068069458,0.3669050633907318,1.0,-1.0153748989105225,0.7294257283210754,0.285949170589447,0.4836616516113281,0.0,0.0,0.0,54.94948196411133,40.0,4.128530979156494,-13079.5322265625,154.56011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,309.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2951325476169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002995220129378,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814740,293.2485046386719,297.1499938964844,293.1499938964844,0.0128677012398839,-679.3746337890625,303.9726867675781,0.4804324805736542,0.050000000745058,0.046658556908369,293.69256591796875,297.1499938964844,293.1499938964844,0.0066651324741542,-481.6149291992188,300.06549072265625,0.4804324805736542,0.050000000745058,0.0491337068378925,293.2090148925781,297.1499938964844,293.1499938964844,0.1768589615821838,-2801.341796875,304.1564025878906,0.8590772747993469,0.2689936757087707,0.1893810033798217,293.2409973144531,297.1499938964844,293.1499938964844,0.2369414269924163,-4788.42138671875,304.1583251953125,0.9327875971794128,0.3402327001094818,0.3236636221408844,293.2660522460937,297.1499938964844,293.1499938964844,0.0107882851734757,-3116.96533203125,302.9908142089844,0.4804324805736542,0.050000000745058,0.2330691516399383,291.9314270019531,291.1499938964844,273.51666259765625,271.5200500488281,279.15777587890625,293.64971923828125,291.9329528808594,1.0,0.2451409101486206,0.6338690519332886,0.6338690519332886,0.366130918264389,1.0,-1.0103704929351809,0.7273876070976257,0.2829829752445221,0.4825476109981537,0.0,0.0,0.0,51.35463333129883,28.0,12.90541648864746,-13038.8916015625,147.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2948051691055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002991897636093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814800,293.2485046386719,297.1499938964844,293.1499938964844,0.0128677012398839,-679.3746337890625,303.9726867675781,0.4804324805736542,0.050000000745058,0.046658556908369,293.69256591796875,297.1499938964844,293.1499938964844,0.0066651324741542,-481.6149291992188,300.06549072265625,0.4804324805736542,0.050000000745058,0.0491337068378925,293.2090148925781,297.1499938964844,293.1499938964844,0.1768589615821838,-2801.341796875,304.1564025878906,0.8590772747993469,0.2689936757087707,0.1893810033798217,293.2409973144531,297.1499938964844,293.1499938964844,0.2369414269924163,-4788.42138671875,304.1583251953125,0.9327875971794128,0.3402327001094818,0.3236636221408844,293.2660522460937,297.1499938964844,293.1499938964844,0.0107882851734757,-3116.96533203125,302.9908142089844,0.4804324805736542,0.050000000745058,0.2330691516399383,291.9314270019531,291.1499938964844,273.51666259765625,271.5200500488281,279.15777587890625,293.64971923828125,291.9329528808594,1.0,0.2451409101486206,0.6338690519332886,0.6338690519332886,0.366130918264389,1.0,-1.0103704929351809,0.7273876070976257,0.2829829752445221,0.4825476109981537,0.0,0.0,0.0,51.35463333129883,28.0,12.90541648864746,-13038.8916015625,147.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2948051691055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002991897636093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814860,293.2542724609375,297.1499938964844,293.1499938964844,0.0126403626054525,-672.8018188476562,303.9258117675781,0.4919407665729522,0.050000000745058,0.0464497990906238,293.7049560546875,297.1499938964844,293.1499938964844,0.0064046490006148,-466.4410705566406,299.86199951171875,0.4919407665729522,0.050000000745058,0.0489138737320899,293.2086486816406,297.1499938964844,293.1499938964844,0.1752631366252899,-2780.801025390625,304.15692138671875,0.8773382902145386,0.2675740122795105,0.188234195113182,293.2394104003906,297.1499938964844,293.1499938964844,0.2346682399511337,-4751.255859375,304.1593322753906,0.9549664855003356,0.3382433354854584,0.3215520083904266,293.2678527832031,297.1499938964844,293.1499938964844,0.0106234950944781,-3087.0419921875,302.9499816894531,0.4919407665729522,0.050000000745058,0.2320263534784317,291.9472961425781,291.1499938964844,273.5533447265625,271.5467834472656,279.1576843261719,293.6671447753906,291.9496765136719,1.0,0.2364353984594345,0.6346349120140076,0.6346349120140076,0.3653650879859924,1.0,-1.0046937465667725,0.7248678803443909,0.279825896024704,0.4810789227485657,0.0,0.0,0.0,45.71793746948242,25.0,22.39174461364746,-12996.8193359375,135.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,309.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2943737506866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002987519255839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814920,293.2542724609375,297.1499938964844,293.1499938964844,0.0126403626054525,-672.8018188476562,303.9258117675781,0.4919407665729522,0.050000000745058,0.0464497990906238,293.7049560546875,297.1499938964844,293.1499938964844,0.0064046490006148,-466.4410705566406,299.86199951171875,0.4919407665729522,0.050000000745058,0.0489138737320899,293.2086486816406,297.1499938964844,293.1499938964844,0.1752631366252899,-2780.801025390625,304.15692138671875,0.8773382902145386,0.2675740122795105,0.188234195113182,293.2394104003906,297.1499938964844,293.1499938964844,0.2346682399511337,-4751.255859375,304.1593322753906,0.9549664855003356,0.3382433354854584,0.3215520083904266,293.2678527832031,297.1499938964844,293.1499938964844,0.0106234950944781,-3087.0419921875,302.9499816894531,0.4919407665729522,0.050000000745058,0.2320263534784317,291.9472961425781,291.1499938964844,273.5533447265625,271.5467834472656,279.1576843261719,293.6671447753906,291.9496765136719,1.0,0.2364353984594345,0.6346349120140076,0.6346349120140076,0.3653650879859924,1.0,-1.0046937465667725,0.7248678803443909,0.279825896024704,0.4810789227485657,0.0,0.0,0.0,45.71793746948242,25.0,22.39174461364746,-12996.8193359375,135.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24810791015625,309.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2943737506866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002987519255839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
814980,293.25811767578125,297.1499938964844,293.1499938964844,0.0124309863895177,-666.509033203125,303.8822631835937,0.5035670399665833,0.050000000745058,0.0462672300636768,293.71710205078125,297.1499938964844,293.1499938964844,0.0061525166966021,-451.2407531738281,299.65789794921875,0.5035670399665833,0.050000000745058,0.0487216189503669,293.2092590332031,297.1499938964844,293.1499938964844,0.1734894514083862,-2757.86083984375,304.1575927734375,0.8963658809661865,0.2659674882888794,0.1870105266571045,293.2377624511719,297.1499938964844,293.1499938964844,0.2323411703109741,-4713.11962890625,304.1600952148437,0.975383996963501,0.3363121449947357,0.3195307850837707,293.26934814453125,297.1499938964844,293.1499938964844,0.0104660019278526,-3057.55322265625,302.9100341796875,0.5035670399665833,0.050000000745058,0.231114387512207,291.9691772460937,291.1499938964844,273.5899963378906,271.5736999511719,279.1576843261719,293.68426513671875,291.9721374511719,1.0,0.2287775129079818,0.6354005336761475,0.6354005336761475,0.3645994365215301,1.0,-0.9992542862892152,0.722495973110199,0.2767583131790161,0.4796472489833832,0.0,0.0,0.0,40.78178787231445,25.0,30.30070686340332,-12959.3583984375,126.1755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,309.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2938258051872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002981958386953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815040,293.25811767578125,297.1499938964844,293.1499938964844,0.0124309863895177,-666.509033203125,303.8822631835937,0.5035670399665833,0.050000000745058,0.0462672300636768,293.71710205078125,297.1499938964844,293.1499938964844,0.0061525166966021,-451.2407531738281,299.65789794921875,0.5035670399665833,0.050000000745058,0.0487216189503669,293.2092590332031,297.1499938964844,293.1499938964844,0.1734894514083862,-2757.86083984375,304.1575927734375,0.8963658809661865,0.2659674882888794,0.1870105266571045,293.2377624511719,297.1499938964844,293.1499938964844,0.2323411703109741,-4713.11962890625,304.1600952148437,0.975383996963501,0.3363121449947357,0.3195307850837707,293.26934814453125,297.1499938964844,293.1499938964844,0.0104660019278526,-3057.55322265625,302.9100341796875,0.5035670399665833,0.050000000745058,0.231114387512207,291.9691772460937,291.1499938964844,273.5899963378906,271.5736999511719,279.1576843261719,293.68426513671875,291.9721374511719,1.0,0.2287775129079818,0.6354005336761475,0.6354005336761475,0.3645994365215301,1.0,-0.9992542862892152,0.722495973110199,0.2767583131790161,0.4796472489833832,0.0,0.0,0.0,40.78178787231445,25.0,30.30070686340332,-12959.3583984375,126.1755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,309.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2938258051872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002981958386953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815100,293.259521484375,297.1499938964844,293.1499938964844,0.0123365297913551,-663.6146850585938,303.8614196777344,0.5089066028594971,0.050000000745058,0.046195276081562,293.7231140136719,297.1499938964844,293.1499938964844,0.0060314019210636,-443.7724914550781,299.5553283691406,0.5089066028594971,0.050000000745058,0.0486458502709865,293.209716796875,297.1499938964844,293.1499938964844,0.1725529581308365,-2745.72265625,304.15789794921875,0.904668927192688,0.2651238143444061,0.1863734871149063,293.2369689941406,297.1499938964844,293.1499938964844,0.2311762422323227,-4694.0029296875,304.1603698730469,0.9833277463912964,0.3353579044342041,0.3185538053512573,293.2700500488281,297.1499938964844,293.1499938964844,0.0103936390951275,-3043.778564453125,302.8901672363281,0.5089066028594971,0.050000000745058,0.2307549566030502,291.9815979003906,291.1499938964844,273.6083374023437,271.58721923828125,279.1576843261719,293.69244384765625,291.9847412109375,1.0,0.2256502509117126,0.6357840895652771,0.6357840895652771,0.3642159402370453,1.0,-0.9967082738876344,0.7214245796203613,0.2752836942672729,0.4789852797985077,0.0,0.0,0.0,38.83096694946289,25.0,33.187461853027344,-12942.54296875,122.25813293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,309.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2935128808021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002978782576974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815160,293.2607727050781,297.1499938964844,293.1499938964844,0.0122475139796733,-660.8599243164062,303.8408203125,0.5138911604881287,0.050000000745058,0.0461341887712478,293.7291259765625,297.1499938964844,293.1499938964844,0.0059126070700585,-436.346435546875,299.4523010253906,0.5138911604881287,0.050000000745058,0.0485815219581127,293.2102355957031,297.1499938964844,293.1499938964844,0.1716055870056152,-2733.4306640625,304.158203125,0.9125239253044128,0.2642689347267151,0.1857345849275589,293.2362060546875,297.1499938964844,293.1499938964844,0.2300133109092712,-4674.9033203125,304.1606140136719,0.9899211525917052,0.334408164024353,0.3175932765007019,293.270751953125,297.1499938964844,293.1499938964844,0.0103248376399278,-3030.56689453125,302.8703308105469,0.5138911604881287,0.050000000745058,0.2304498255252838,291.99462890625,291.1499938964844,273.6266784667969,271.60076904296875,279.1576843261719,293.7004089355469,291.9978942871094,1.0,0.2228881865739822,0.6361684799194336,0.6361684799194336,0.363831490278244,1.0,-0.994271755218506,0.7204263210296631,0.273845374584198,0.4783594608306885,0.0,0.0,0.0,37.17110443115234,25.0,35.346580505371094,-12926.7138671875,118.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,309.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2931782007217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002975385868921,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
