time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2629089355469,297.1499938964844,293.1499938964844,0.0120823252946138,-655.6819458007812,303.800048828125,0.5227612853050232,0.050000000745058,0.0460378341376781,293.7410888671875,297.1499938964844,293.1499938964844,0.005681415554136,-421.6112976074219,299.2445983886719,0.5227612853050232,0.050000000745058,0.0484800562262535,293.2112731933594,297.1499938964844,293.1499938964844,0.1696943491697311,-2708.596923828125,304.1586303710937,0.9263695478439332,0.2625307142734527,0.1844565421342849,293.23455810546875,297.1499938964844,293.1499938964844,0.2273024916648864,-4629.96826171875,304.1616516113281,0.9990000128746032,0.3325545191764831,0.3152045905590057,293.2721252441406,297.1499938964844,293.1499938964844,0.0101959211751818,-3005.521728515625,302.83056640625,0.5227612853050232,0.050000000745058,0.2299685180187225,292.02197265625,291.1499938964844,273.663330078125,271.6280212402344,279.1575927734375,293.71563720703125,292.0254821777344,1.0,0.2182773351669311,0.6369264125823975,0.6369264125823975,0.3630735576152801,1.0,-0.9890929460525512,0.7181956171989441,0.2708973586559295,0.4769402742385864,0.0,0.0,0.0,34.53636932373047,25.0,38.496856689453125,-12892.697265625,113.24268341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,309.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2924520969390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002968017070088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815280,293.2629089355469,297.1499938964844,293.1499938964844,0.0120823252946138,-655.6819458007812,303.800048828125,0.5227612853050232,0.050000000745058,0.0460378341376781,293.7410888671875,297.1499938964844,293.1499938964844,0.005681415554136,-421.6112976074219,299.2445983886719,0.5227612853050232,0.050000000745058,0.0484800562262535,293.2112731933594,297.1499938964844,293.1499938964844,0.1696943491697311,-2708.596923828125,304.1586303710937,0.9263695478439332,0.2625307142734527,0.1844565421342849,293.23455810546875,297.1499938964844,293.1499938964844,0.2273024916648864,-4629.96826171875,304.1616516113281,0.9990000128746032,0.3325545191764831,0.3152045905590057,293.2721252441406,297.1499938964844,293.1499938964844,0.0101959211751818,-3005.521728515625,302.83056640625,0.5227612853050232,0.050000000745058,0.2299685180187225,292.02197265625,291.1499938964844,273.663330078125,271.6280212402344,279.1575927734375,293.71563720703125,292.0254821777344,1.0,0.2182773351669311,0.6369264125823975,0.6369264125823975,0.3630735576152801,1.0,-0.9890929460525512,0.7181956171989441,0.2708973586559295,0.4769402742385864,0.0,0.0,0.0,34.53636932373047,25.0,38.496856689453125,-12892.697265625,113.24268341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,309.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2924520969390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002968017070088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815340,293.2648010253906,297.1499938964844,293.1499938964844,0.0119268698617815,-650.5845947265625,303.7597961425781,0.5284762978553772,0.050000000745058,0.0459827594459056,293.75299072265625,297.1499938964844,293.1499938964844,0.0054575130343437,-406.8590087890625,299.0379638671875,0.5284762978553772,0.050000000745058,0.048422060906887,293.21337890625,297.1499938964844,293.1499938964844,0.1675585955381393,-2680.6513671875,304.1593322753906,0.9339781999588012,0.260556548833847,0.1831063777208328,293.2267761230469,297.1499938964844,293.1499938964844,0.2194521278142929,-4499.1162109375,304.1708068847656,0.9990000128746032,0.3319728970527649,0.3070330619812011,293.27349853515625,297.1499938964844,293.1499938964844,0.0100742382928729,-2980.787109375,302.7915954589844,0.5284762978553772,0.050000000745058,0.2296934127807617,292.0583190917969,291.1499938964844,273.70001220703125,271.65545654296875,279.1560974121094,293.7211303710937,292.06414794921875,1.0,0.2144313305616378,0.6374590992927551,0.6374590992927551,0.3625408709049225,1.0,-0.9771475791931152,0.7109537124633789,0.2661938965320587,0.4722417294979095,0.0,0.0,0.0,32.92744445800781,25.0,54.760528564453125,-12809.0048828125,107.9007339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2915456593036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002958817640319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815400,293.2648010253906,297.1499938964844,293.1499938964844,0.0119268698617815,-650.5845947265625,303.7597961425781,0.5284762978553772,0.050000000745058,0.0459827594459056,293.75299072265625,297.1499938964844,293.1499938964844,0.0054575130343437,-406.8590087890625,299.0379638671875,0.5284762978553772,0.050000000745058,0.048422060906887,293.21337890625,297.1499938964844,293.1499938964844,0.1675585955381393,-2680.6513671875,304.1593322753906,0.9339781999588012,0.260556548833847,0.1831063777208328,293.2267761230469,297.1499938964844,293.1499938964844,0.2194521278142929,-4499.1162109375,304.1708068847656,0.9990000128746032,0.3319728970527649,0.3070330619812011,293.27349853515625,297.1499938964844,293.1499938964844,0.0100742382928729,-2980.787109375,302.7915954589844,0.5284762978553772,0.050000000745058,0.2296934127807617,292.0583190917969,291.1499938964844,273.70001220703125,271.65545654296875,279.1560974121094,293.7211303710937,292.06414794921875,1.0,0.2144313305616378,0.6374590992927551,0.6374590992927551,0.3625408709049225,1.0,-0.9771475791931152,0.7109537124633789,0.2661938965320587,0.4722417294979095,0.0,0.0,0.0,32.92744445800781,25.0,54.760528564453125,-12809.0048828125,107.9007339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2915456593036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002958817640319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815460,293.2665100097656,297.1499938964844,293.1499938964844,0.0117634730413556,-644.9118041992188,303.7201232910156,0.533302903175354,0.050000000745058,0.0459397844970226,293.76495361328125,297.1499938964844,293.1499938964844,0.0052336733788251,-391.5896606445313,298.8351745605469,0.533302903175354,0.050000000745058,0.0483768060803413,293.2174072265625,297.1499938964844,293.1499938964844,0.1648837625980377,-2645.41357421875,304.16070556640625,0.939121425151825,0.2581364512443542,0.1814511716365814,293.2124328613281,297.1499938964844,293.1499938964844,0.2122470438480377,-4378.615234375,304.17578125,0.9990000128746032,0.3329312205314636,0.2999566793441772,293.2748718261719,297.1499938964844,293.1499938964844,0.0099464608356356,-2953.35498046875,302.7541809082031,0.533302903175354,0.050000000745058,0.2294787317514419,292.1092834472656,291.1499938964844,273.7366638183594,271.6829833984375,279.1552734375,293.7181701660156,292.1162109375,1.0,0.2111986428499221,0.6379413604736328,0.6379413604736328,0.3620586395263672,1.0,-0.9663198590278624,0.7043607831001282,0.2619590759277344,0.4678568542003631,0.0,0.0,0.0,31.6539306640625,25.0,70.0708999633789,-12738.0810546875,103.4531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,309.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2903611958026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946797176264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815520,293.2665100097656,297.1499938964844,293.1499938964844,0.0117634730413556,-644.9118041992188,303.7201232910156,0.533302903175354,0.050000000745058,0.0459397844970226,293.76495361328125,297.1499938964844,293.1499938964844,0.0052336733788251,-391.5896606445313,298.8351745605469,0.533302903175354,0.050000000745058,0.0483768060803413,293.2174072265625,297.1499938964844,293.1499938964844,0.1648837625980377,-2645.41357421875,304.16070556640625,0.939121425151825,0.2581364512443542,0.1814511716365814,293.2124328613281,297.1499938964844,293.1499938964844,0.2122470438480377,-4378.615234375,304.17578125,0.9990000128746032,0.3329312205314636,0.2999566793441772,293.2748718261719,297.1499938964844,293.1499938964844,0.0099464608356356,-2953.35498046875,302.7541809082031,0.533302903175354,0.050000000745058,0.2294787317514419,292.1092834472656,291.1499938964844,273.7366638183594,271.6829833984375,279.1552734375,293.7181701660156,292.1162109375,1.0,0.2111986428499221,0.6379413604736328,0.6379413604736328,0.3620586395263672,1.0,-0.9663198590278624,0.7043607831001282,0.2619590759277344,0.4678568542003631,0.0,0.0,0.0,31.6539306640625,25.0,70.0708999633789,-12738.0810546875,103.4531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,309.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2903611958026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946797176264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815580,293.26776123046875,297.1499938964844,293.1499938964844,0.0116332303732633,-640.261962890625,303.688720703125,0.5367070436477661,0.050000000745058,0.0459111779928207,293.7745056152344,297.1499938964844,293.1499938964844,0.0050566792488098,-379.2473449707031,298.6734619140625,0.5367070436477661,0.050000000745058,0.0483466833829879,293.21893310546875,297.1499938964844,293.1499938964844,0.1627366244792938,-2617.0576171875,304.16143798828125,0.9423763155937196,0.2564616203308105,0.1801706552505493,293.2013854980469,297.1499938964844,293.1499938964844,0.207129567861557,-4292.94482421875,304.1774597167969,0.9990000128746032,0.3338780999183655,0.2951522469520569,293.27587890625,297.1499938964844,293.1499938964844,0.0098443888127803,-2930.876220703125,302.724853515625,0.5367070436477661,0.050000000745058,0.2293358445167541,292.1542358398437,291.1499938964844,273.7659912109375,271.70513916015625,279.1551208496094,293.7149353027344,292.1615905761719,1.0,0.208981454372406,0.6383370161056519,0.6383370161056519,0.3616630136966705,1.0,-0.9587740898132324,0.6998525261878967,0.2589215636253357,0.4648043215274811,0.0,0.0,0.0,30.80181121826172,25.0,77.12491607666016,-12690.66015625,100.46331787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,309.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2892578542232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002935599477495,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815640,293.26806640625,297.1499938964844,293.1499938964844,0.0116010103374719,-639.0986938476562,303.680908203125,0.5375078320503235,0.050000000745058,0.0459046401083469,293.7768859863281,297.1499938964844,293.1499938964844,0.0050126886926591,-376.14886474609375,298.63299560546875,0.5375078320503235,0.050000000745058,0.0483397953212261,293.21905517578125,297.1499938964844,293.1499938964844,0.1622424721717834,-2610.521484375,304.1614990234375,0.9431700706481934,0.2560896873474121,0.1798921525478363,293.19891357421875,297.1499938964844,293.1499938964844,0.2059266716241836,-4272.77880859375,304.1776428222656,0.9990000128746032,0.3340952098369598,0.2940426170825958,293.276123046875,297.1499938964844,293.1499938964844,0.0098190736025571,-2925.247314453125,302.7175598144531,0.5375078320503235,0.050000000745058,0.2293031811714172,292.1657409667969,291.1499938964844,273.7733459472656,271.710693359375,279.1551208496094,293.7142028808594,292.1731262207031,1.0,0.2084723562002182,0.6384400725364685,0.6384400725364685,0.3615599274635315,1.0,-0.9570525884628296,0.6988433599472046,0.258209228515625,0.4641141593456268,0.0,0.0,0.0,30.606910705566406,25.0,78.17143249511719,-12679.984375,99.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,309.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2889659702777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002932636998593,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815700,293.2687683105469,297.1499938964844,293.1499938964844,0.0115215210244059,-636.2106323242188,303.6614990234375,0.5394148230552673,0.050000000745058,0.0458893366158008,293.7828063964844,297.1499938964844,293.1499938964844,0.0049036396667361,-368.4197082519531,298.5316467285156,0.5394148230552673,0.050000000745058,0.0483236797153949,293.2191467285156,297.1499938964844,293.1499938964844,0.1610551178455352,-2594.800537109375,304.1615600585937,0.9450533390045166,0.2551953196525574,0.1792384088039398,293.1931457519531,297.1499938964844,293.1499938964844,0.2030622661113739,-4224.7138671875,304.1778259277344,0.9990000128746032,0.3346076011657715,0.2914302051067352,293.2767333984375,297.1499938964844,293.1499938964844,0.0097564812749624,-2911.2587890625,302.6994323730469,0.5394148230552673,0.050000000745058,0.2292267382144928,292.19451904296875,291.1499938964844,273.7916564941406,271.7245788574219,279.1552124023437,293.7129821777344,292.2019348144531,1.0,0.2072744071483612,0.6387073397636414,0.6387073397636414,0.3612926602363586,1.0,-0.9530028104782104,0.6965072154998779,0.2564955651760101,0.4625067114830017,0.0,0.0,0.0,30.150501251220703,25.0,79.62406921386719,-12654.884765625,98.20462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,309.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2882143259048462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002925008884631,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815760,293.2694091796875,297.1499938964844,293.1499938964844,0.0114437257871031,-633.3656005859375,303.64215087890625,0.5411843657493591,0.050000000745058,0.0458754710853099,293.7886962890625,297.1499938964844,293.1499938964844,0.0047951433807611,-360.6710510253906,298.4298400878906,0.5411843657493591,0.050000000745058,0.0483090803027153,293.2191162109375,297.1499938964844,293.1499938964844,0.1599079221487045,-2579.592041015625,304.1615600585937,0.9467328190803528,0.254323810338974,0.1786133348941803,293.18798828125,297.1499938964844,293.1499938964844,0.2004043012857437,-4180.05078125,304.1776123046875,0.9990000128746032,0.3350788950920105,0.2890422940254211,293.2773132324219,297.1499938964844,293.1499938964844,0.0096949487924575,-2897.442626953125,302.6812744140625,0.5411843657493591,0.050000000745058,0.2291574776172638,292.2230529785156,291.1499938964844,273.8099975585937,271.7384948730469,279.1553649902344,293.7126770019531,292.2303466796875,1.0,0.2061754763126373,0.6389887928962708,0.6389887928962708,0.3610112369060516,1.0,-0.9492691159248352,0.6944068670272827,0.2548622786998749,0.461049348115921,0.0,0.0,0.0,29.735883712768555,25.0,79.65654754638672,-12631.50390625,96.76685333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494934082031,309.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2874398231506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002917148813139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815820,293.2705383300781,297.1499938964844,293.1499938964844,0.0112942848354578,-627.8628540039062,303.603759765625,0.5443551540374756,0.050000000745058,0.0458513759076595,293.80035400390625,297.1499938964844,293.1499938964844,0.0045814905315637,-345.2577209472656,298.2244567871094,0.5443551540374756,0.050000000745058,0.0482837073504924,293.218994140625,297.1499938964844,293.1499938964844,0.1576889902353286,-2550.13232421875,304.1614074707031,0.9494664072990416,0.25260129570961,0.1773907393217086,293.1791687011719,297.1499938964844,293.1499938964844,0.1956507861614227,-4100.00439453125,304.1763000488281,0.9990000128746032,0.3359064161777496,0.2848455607891083,293.2784729003906,297.1499938964844,293.1499938964844,0.009575868025422,-2870.595458984375,302.644775390625,0.5443551540374756,0.050000000745058,0.2290371209383011,292.278076171875,291.1499938964844,273.8466796875,271.76641845703125,279.1557922363281,293.71441650390625,292.28497314453125,1.0,0.2042252719402313,0.6395895481109619,0.6395895481109619,0.3604104816913605,1.0,-0.9425604939460754,0.6907763481140137,0.2517841756343841,0.4585007429122925,0.0,0.0,0.0,29.01220321655273,28.0,76.60993194580078,-12588.0205078125,94.24224853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,309.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2858594954013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901110565289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815880,293.2705383300781,297.1499938964844,293.1499938964844,0.0112942848354578,-627.8628540039062,303.603759765625,0.5443551540374756,0.050000000745058,0.0458513759076595,293.80035400390625,297.1499938964844,293.1499938964844,0.0045814905315637,-345.2577209472656,298.2244567871094,0.5443551540374756,0.050000000745058,0.0482837073504924,293.218994140625,297.1499938964844,293.1499938964844,0.1576889902353286,-2550.13232421875,304.1614074707031,0.9494664072990416,0.25260129570961,0.1773907393217086,293.1791687011719,297.1499938964844,293.1499938964844,0.1956507861614227,-4100.00439453125,304.1763000488281,0.9990000128746032,0.3359064161777496,0.2848455607891083,293.2784729003906,297.1499938964844,293.1499938964844,0.009575868025422,-2870.595458984375,302.644775390625,0.5443551540374756,0.050000000745058,0.2290371209383011,292.278076171875,291.1499938964844,273.8466796875,271.76641845703125,279.1557922363281,293.71441650390625,292.28497314453125,1.0,0.2042252719402313,0.6395895481109619,0.6395895481109619,0.3604104816913605,1.0,-0.9425604939460754,0.6907763481140137,0.2517841756343841,0.4585007429122925,0.0,0.0,0.0,29.01220321655273,28.0,76.60993194580078,-12588.0205078125,94.24224853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810485839844,309.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2858594954013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901110565289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
815940,293.2716064453125,297.1499938964844,293.1499938964844,0.0111622465774416,-623.02392578125,303.5652770996094,0.5449415445327759,0.050000000745058,0.0458470359444618,293.81201171875,297.1499938964844,293.1499938964844,0.0043730661273002,-330.09307861328125,298.0141296386719,0.5449415445327759,0.050000000745058,0.0482791364192962,293.2188720703125,297.1499938964844,293.1499938964844,0.15561543405056,-2522.604248046875,304.1610412597656,0.9480182528495787,0.250875174999237,0.1761872768402099,293.1741027832031,297.1499938964844,293.1499938964844,0.193852350115776,-4070.546875,304.17041015625,0.9990000128746032,0.3362064063549042,0.2840805649757385,293.2797241210937,297.1499938964844,293.1499938964844,0.009468843229115,-2846.641845703125,302.60723876953125,0.5449415445327759,0.050000000745058,0.229015439748764,292.326416015625,291.1499938964844,273.8833312988281,271.79443359375,279.1569519042969,293.7215881347656,292.3316955566406,1.0,0.2038303464651107,0.6403347849845886,0.6403347849845886,0.3596652448177337,1.0,-0.9401592016220092,0.6903318762779236,0.249827355146408,0.4580099582672119,0.0,0.0,0.0,28.86129570007324,31.0,64.56529235839844,-12573.8896484375,93.51934814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.284326434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002885551657527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816000,293.2716064453125,297.1499938964844,293.1499938964844,0.0111622465774416,-623.02392578125,303.5652770996094,0.5449415445327759,0.050000000745058,0.0458470359444618,293.81201171875,297.1499938964844,293.1499938964844,0.0043730661273002,-330.09307861328125,298.0141296386719,0.5449415445327759,0.050000000745058,0.0482791364192962,293.2188720703125,297.1499938964844,293.1499938964844,0.15561543405056,-2522.604248046875,304.1610412597656,0.9480182528495787,0.250875174999237,0.1761872768402099,293.1741027832031,297.1499938964844,293.1499938964844,0.193852350115776,-4070.546875,304.17041015625,0.9990000128746032,0.3362064063549042,0.2840805649757385,293.2797241210937,297.1499938964844,293.1499938964844,0.009468843229115,-2846.641845703125,302.60723876953125,0.5449415445327759,0.050000000745058,0.229015439748764,292.326416015625,291.1499938964844,273.8833312988281,271.79443359375,279.1569519042969,293.7215881347656,292.3316955566406,1.0,0.2038303464651107,0.6403347849845886,0.6403347849845886,0.3596652448177337,1.0,-0.9401592016220092,0.6903318762779236,0.249827355146408,0.4580099582672119,0.0,0.0,0.0,28.86129570007324,31.0,64.56529235839844,-12573.8896484375,93.51934814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.284326434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002885551657527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816060,293.27264404296875,297.1499938964844,293.1499938964844,0.0110557842999696,-619.3296508789062,303.52593994140625,0.5431097149848938,0.050000000745058,0.0458607636392116,293.82373046875,297.1499938964844,293.1499938964844,0.0041704010218381,-315.3590087890625,297.7928161621094,0.5431097149848938,0.050000000745058,0.0482935905456543,293.2188720703125,297.1499938964844,293.1499938964844,0.1538127958774566,-2498.8134765625,304.1603698730469,0.9425960779190063,0.249128371477127,0.1749854683876037,293.1756591796875,297.1499938964844,293.1499938964844,0.1949907094240188,-4091.3720703125,304.16168212890625,0.9990000128746032,0.3352969288825989,0.2864820063114166,293.2811889648437,297.1499938964844,293.1499938964844,0.0093795219436287,-2827.70458984375,302.5668334960937,0.5431097149848938,0.050000000745058,0.2290839999914169,292.3580017089844,291.1499938964844,273.9200134277344,271.82257080078125,279.1584777832031,293.7381591796875,292.3607788085937,1.0,0.2047131657600402,0.6412577033042908,0.6412577033042908,0.3587422668933868,1.0,-0.9417139291763306,0.6928975582122803,0.2488163709640503,0.4595411717891693,0.0,0.0,0.0,29.234968185424805,25.0,41.83031463623047,-12583.03125,94.42964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,309.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830200493335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002872293698601,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816120,293.27264404296875,297.1499938964844,293.1499938964844,0.0110557842999696,-619.3296508789062,303.52593994140625,0.5431097149848938,0.050000000745058,0.0458607636392116,293.82373046875,297.1499938964844,293.1499938964844,0.0041704010218381,-315.3590087890625,297.7928161621094,0.5431097149848938,0.050000000745058,0.0482935905456543,293.2188720703125,297.1499938964844,293.1499938964844,0.1538127958774566,-2498.8134765625,304.1603698730469,0.9425960779190063,0.249128371477127,0.1749854683876037,293.1756591796875,297.1499938964844,293.1499938964844,0.1949907094240188,-4091.3720703125,304.16168212890625,0.9990000128746032,0.3352969288825989,0.2864820063114166,293.2811889648437,297.1499938964844,293.1499938964844,0.0093795219436287,-2827.70458984375,302.5668334960937,0.5431097149848938,0.050000000745058,0.2290839999914169,292.3580017089844,291.1499938964844,273.9200134277344,271.82257080078125,279.1584777832031,293.7381591796875,292.3607788085937,1.0,0.2047131657600402,0.6412577033042908,0.6412577033042908,0.3587422668933868,1.0,-0.9417139291763306,0.6928975582122803,0.2488163709640503,0.4595411717891693,0.0,0.0,0.0,29.234968185424805,25.0,41.83031463623047,-12583.03125,94.42964935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,309.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830200493335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002872293698601,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816180,293.2735900878906,297.1499938964844,293.1499938964844,0.0109511576592922,-615.8478393554688,303.4859619140625,0.5455828309059143,0.050000000745058,0.0458423234522342,293.8354797363281,297.1499938964844,293.1499938964844,0.0039682243950665,-300.6169128417969,297.5616455078125,0.5455828309059143,0.050000000745058,0.0482741743326187,293.21893310546875,297.1499938964844,293.1499938964844,0.1521664410829544,-2477.164306640625,304.15966796875,0.9441190361976624,0.2473748475313186,0.1737493425607681,293.1783142089844,297.1499938964844,293.1499938964844,0.1919560879468917,-4039.54541015625,304.16314697265625,0.9990000128746032,0.3340964913368225,0.28324756026268,293.2828369140625,297.1499938964844,293.1499938964844,0.0092901438474655,-2809.5732421875,302.52392578125,0.5455828309059143,0.050000000745058,0.2289918959140777,292.3763122558594,291.1499938964844,273.9566650390625,271.8507385253906,279.157958984375,293.7557067871094,292.3792419433594,1.0,0.2028719037771225,0.6420478224754333,0.6420478224754333,0.357952207326889,1.0,-0.9361963272094728,0.6903542280197144,0.2458420991897583,0.4578301608562469,0.0,0.0,0.0,28.676485061645508,28.0,31.32045555114746,-12529.298828125,92.43484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,309.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2819442749023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002861375978682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816240,293.2735900878906,297.1499938964844,293.1499938964844,0.0109511576592922,-615.8478393554688,303.4859619140625,0.5455828309059143,0.050000000745058,0.0458423234522342,293.8354797363281,297.1499938964844,293.1499938964844,0.0039682243950665,-300.6169128417969,297.5616455078125,0.5455828309059143,0.050000000745058,0.0482741743326187,293.21893310546875,297.1499938964844,293.1499938964844,0.1521664410829544,-2477.164306640625,304.15966796875,0.9441190361976624,0.2473748475313186,0.1737493425607681,293.1783142089844,297.1499938964844,293.1499938964844,0.1919560879468917,-4039.54541015625,304.16314697265625,0.9990000128746032,0.3340964913368225,0.28324756026268,293.2828369140625,297.1499938964844,293.1499938964844,0.0092901438474655,-2809.5732421875,302.52392578125,0.5455828309059143,0.050000000745058,0.2289918959140777,292.3763122558594,291.1499938964844,273.9566650390625,271.8507385253906,279.157958984375,293.7557067871094,292.3792419433594,1.0,0.2028719037771225,0.6420478224754333,0.6420478224754333,0.357952207326889,1.0,-0.9361963272094728,0.6903542280197144,0.2458420991897583,0.4578301608562469,0.0,0.0,0.0,28.676485061645508,28.0,31.32045555114746,-12529.298828125,92.43484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,309.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2819442749023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002861375978682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816300,293.2740478515625,297.1499938964844,293.1499938964844,0.0108979269862174,-614.0104370117188,303.46612548828125,0.5462232828140259,0.050000000745058,0.0458376444876194,293.8414001464844,297.1499938964844,293.1499938964844,0.0038668061606585,-293.1235046386719,297.44647216796875,0.5462232828140259,0.050000000745058,0.0482692457735538,293.218994140625,297.1499938964844,293.1499938964844,0.1513083428144455,-2465.8017578125,304.1594543457031,0.943895936012268,0.2464911043643951,0.1731330901384353,293.177734375,297.1499938964844,293.1499938964844,0.1909891217947006,-4023.273681640625,304.1624450683594,0.9990000128746032,0.3338478505611419,0.2824190557003021,293.28369140625,297.1499938964844,293.1499938964844,0.0092446468770504,-2800.027587890625,302.5026550292969,0.5462232828140259,0.050000000745058,0.2289685308933258,292.3883056640625,291.1499938964844,273.9750061035156,271.8648681640625,279.1579284667969,293.7606506347656,292.39141845703125,1.0,0.2025855928659439,0.6424376964569092,0.6424376964569092,0.3575623035430908,1.0,-0.9344202876091005,0.6897410154342651,0.2446792423725128,0.4573433995246887,0.0,0.0,0.0,28.528154373168945,28.0,31.388168334960938,-12511.05078125,91.84740447998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,309.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2814197540283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002856052888091,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816360,293.2745056152344,297.1499938964844,293.1499938964844,0.0108495540916919,-612.3800048828125,303.44610595703125,0.5460229516029358,0.050000000745058,0.0458391122519969,293.84735107421875,297.1499938964844,293.1499938964844,0.0037667772267013,-285.72027587890625,297.3294677734375,0.5460229516029358,0.050000000745058,0.048270795494318,293.21905517578125,297.1499938964844,293.1499938964844,0.150486558675766,-2454.93896484375,304.15924072265625,0.9422930479049684,0.2456004172563552,0.1725160181522369,293.177978515625,297.1499938964844,293.1499938964844,0.1909421235322952,-4022.873779296875,304.1602783203125,0.9990000128746032,0.3334499299526214,0.2826778590679168,293.2845764160156,297.1499938964844,293.1499938964844,0.0092025725170969,-2791.383056640625,302.4809875488281,0.5460229516029358,0.050000000745058,0.2289758622646331,292.3984680175781,291.1499938964844,273.99334716796875,271.8790283203125,279.158203125,293.7666931152344,292.40057373046875,1.0,0.2026333510875702,0.6428685188293457,0.6428685188293457,0.3571315109729767,1.0,-0.9340020418167114,0.6901347041130066,0.2438673228025436,0.4575448036193847,0.0,0.0,0.0,28.55869102478028,31.0,26.51698112487793,-12503.1708984375,91.81343841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4448547363281,309.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2809356153011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002851139288395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816420,293.27545166015625,297.1499938964844,293.1499938964844,0.0107683166861534,-609.8535766601562,303.4052124023437,0.5439447164535522,0.050000000745058,0.0458545051515102,293.8592834472656,297.1499938964844,293.1499938964844,0.0035679077263921,-271.0157775878906,297.0864562988281,0.5439447164535522,0.050000000745058,0.0482870042324066,293.21929931640625,297.1499938964844,293.1499938964844,0.1490080654621124,-2435.516845703125,304.1586303710937,0.9362746477127076,0.2438012063503265,0.1712788790464401,293.18218994140625,297.1499938964844,293.1499938964844,0.1928313672542572,-4056.2548828125,304.1536560058594,0.9990000128746032,0.3318998217582702,0.2853835225105285,293.28643798828125,297.1499938964844,293.1499938964844,0.0091292131692171,-2777.29443359375,302.4354553222656,0.5439447164535522,0.050000000745058,0.2290527522563934,292.40753173828125,291.1499938964844,274.0299987792969,271.9073486328125,279.1592712402344,293.78466796875,292.4076843261719,1.0,0.2036395817995071,0.6438460946083069,0.6438460946083069,0.3561539351940155,1.0,-0.9358935952186584,0.692993700504303,0.2428999543190002,0.4593626856803894,0.0,0.0,0.0,28.981491088867188,25.0,10.08708381652832,-12506.083984375,92.8611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,309.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2801508605480194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002843175025191,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816480,293.27545166015625,297.1499938964844,293.1499938964844,0.0107683166861534,-609.8535766601562,303.4052124023437,0.5439447164535522,0.050000000745058,0.0458545051515102,293.8592834472656,297.1499938964844,293.1499938964844,0.0035679077263921,-271.0157775878906,297.0864562988281,0.5439447164535522,0.050000000745058,0.0482870042324066,293.21929931640625,297.1499938964844,293.1499938964844,0.1490080654621124,-2435.516845703125,304.1586303710937,0.9362746477127076,0.2438012063503265,0.1712788790464401,293.18218994140625,297.1499938964844,293.1499938964844,0.1928313672542572,-4056.2548828125,304.1536560058594,0.9990000128746032,0.3318998217582702,0.2853835225105285,293.28643798828125,297.1499938964844,293.1499938964844,0.0091292131692171,-2777.29443359375,302.4354553222656,0.5439447164535522,0.050000000745058,0.2290527522563934,292.40753173828125,291.1499938964844,274.0299987792969,271.9073486328125,279.1592712402344,293.78466796875,292.4076843261719,1.0,0.2036395817995071,0.6438460946083069,0.6438460946083069,0.3561539351940155,1.0,-0.9358935952186584,0.692993700504303,0.2428999543190002,0.4593626856803894,0.0,0.0,0.0,28.981491088867188,25.0,10.08708381652832,-12506.083984375,92.8611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,309.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2801508605480194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002843175025191,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816540,293.2763061523437,297.1499938964844,293.1499938964844,0.0106840655207633,-607.3016967773438,303.36376953125,0.5462347269058228,0.050000000745058,0.0458375848829746,293.87115478515625,297.1499938964844,293.1499938964844,0.0033678323961794,-256.1636047363281,296.8348388671875,0.5462347269058228,0.050000000745058,0.0482691824436187,293.21954345703125,297.1499938964844,293.1499938964844,0.1476127058267593,-2417.23046875,304.1580810546875,0.9373757243156432,0.241998478770256,0.1700087338685989,293.1865234375,297.1499938964844,293.1499938964844,0.1904312819242477,-4014.906494140625,304.1567077636719,0.9990000128746032,0.3301893174648285,0.2824044227600097,293.2883605957031,297.1499938964844,293.1499938964844,0.0090525029227137,-2762.94482421875,302.3879089355469,0.5462347269058228,0.050000000745058,0.2289682179689407,292.4078369140625,291.1499938964844,274.0666809082031,271.93572998046875,279.1584777832031,293.8027648925781,292.4087219238281,1.0,0.2019000500440597,0.6446720957756042,0.6446720957756042,0.3553278744220733,1.0,-0.930654525756836,0.6906504034996033,0.2400041222572326,0.4578336775302887,0.0,0.0,0.0,28.467618942260746,25.0,6.254357814788818,-12449.49609375,91.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,309.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2795669138431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002837248612195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816600,293.2763061523437,297.1499938964844,293.1499938964844,0.0106840655207633,-607.3016967773438,303.36376953125,0.5462347269058228,0.050000000745058,0.0458375848829746,293.87115478515625,297.1499938964844,293.1499938964844,0.0033678323961794,-256.1636047363281,296.8348388671875,0.5462347269058228,0.050000000745058,0.0482691824436187,293.21954345703125,297.1499938964844,293.1499938964844,0.1476127058267593,-2417.23046875,304.1580810546875,0.9373757243156432,0.241998478770256,0.1700087338685989,293.1865234375,297.1499938964844,293.1499938964844,0.1904312819242477,-4014.906494140625,304.1567077636719,0.9990000128746032,0.3301893174648285,0.2824044227600097,293.2883605957031,297.1499938964844,293.1499938964844,0.0090525029227137,-2762.94482421875,302.3879089355469,0.5462347269058228,0.050000000745058,0.2289682179689407,292.4078369140625,291.1499938964844,274.0666809082031,271.93572998046875,279.1584777832031,293.8027648925781,292.4087219238281,1.0,0.2019000500440597,0.6446720957756042,0.6446720957756042,0.3553278744220733,1.0,-0.930654525756836,0.6906504034996033,0.2400041222572326,0.4578336775302887,0.0,0.0,0.0,28.467618942260746,25.0,6.254357814788818,-12449.49609375,91.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,309.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2795669138431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002837248612195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816660,293.2770690917969,297.1499938964844,293.1499938964844,0.0105904005467891,-604.1838989257812,303.3230895996094,0.5486614108085632,0.050000000745058,0.0458201505243778,293.8830261230469,297.1499938964844,293.1499938964844,0.0031651104800403,-240.89324951171875,296.5863952636719,0.5486614108085632,0.050000000745058,0.0482508242130279,293.21978759765625,297.1499938964844,293.1499938964844,0.1460713446140289,-2396.776611328125,304.157958984375,0.9386512637138368,0.2401885241270065,0.1687363088130951,293.18560791015625,297.1499938964844,293.1499938964844,0.1876689493656158,-3967.483642578125,304.15899658203125,0.9990000128746032,0.3294486999511719,0.2792906463146209,293.2902526855469,297.1499938964844,293.1499938964844,0.0089685069397091,-2745.92431640625,302.34161376953125,0.5486614108085632,0.050000000745058,0.2288811355829239,292.4189453125,291.1499938964844,274.10333251953125,271.964111328125,279.1578063964844,293.81024169921875,292.4205627441406,1.0,0.2004770338535308,0.645413875579834,0.645413875579834,0.354586124420166,1.0,-0.9252412915229796,0.6880239248275757,0.2372173964977264,0.456028401851654,0.0,0.0,0.0,27.93781089782715,28.0,13.89219570159912,-12396.662109375,89.11795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2789565324783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000283105415292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816720,293.2770690917969,297.1499938964844,293.1499938964844,0.0105904005467891,-604.1838989257812,303.3230895996094,0.5486614108085632,0.050000000745058,0.0458201505243778,293.8830261230469,297.1499938964844,293.1499938964844,0.0031651104800403,-240.89324951171875,296.5863952636719,0.5486614108085632,0.050000000745058,0.0482508242130279,293.21978759765625,297.1499938964844,293.1499938964844,0.1460713446140289,-2396.776611328125,304.157958984375,0.9386512637138368,0.2401885241270065,0.1687363088130951,293.18560791015625,297.1499938964844,293.1499938964844,0.1876689493656158,-3967.483642578125,304.15899658203125,0.9990000128746032,0.3294486999511719,0.2792906463146209,293.2902526855469,297.1499938964844,293.1499938964844,0.0089685069397091,-2745.92431640625,302.34161376953125,0.5486614108085632,0.050000000745058,0.2288811355829239,292.4189453125,291.1499938964844,274.10333251953125,271.964111328125,279.1578063964844,293.81024169921875,292.4205627441406,1.0,0.2004770338535308,0.645413875579834,0.645413875579834,0.354586124420166,1.0,-0.9252412915229796,0.6880239248275757,0.2372173964977264,0.456028401851654,0.0,0.0,0.0,27.93781089782715,28.0,13.89219570159912,-12396.662109375,89.11795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2789565324783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000283105415292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816780,293.2777709960937,297.1499938964844,293.1499938964844,0.0105050662532448,-601.3619384765625,303.28240966796875,0.5484259128570557,0.050000000745058,0.045821838080883,293.8949279785156,297.1499938964844,293.1499938964844,0.0029619704000651,-225.5159454345703,296.33453369140625,0.5484259128570557,0.050000000745058,0.0482526011765003,293.2200622558594,297.1499938964844,293.1499938964844,0.1445558071136474,-2376.633544921875,304.1578369140625,0.9355453252792358,0.2383656352758407,0.1674701869487762,293.1858825683594,297.1499938964844,293.1499938964844,0.1876112222671508,-3967.11376953125,304.1559753417969,0.9990000128746032,0.3284969925880432,0.2795914113521576,293.29205322265625,297.1499938964844,293.1499938964844,0.0088902302086353,-2730.1044921875,302.2948608398437,0.5484259128570557,0.050000000745058,0.2288895696401596,292.4298095703125,291.1499938964844,274.1400146484375,271.9925537109375,279.15838623046875,293.8194274902344,292.43072509765625,1.0,0.2005185335874557,0.6462703943252563,0.6462703943252563,0.3537296056747436,1.0,-0.9240949749946594,0.6885386109352112,0.235556423664093,0.4563350081443786,0.0,0.0,0.0,27.963747024536133,31.0,12.075583457946776,-12380.1962890625,88.93719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.278378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002825187402777,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816840,293.2777709960937,297.1499938964844,293.1499938964844,0.0105050662532448,-601.3619384765625,303.28240966796875,0.5484259128570557,0.050000000745058,0.045821838080883,293.8949279785156,297.1499938964844,293.1499938964844,0.0029619704000651,-225.5159454345703,296.33453369140625,0.5484259128570557,0.050000000745058,0.0482526011765003,293.2200622558594,297.1499938964844,293.1499938964844,0.1445558071136474,-2376.633544921875,304.1578369140625,0.9355453252792358,0.2383656352758407,0.1674701869487762,293.1858825683594,297.1499938964844,293.1499938964844,0.1876112222671508,-3967.11376953125,304.1559753417969,0.9990000128746032,0.3284969925880432,0.2795914113521576,293.29205322265625,297.1499938964844,293.1499938964844,0.0088902302086353,-2730.1044921875,302.2948608398437,0.5484259128570557,0.050000000745058,0.2288895696401596,292.4298095703125,291.1499938964844,274.1400146484375,271.9925537109375,279.15838623046875,293.8194274902344,292.43072509765625,1.0,0.2005185335874557,0.6462703943252563,0.6462703943252563,0.3537296056747436,1.0,-0.9240949749946594,0.6885386109352112,0.235556423664093,0.4563350081443786,0.0,0.0,0.0,27.963747024536133,31.0,12.075583457946776,-12380.1962890625,88.93719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.278378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002825187402777,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
816900,293.2781066894531,297.1499938964844,293.1499938964844,0.0104680471122264,-600.2116088867188,303.26177978515625,0.5473899841308594,0.050000000745058,0.0458292514085769,293.90087890625,297.1499938964844,293.1499938964844,0.0028606301639229,-217.84927368164065,296.2051696777344,0.5473899841308594,0.050000000745058,0.0482604093849659,293.22021484375,297.1499938964844,293.1499938964844,0.1438487619161605,-2367.273193359375,304.1576843261719,0.9324707388877868,0.2374481260776519,0.1668381839990615,293.1879272460937,297.1499938964844,293.1499938964844,0.1885881572961807,-3984.336181640625,304.1531066894531,0.9990000128746032,0.3276451528072357,0.2809176743030548,293.2929992675781,297.1499938964844,293.1499938964844,0.0088549591600894,-2723.3017578125,302.2707214355469,0.5473899841308594,0.050000000745058,0.2289265990257263,292.43194580078125,291.1499938964844,274.1583251953125,272.0067749023437,279.1589660644531,293.8273620605469,292.43212890625,1.0,0.2010080516338348,0.6467629671096802,0.6467629671096802,0.3532370328903198,1.0,-0.92499041557312,0.6899190545082092,0.2350713461637497,0.4572700560092926,0.0,0.0,0.0,28.167882919311523,31.0,6.934664249420166,-12383.0634765625,89.43184661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,309.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2781451940536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002822820097208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
