time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.2784423828125,297.1499938964844,293.1499938964844,0.0104350801557302,-599.2593383789062,303.2408752441406,0.5458534359931946,0.050000000745058,0.0458404086530208,293.90679931640625,297.1499938964844,293.1499938964844,0.0027595327701419,-210.21047973632807,296.0729675292969,0.5458534359931946,0.050000000745058,0.0482721589505672,293.2203674316406,297.1499938964844,293.1499938964844,0.1431832164525985,-2358.4990234375,304.1575012207031,0.9285562038421632,0.2365253567695617,0.1662057638168335,293.1913452148437,297.1499938964844,293.1499938964844,0.1901517212390899,-4011.6455078125,304.1496887207031,0.9990000128746032,0.3264912366867065,0.2828974425792694,293.2939758300781,297.1499938964844,293.1499938964844,0.008822432719171,-2717.33935546875,302.245849609375,0.5458534359931946,0.050000000745058,0.2289823293685913,292.4311828613281,291.1499938964844,274.1766662597656,272.0210266113281,279.15966796875,293.8377685546875,292.4305114746094,1.0,0.2017713636159896,0.6472988724708557,0.6472988724708557,0.3527011275291443,1.0,-0.9267013669013976,0.6919355988502502,0.2347657680511474,0.4586553275585174,0.0,0.0,0.0,28.48080825805664,25.0,-0.1048303917050361,-12391.5419921875,90.25775146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,309.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779675424098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002821017114911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817020,293.27899169921875,297.1499938964844,293.1499938964844,0.0103595834225416,-596.9934692382812,303.19891357421875,0.547789990901947,0.050000000745058,0.0458263866603374,293.91851806640625,297.1499938964844,293.1499938964844,0.0025541253853589,-194.66343688964844,295.8038330078125,0.547789990901947,0.050000000745058,0.0482573918998241,293.2206726074219,297.1499938964844,293.1499938964844,0.1418521255254745,-2340.93017578125,304.1572265625,0.9289219975471495,0.2346853762865066,0.1649110317230224,293.1969909667969,297.1499938964844,293.1499938964844,0.1882795989513397,-3979.08642578125,304.1531982421875,0.9990000128746032,0.3242876231670379,0.2804049253463745,293.29595947265625,297.1499938964844,293.1499938964844,0.0087494058534502,-2703.6552734375,302.1950988769531,0.547789990901947,0.050000000745058,0.2289122939109802,292.4264831542969,291.1499938964844,274.2133483886719,272.0494689941406,279.1589050292969,293.8565979003906,292.4268493652344,1.0,0.2002339959144592,0.6481713652610779,0.6481713652610779,0.3518286645412445,1.0,-0.922041356563568,0.6899968981742859,0.232044443488121,0.4574944972991943,0.0,0.0,0.0,28.05258750915528,25.0,-0.3561058640480041,-12343.115234375,88.68004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,309.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776970267295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002818271750584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817080,293.27899169921875,297.1499938964844,293.1499938964844,0.0103595834225416,-596.9934692382812,303.19891357421875,0.547789990901947,0.050000000745058,0.0458263866603374,293.91851806640625,297.1499938964844,293.1499938964844,0.0025541253853589,-194.66343688964844,295.8038330078125,0.547789990901947,0.050000000745058,0.0482573918998241,293.2206726074219,297.1499938964844,293.1499938964844,0.1418521255254745,-2340.93017578125,304.1572265625,0.9289219975471495,0.2346853762865066,0.1649110317230224,293.1969909667969,297.1499938964844,293.1499938964844,0.1882795989513397,-3979.08642578125,304.1531982421875,0.9990000128746032,0.3242876231670379,0.2804049253463745,293.29595947265625,297.1499938964844,293.1499938964844,0.0087494058534502,-2703.6552734375,302.1950988769531,0.547789990901947,0.050000000745058,0.2289122939109802,292.4264831542969,291.1499938964844,274.2133483886719,272.0494689941406,279.1589050292969,293.8565979003906,292.4268493652344,1.0,0.2002339959144592,0.6481713652610779,0.6481713652610779,0.3518286645412445,1.0,-0.922041356563568,0.6899968981742859,0.232044443488121,0.4574944972991943,0.0,0.0,0.0,28.05258750915528,25.0,-0.3561058640480041,-12343.115234375,88.68004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,309.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776970267295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002818271750584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817140,293.27947998046875,297.1499938964844,293.1499938964844,0.0102731361985206,-594.0574340820312,303.1581420898437,0.5499178767204285,0.050000000745058,0.0458113476634025,293.9302062988281,297.1499938964844,293.1499938964844,0.0023456127382814,-178.74745178222656,295.5404357910156,0.5499178767204285,0.050000000745058,0.0482415556907653,293.220947265625,297.1499938964844,293.1499938964844,0.14034965634346,-2320.822998046875,304.1573181152344,0.929561972618103,0.2328398078680038,0.1636153310537338,293.1972961425781,297.1499938964844,293.1499938964844,0.1859313994646072,-3938.497314453125,304.1559753417969,0.9990000128746032,0.323032796382904,0.2776906192302704,293.2978820800781,297.1499938964844,293.1499938964844,0.0086680063977837,-2686.825927734375,302.1461181640625,0.5499178767204285,0.050000000745058,0.2288371622562408,292.4347839355469,291.1499938964844,274.25,272.0779113769531,279.158203125,293.863525390625,292.4361572265625,1.0,0.1989782154560089,0.6489505767822266,0.6489505767822266,0.3510494530200958,1.0,-0.9170998930931092,0.687687337398529,0.2294126152992248,0.4560039341449737,0.0,0.0,0.0,27.59377670288086,25.0,10.278703689575195,-12298.1728515625,87.01509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,309.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773406505584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002814655017573,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817200,293.27947998046875,297.1499938964844,293.1499938964844,0.0102731361985206,-594.0574340820312,303.1581420898437,0.5499178767204285,0.050000000745058,0.0458113476634025,293.9302062988281,297.1499938964844,293.1499938964844,0.0023456127382814,-178.74745178222656,295.5404357910156,0.5499178767204285,0.050000000745058,0.0482415556907653,293.220947265625,297.1499938964844,293.1499938964844,0.14034965634346,-2320.822998046875,304.1573181152344,0.929561972618103,0.2328398078680038,0.1636153310537338,293.1972961425781,297.1499938964844,293.1499938964844,0.1859313994646072,-3938.497314453125,304.1559753417969,0.9990000128746032,0.323032796382904,0.2776906192302704,293.2978820800781,297.1499938964844,293.1499938964844,0.0086680063977837,-2686.825927734375,302.1461181640625,0.5499178767204285,0.050000000745058,0.2288371622562408,292.4347839355469,291.1499938964844,274.25,272.0779113769531,279.158203125,293.863525390625,292.4361572265625,1.0,0.1989782154560089,0.6489505767822266,0.6489505767822266,0.3510494530200958,1.0,-0.9170998930931092,0.687687337398529,0.2294126152992248,0.4560039341449737,0.0,0.0,0.0,27.59377670288086,25.0,10.278703689575195,-12298.1728515625,87.01509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,309.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773406505584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002814655017573,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817260,293.27984619140625,297.1499938964844,293.1499938964844,0.010185781866312,-590.9882202148438,303.11785888671875,0.5515922904014587,0.050000000745058,0.0457997657358646,293.9418640136719,297.1499938964844,293.1499938964844,0.0021341745741665,-162.57333374023438,295.27685546875,0.5515922904014587,0.050000000745058,0.0482293590903282,293.22119140625,297.1499938964844,293.1499938964844,0.1388008445501327,-2299.9990234375,304.157470703125,0.9294188022613524,0.2309906035661697,0.1623178869485855,293.19683837890625,297.1499938964844,293.1499938964844,0.1839680969715118,-3904.625244140625,304.1572265625,0.9990000128746032,0.3219238221645355,0.2755664885044098,293.2997131347656,297.1499938964844,293.1499938964844,0.0085854632779955,-2669.254638671875,302.0975341796875,0.5515922904014587,0.050000000745058,0.2287793159484863,292.4470520019531,291.1499938964844,274.2856140136719,272.1054382324219,279.1578063964844,293.86871337890625,292.44891357421875,1.0,0.1978920251131057,0.6497093439102173,0.6497093439102173,0.3502906858921051,1.0,-0.9128952026367188,0.6858579516410828,0.2270372360944748,0.4548075497150421,0.0,0.0,0.0,27.235137939453125,25.0,16.838594436645508,-12262.5185546875,85.65971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,309.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2769173383712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810359001159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817320,293.27984619140625,297.1499938964844,293.1499938964844,0.010185781866312,-590.9882202148438,303.11785888671875,0.5515922904014587,0.050000000745058,0.0457997657358646,293.9418640136719,297.1499938964844,293.1499938964844,0.0021341745741665,-162.57333374023438,295.27685546875,0.5515922904014587,0.050000000745058,0.0482293590903282,293.22119140625,297.1499938964844,293.1499938964844,0.1388008445501327,-2299.9990234375,304.157470703125,0.9294188022613524,0.2309906035661697,0.1623178869485855,293.19683837890625,297.1499938964844,293.1499938964844,0.1839680969715118,-3904.625244140625,304.1572265625,0.9990000128746032,0.3219238221645355,0.2755664885044098,293.2997131347656,297.1499938964844,293.1499938964844,0.0085854632779955,-2669.254638671875,302.0975341796875,0.5515922904014587,0.050000000745058,0.2287793159484863,292.4470520019531,291.1499938964844,274.2856140136719,272.1054382324219,279.1578063964844,293.86871337890625,292.44891357421875,1.0,0.1978920251131057,0.6497093439102173,0.6497093439102173,0.3502906858921051,1.0,-0.9128952026367188,0.6858579516410828,0.2270372360944748,0.4548075497150421,0.0,0.0,0.0,27.235137939453125,25.0,16.838594436645508,-12262.5185546875,85.65971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,309.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2769173383712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810359001159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817380,293.28009033203125,297.1499938964844,293.1499938964844,0.0100979190319776,-587.8107299804688,303.078125,0.5529964566230774,0.050000000745058,0.0457902178168296,293.95343017578125,297.1499938964844,293.1499938964844,0.001920354203321,-146.20411682128906,295.0128173828125,0.5529964566230774,0.050000000745058,0.0482193045318126,293.2214050292969,297.1499938964844,293.1499938964844,0.1372198313474655,-2278.65625,304.1576232910156,0.9288073182106018,0.2291422188282013,0.1610221564769745,293.19659423828125,297.1499938964844,293.1499938964844,0.1822206676006317,-3874.4892578125,304.15771484375,0.9990000128746032,0.3207878172397613,0.2737899422645569,293.30145263671875,297.1499938964844,293.1499938964844,0.0085019990801811,-2651.042724609375,302.0492248535156,0.5529964566230774,0.050000000745058,0.2287316173315048,292.4623718261719,291.1499938964844,274.3191833496094,272.1311340332031,279.15740966796875,293.8740234375,292.4645690917969,1.0,0.1969514787197113,0.6504313945770264,0.6504313945770264,0.3495686054229736,1.0,-0.9091269373893738,0.6842781901359558,0.2248487472534179,0.4536932706832886,0.0,0.0,0.0,26.934690475463867,25.0,21.3646240234375,-12232.3349609375,84.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,309.3076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2764374613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002805489057209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817440,293.28009033203125,297.1499938964844,293.1499938964844,0.0100979190319776,-587.8107299804688,303.078125,0.5529964566230774,0.050000000745058,0.0457902178168296,293.95343017578125,297.1499938964844,293.1499938964844,0.001920354203321,-146.20411682128906,295.0128173828125,0.5529964566230774,0.050000000745058,0.0482193045318126,293.2214050292969,297.1499938964844,293.1499938964844,0.1372198313474655,-2278.65625,304.1576232910156,0.9288073182106018,0.2291422188282013,0.1610221564769745,293.19659423828125,297.1499938964844,293.1499938964844,0.1822206676006317,-3874.4892578125,304.15771484375,0.9990000128746032,0.3207878172397613,0.2737899422645569,293.30145263671875,297.1499938964844,293.1499938964844,0.0085019990801811,-2651.042724609375,302.0492248535156,0.5529964566230774,0.050000000745058,0.2287316173315048,292.4623718261719,291.1499938964844,274.3191833496094,272.1311340332031,279.15740966796875,293.8740234375,292.4645690917969,1.0,0.1969514787197113,0.6504313945770264,0.6504313945770264,0.3495686054229736,1.0,-0.9091269373893738,0.6842781901359558,0.2248487472534179,0.4536932706832886,0.0,0.0,0.0,26.934690475463867,25.0,21.3646240234375,-12232.3349609375,84.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,309.3076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2764374613761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002805489057209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817500,293.2801513671875,297.1499938964844,293.1499938964844,0.0100541543215513,-586.200439453125,303.0584411621094,0.5536062121391296,0.050000000745058,0.045786116272211,293.95916748046875,297.1499938964844,293.1499938964844,0.0018130579264834,-137.9909210205078,294.8804016113281,0.5536062121391296,0.050000000745058,0.0482149869203567,293.22149658203125,297.1499938964844,293.1499938964844,0.1364220976829528,-2267.860107421875,304.1576843261719,0.9283421635627748,0.228218212723732,0.1603750139474868,293.1966552734375,297.1499938964844,293.1499938964844,0.1814261972904205,-3860.784912109375,304.1577453613281,0.9990000128746032,0.3201856613159179,0.2730193436145782,293.30230712890625,297.1499938964844,293.1499938964844,0.0084601864218711,-2641.78271484375,302.02508544921875,0.5536062121391296,0.050000000745058,0.2287111431360244,292.4708251953125,291.1499938964844,274.3352355957031,272.14337158203125,279.1572570800781,293.8768615722656,292.47314453125,1.0,0.1965302079916,0.6507800221443176,0.6507800221443176,0.34921994805336,1.0,-0.907390594482422,0.6835727691650391,0.2238177806138992,0.4531668126583099,0.0,0.0,0.0,26.80380249023437,25.0,22.90842628479004,-12218.8486328125,83.96034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,309.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2761795222759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002802870876621,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817560,293.2802124023437,297.1499938964844,293.1499938964844,0.0100105442106723,-584.58203125,303.03887939453125,0.5541658401489258,0.050000000745058,0.0457823798060417,293.9648742675781,297.1499938964844,293.1499938964844,0.001704885973595,-129.71421813964844,294.7476806640625,0.5541658401489258,0.050000000745058,0.0482110492885112,293.2215881347656,297.1499938964844,293.1499938964844,0.1356223821640014,-2257.021484375,304.1577453613281,0.9277895092964172,0.2272941768169403,0.1597281396389007,293.19683837890625,297.1499938964844,293.1499938964844,0.1806775480508804,-3847.865478515625,304.15771484375,0.9990000128746032,0.3195574581623077,0.272312194108963,293.3031616210937,297.1499938964844,293.1499938964844,0.0084183104336261,-2632.440185546875,302.0009155273437,0.5541658401489258,0.050000000745058,0.2286924570798874,292.4796142578125,291.1499938964844,274.3507995605469,272.1551513671875,279.1570739746094,293.8798217773437,292.4820251464844,1.0,0.1961352974176406,0.6511205434799194,0.6511205434799194,0.3488794267177582,1.0,-0.9057337641716005,0.6829107999801636,0.2228229492902755,0.4526553452014923,0.0,0.0,0.0,26.68327140808105,28.0,24.06272315979004,-12206.123046875,83.46660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,309.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275912880897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800165093503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817620,293.28033447265625,297.1499938964844,293.1499938964844,0.0099309058859944,-581.6633911132812,302.9996337890625,0.5529187917709351,0.050000000745058,0.0457907691597938,293.9762268066406,297.1499938964844,293.1499938964844,0.0014871675521135,-113.0824737548828,294.47882080078125,0.5529187917709351,0.050000000745058,0.0482198819518089,293.2218322753906,297.1499938964844,293.1499938964844,0.134065955877304,-2235.928955078125,304.1577453613281,0.9228575229644777,0.2254364490509033,0.1584424376487732,293.1994934082031,297.1499938964844,293.1499938964844,0.1815582811832428,-3863.65185546875,304.153564453125,0.9990000128746032,0.3178445398807525,0.2738883197307586,293.3049011230469,297.1499938964844,293.1499938964844,0.0083396239206194,-2615.027099609375,301.95184326171875,0.5529187917709351,0.050000000745058,0.2287343591451645,292.49530029296875,291.1499938964844,274.3805847167969,272.1775817871094,279.1575622558594,293.8896484375,292.49676513671875,1.0,0.196691557765007,0.6518958210945129,0.6518958210945129,0.348104178905487,1.0,-0.9061514139175416,0.6843627095222473,0.2217887341976165,0.4534959197044372,0.0,0.0,0.0,26.90436172485352,25.0,19.20219993591309,-12210.107421875,83.88521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,309.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2754037380218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002794997708406,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817680,293.28033447265625,297.1499938964844,293.1499938964844,0.0099309058859944,-581.6633911132812,302.9996337890625,0.5529187917709351,0.050000000745058,0.0457907691597938,293.9762268066406,297.1499938964844,293.1499938964844,0.0014871675521135,-113.0824737548828,294.47882080078125,0.5529187917709351,0.050000000745058,0.0482198819518089,293.2218322753906,297.1499938964844,293.1499938964844,0.134065955877304,-2235.928955078125,304.1577453613281,0.9228575229644777,0.2254364490509033,0.1584424376487732,293.1994934082031,297.1499938964844,293.1499938964844,0.1815582811832428,-3863.65185546875,304.153564453125,0.9990000128746032,0.3178445398807525,0.2738883197307586,293.3049011230469,297.1499938964844,293.1499938964844,0.0083396239206194,-2615.027099609375,301.95184326171875,0.5529187917709351,0.050000000745058,0.2287343591451645,292.49530029296875,291.1499938964844,274.3805847167969,272.1775817871094,279.1575622558594,293.8896484375,292.49676513671875,1.0,0.196691557765007,0.6518958210945129,0.6518958210945129,0.348104178905487,1.0,-0.9061514139175416,0.6843627095222473,0.2217887341976165,0.4534959197044372,0.0,0.0,0.0,26.90436172485352,25.0,19.20219993591309,-12210.107421875,83.88521575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,309.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2754037380218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002794997708406,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817740,293.2803649902344,297.1499938964844,293.1499938964844,0.0098530193790793,-578.878662109375,302.9599609375,0.553838312625885,0.050000000745058,0.0457845889031887,293.9875793457031,297.1499938964844,293.1499938964844,0.0012673035962507,-96.32958984375,294.2016906738281,0.553838312625885,0.050000000745058,0.0482133738696575,293.2220153808594,297.1499938964844,293.1499938964844,0.1325774490833282,-2215.79150390625,304.1576538085937,0.9213851094245912,0.223577469587326,0.1571411341428756,293.20379638671875,297.1499938964844,293.1499938964844,0.1804644018411636,-3844.559326171875,304.15435791015625,0.9990000128746032,0.3157128393650055,0.2727262079715729,293.3067321777344,297.1499938964844,293.1499938964844,0.0082612978294491,-2598.022216796875,301.9009704589844,0.553838312625885,0.050000000745058,0.228703498840332,292.5044860839844,291.1499938964844,274.4086303710937,272.1984558105469,279.156982421875,293.903076171875,292.50616455078125,1.0,0.1958365589380264,0.6525771021842957,0.6525771021842957,0.3474229276180267,1.0,-0.903144896030426,0.6832534670829773,0.2198914140462875,0.4526156187057495,0.0,0.0,0.0,26.701414108276367,25.0,16.235519409179688,-12183.63671875,83.01549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,309.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2749691903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002790587896015,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817800,293.2803649902344,297.1499938964844,293.1499938964844,0.0098530193790793,-578.878662109375,302.9599609375,0.553838312625885,0.050000000745058,0.0457845889031887,293.9875793457031,297.1499938964844,293.1499938964844,0.0012673035962507,-96.32958984375,294.2016906738281,0.553838312625885,0.050000000745058,0.0482133738696575,293.2220153808594,297.1499938964844,293.1499938964844,0.1325774490833282,-2215.79150390625,304.1576538085937,0.9213851094245912,0.223577469587326,0.1571411341428756,293.20379638671875,297.1499938964844,293.1499938964844,0.1804644018411636,-3844.559326171875,304.15435791015625,0.9990000128746032,0.3157128393650055,0.2727262079715729,293.3067321777344,297.1499938964844,293.1499938964844,0.0082612978294491,-2598.022216796875,301.9009704589844,0.553838312625885,0.050000000745058,0.228703498840332,292.5044860839844,291.1499938964844,274.4086303710937,272.1984558105469,279.156982421875,293.903076171875,292.50616455078125,1.0,0.1958365589380264,0.6525771021842957,0.6525771021842957,0.3474229276180267,1.0,-0.903144896030426,0.6832534670829773,0.2198914140462875,0.4526156187057495,0.0,0.0,0.0,26.701414108276367,25.0,16.235519409179688,-12183.63671875,83.01549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,309.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2749691903591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002790587896015,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817860,293.2803649902344,297.1499938964844,293.1499938964844,0.009771678596735,-575.8353881835938,302.9209899902344,0.5548862218856812,0.050000000745058,0.0457776226103305,293.9990234375,297.1499938964844,293.1499938964844,0.0010443071369081,-79.3345947265625,293.9256591796875,0.5548862218856812,0.050000000745058,0.0482060424983501,293.2221984863281,297.1499938964844,293.1499938964844,0.1310284435749054,-2194.70556640625,304.1576843261719,0.9200934767723083,0.2217140048742294,0.1558382511138916,293.20587158203125,297.1499938964844,293.1499938964844,0.1791321486234665,-3821.37255859375,304.15509033203125,0.9990000128746032,0.313930481672287,0.2714022994041443,293.3085327148437,297.1499938964844,293.1499938964844,0.0081799151375889,-2579.6923828125,301.8506164550781,0.5548862218856812,0.050000000745058,0.2286687046289444,292.5187683105469,291.1499938964844,274.43505859375,272.2179260253906,279.15631103515625,293.91064453125,292.5207824707031,1.0,0.1951216161251068,0.6531724333763123,0.6531724333763123,0.3468275666236877,1.0,-0.8999325633049011,0.6818591356277466,0.2180734276771545,0.4514658153057098,0.0,0.0,0.0,26.474868774414062,25.0,19.35450553894043,-12156.9453125,82.07703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,309.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744989693164825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002785815449897,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817920,293.2803649902344,297.1499938964844,293.1499938964844,0.009771678596735,-575.8353881835938,302.9209899902344,0.5548862218856812,0.050000000745058,0.0457776226103305,293.9990234375,297.1499938964844,293.1499938964844,0.0010443071369081,-79.3345947265625,293.9256591796875,0.5548862218856812,0.050000000745058,0.0482060424983501,293.2221984863281,297.1499938964844,293.1499938964844,0.1310284435749054,-2194.70556640625,304.1576843261719,0.9200934767723083,0.2217140048742294,0.1558382511138916,293.20587158203125,297.1499938964844,293.1499938964844,0.1791321486234665,-3821.37255859375,304.15509033203125,0.9990000128746032,0.313930481672287,0.2714022994041443,293.3085327148437,297.1499938964844,293.1499938964844,0.0081799151375889,-2579.6923828125,301.8506164550781,0.5548862218856812,0.050000000745058,0.2286687046289444,292.5187683105469,291.1499938964844,274.43505859375,272.2179260253906,279.15631103515625,293.91064453125,292.5207824707031,1.0,0.1951216161251068,0.6531724333763123,0.6531724333763123,0.3468275666236877,1.0,-0.8999325633049011,0.6818591356277466,0.2180734276771545,0.4514658153057098,0.0,0.0,0.0,26.474868774414062,25.0,19.35450553894043,-12156.9453125,82.07703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,309.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744989693164825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002785815449897,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
817980,293.2803039550781,297.1499938964844,293.1499938964844,0.0096917664632201,-572.80908203125,302.88232421875,0.5556935667991638,0.050000000745058,0.0457723140716552,294.01055908203125,297.1499938964844,293.1499938964844,0.000819485692773,-62.21919250488281,293.6470031738281,0.5556935667991638,0.050000000745058,0.0482004508376121,293.222412109375,297.1499938964844,293.1499938964844,0.1294785141944885,-2173.552001953125,304.15771484375,0.9183924198150636,0.219846099615097,0.1545326858758926,293.207763671875,297.1499938964844,293.1499938964844,0.1780295670032501,-3802.203125,304.1552124023437,0.9990000128746032,0.3121295273303985,0.2703823745250702,293.3103332519531,297.1499938964844,293.1499938964844,0.0080990931019186,-2561.28369140625,301.79998779296875,0.5556935667991638,0.050000000745058,0.2286421805620193,292.5335693359375,291.1499938964844,274.4599609375,272.2360534667969,279.1558532714844,293.9175109863281,292.5356140136719,1.0,0.1944924443960189,0.6537344455718994,0.6537344455718994,0.3462655544281006,1.0,-0.8970965147018433,0.6806769967079163,0.2164194732904434,0.4504610002040863,0.0,0.0,0.0,26.296804428100582,25.0,20.479887008666992,-12133.8232421875,81.28662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,309.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2740094065666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002780847134999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818040,293.2803039550781,297.1499938964844,293.1499938964844,0.0096917664632201,-572.80908203125,302.88232421875,0.5556935667991638,0.050000000745058,0.0457723140716552,294.01055908203125,297.1499938964844,293.1499938964844,0.000819485692773,-62.21919250488281,293.6470031738281,0.5556935667991638,0.050000000745058,0.0482004508376121,293.222412109375,297.1499938964844,293.1499938964844,0.1294785141944885,-2173.552001953125,304.15771484375,0.9183924198150636,0.219846099615097,0.1545326858758926,293.207763671875,297.1499938964844,293.1499938964844,0.1780295670032501,-3802.203125,304.1552124023437,0.9990000128746032,0.3121295273303985,0.2703823745250702,293.3103332519531,297.1499938964844,293.1499938964844,0.0080990931019186,-2561.28369140625,301.79998779296875,0.5556935667991638,0.050000000745058,0.2286421805620193,292.5335693359375,291.1499938964844,274.4599609375,272.2360534667969,279.1558532714844,293.9175109863281,292.5356140136719,1.0,0.1944924443960189,0.6537344455718994,0.6537344455718994,0.3462655544281006,1.0,-0.8970965147018433,0.6806769967079163,0.2164194732904434,0.4504610002040863,0.0,0.0,0.0,26.296804428100582,25.0,20.479887008666992,-12133.8232421875,81.28662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,309.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2740094065666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002780847134999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818100,293.2802429199219,297.1499938964844,293.1499938964844,0.0096522495150566,-571.2998046875,302.8630676269531,0.5560423135757446,0.050000000745058,0.0457700341939926,294.016357421875,297.1499938964844,293.1499938964844,0.0007058092742227,-53.57262420654297,293.50665283203125,0.5560423135757446,0.050000000745058,0.0481980480253696,293.2225036621094,297.1499938964844,293.1499938964844,0.1287043392658233,-2162.9658203125,304.15771484375,0.9174482822418212,0.2189109772443771,0.1538793444633484,293.2087707519531,297.1499938964844,293.1499938964844,0.1775310933589935,-3793.538330078125,304.1551818847656,0.9990000128746032,0.3111975789070129,0.2699416577816009,293.31121826171875,297.1499938964844,293.1499938964844,0.0080587798729538,-2552.029541015625,301.7745361328125,0.5560423135757446,0.050000000745058,0.2286307960748672,292.54107666015625,291.1499938964844,274.47186279296875,272.24462890625,279.1557006835937,293.9209899902344,292.54315185546875,1.0,0.1942064613103866,0.6540051698684692,0.6540051698684692,0.3459948599338531,1.0,-0.8957641124725342,0.680128812789917,0.2156353294849395,0.4499905705451965,0.0,0.0,0.0,26.21885299682617,25.0,20.753671646118164,-12123.001953125,80.9254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,309.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737603187561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778319176286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818160,293.2802124023437,297.1499938964844,293.1499938964844,0.0096130715683102,-569.7963256835938,302.8438720703125,0.5563612580299377,0.050000000745058,0.045767955482006,294.02215576171875,297.1499938964844,293.1499938964844,0.0005919802351854,-44.919551849365234,293.3656311035156,0.5563612580299377,0.050000000745058,0.0481958612799644,293.2225646972656,297.1499938964844,293.1499938964844,0.127931609749794,-2152.38671875,304.15771484375,0.9164538383483888,0.2179751545190811,0.1532256603240966,293.2098388671875,297.1499938964844,293.1499938964844,0.1770627796649933,-3785.395751953125,304.15509033203125,0.9990000128746032,0.3102415204048157,0.269538551568985,293.3121032714844,297.1499938964844,293.1499938964844,0.0080185933038592,-2542.76220703125,301.7489929199219,0.5563612580299377,0.050000000745058,0.2286204099655151,292.5486145019531,291.1499938964844,274.4834289550781,272.2528991699219,279.1555480957031,293.9245300292969,292.5506591796875,1.0,0.1939360350370407,0.6542698740959167,0.6542698740959167,0.3457301259040832,1.0,-0.8944781422615051,0.6796029210090637,0.214875191450119,0.4495394825935364,0.0,0.0,0.0,26.14691734313965,25.0,20.86416816711425,-12112.5390625,80.58268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,309.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2735099196434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000277577782981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818220,293.2800598144531,297.1499938964844,293.1499938964844,0.0095358751714229,-566.8163452148438,302.8056640625,0.5569120645523071,0.050000000745058,0.0457643866539001,294.0337219238281,297.1499938964844,293.1499938964844,0.0004962306702509,-34.306861877441406,293.0810241699219,0.5569120645523071,0.050000000745058,0.0481921024620533,293.2227478027344,297.1499938964844,293.1499938964844,0.1263925433158874,-2131.280029296875,304.15771484375,0.9143216013908386,0.2161008715629577,0.1519169211387634,293.21221923828125,297.1499938964844,293.1499938964844,0.1762181967496872,-3770.705810546875,304.15478515625,0.9990000128746032,0.3082438111305237,0.2688422799110412,293.3138732910156,297.1499938964844,293.1499938964844,0.0079386569559574,-2524.217529296875,301.69757080078125,0.5569120645523071,0.050000000745058,0.2286025881767273,292.5634460449219,291.1499938964844,274.505615234375,272.26861572265625,279.1552734375,293.93182373046875,292.5654602050781,1.0,0.1934405416250229,0.6547831296920776,0.6547831296920776,0.3452168703079223,1.0,-0.8920414447784424,0.6786175966262817,0.2134238630533218,0.4486996233463287,0.0,0.0,0.0,26.02050399780273,25.0,20.63726043701172,-12092.548828125,79.95051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,309.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.273008644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002770690480247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818280,293.2800598144531,297.1499938964844,293.1499938964844,0.0095358751714229,-566.8163452148438,302.8056640625,0.5569120645523071,0.050000000745058,0.0457643866539001,294.0337219238281,297.1499938964844,293.1499938964844,0.0004962306702509,-34.306861877441406,293.0810241699219,0.5569120645523071,0.050000000745058,0.0481921024620533,293.2227478027344,297.1499938964844,293.1499938964844,0.1263925433158874,-2131.280029296875,304.15771484375,0.9143216013908386,0.2161008715629577,0.1519169211387634,293.21221923828125,297.1499938964844,293.1499938964844,0.1762181967496872,-3770.705810546875,304.15478515625,0.9990000128746032,0.3082438111305237,0.2688422799110412,293.3138732910156,297.1499938964844,293.1499938964844,0.0079386569559574,-2524.217529296875,301.69757080078125,0.5569120645523071,0.050000000745058,0.2286025881767273,292.5634460449219,291.1499938964844,274.505615234375,272.26861572265625,279.1552734375,293.93182373046875,292.5654602050781,1.0,0.1934405416250229,0.6547831296920776,0.6547831296920776,0.3452168703079223,1.0,-0.8920414447784424,0.6786175966262817,0.2134238630533218,0.4486996233463287,0.0,0.0,0.0,26.02050399780273,25.0,20.63726043701172,-12092.548828125,79.95051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,309.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.273008644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002770690480247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818340,293.2798767089844,297.1499938964844,293.1499938964844,0.0094603691250085,-563.883056640625,302.7676086425781,0.5573630332946777,0.050000000745058,0.0457614809274673,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7932434082031,0.5573630332946777,0.050000000745058,0.0481890439987182,293.2229309082031,297.1499938964844,293.1499938964844,0.1248645186424255,-2110.279541015625,304.1576843261719,0.912032186985016,0.2142227590084076,0.1506060510873794,293.2148742675781,297.1499938964844,293.1499938964844,0.1754849702119827,-3757.9423828125,304.1544189453125,0.9990000128746032,0.3061278760433197,0.2682719230651855,293.315673828125,297.1499938964844,293.1499938964844,0.0078593827784061,-2505.701416015625,301.6456298828125,0.5573630332946777,0.050000000745058,0.2285880744457245,292.5777893066406,291.1499938964844,274.52655029296875,272.28326416015625,279.1550598144531,293.9394226074219,292.5797119140625,1.0,0.1929969638586044,0.6552766561508179,0.6552766561508179,0.3447233438491821,1.0,-0.8897589445114136,0.6777048707008362,0.2120541036128997,0.4479381442070007,0.0,0.0,0.0,25.914037704467773,25.0,19.96020126342773,-12073.4892578125,79.37901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,309.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.272512674331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002765657263807,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818400,293.2798767089844,297.1499938964844,293.1499938964844,0.0094603691250085,-563.883056640625,302.7676086425781,0.5573630332946777,0.050000000745058,0.0457614809274673,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7932434082031,0.5573630332946777,0.050000000745058,0.0481890439987182,293.2229309082031,297.1499938964844,293.1499938964844,0.1248645186424255,-2110.279541015625,304.1576843261719,0.912032186985016,0.2142227590084076,0.1506060510873794,293.2148742675781,297.1499938964844,293.1499938964844,0.1754849702119827,-3757.9423828125,304.1544189453125,0.9990000128746032,0.3061278760433197,0.2682719230651855,293.315673828125,297.1499938964844,293.1499938964844,0.0078593827784061,-2505.701416015625,301.6456298828125,0.5573630332946777,0.050000000745058,0.2285880744457245,292.5777893066406,291.1499938964844,274.52655029296875,272.28326416015625,279.1550598144531,293.9394226074219,292.5797119140625,1.0,0.1929969638586044,0.6552766561508179,0.6552766561508179,0.3447233438491821,1.0,-0.8897589445114136,0.6777048707008362,0.2120541036128997,0.4479381442070007,0.0,0.0,0.0,25.914037704467773,25.0,19.96020126342773,-12073.4892578125,79.37901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,309.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.272512674331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002765657263807,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818460,293.2796630859375,297.1499938964844,293.1499938964844,0.0093867052346467,-561.0065307617188,302.7297668457031,0.5577329993247986,0.050000000745058,0.0457591079175472,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5905456542969,0.5577329993247986,0.050000000745058,0.0481865443289279,293.2230834960937,297.1499938964844,293.1499938964844,0.1233504340052604,-2089.427490234375,304.1576538085937,0.9096291661262512,0.2123423665761947,0.1492939889430999,293.2177734375,297.1499938964844,293.1499938964844,0.1748476922512054,-3746.83740234375,304.1540222167969,0.9990000128746032,0.3038977980613708,0.267803817987442,293.31744384765625,297.1499938964844,293.1499938964844,0.0077809393405914,-2487.267822265625,301.5931396484375,0.5577329993247986,0.050000000745058,0.2285762131214141,292.5914611816406,291.1499938964844,274.54638671875,272.29693603515625,279.1548767089844,293.94708251953125,292.5932922363281,1.0,0.19259575009346,0.6557523012161255,0.6557523012161255,0.3442476689815521,1.0,-0.8876022696495056,0.6768469214439392,0.2107553482055664,0.4472469389438629,0.0,0.0,0.0,25.823780059814453,25.0,18.99522018432617,-12055.080078125,78.85684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,309.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.272027313709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002760731440503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818520,293.2796630859375,297.1499938964844,293.1499938964844,0.0093867052346467,-561.0065307617188,302.7297668457031,0.5577329993247986,0.050000000745058,0.0457591079175472,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5905456542969,0.5577329993247986,0.050000000745058,0.0481865443289279,293.2230834960937,297.1499938964844,293.1499938964844,0.1233504340052604,-2089.427490234375,304.1576538085937,0.9096291661262512,0.2123423665761947,0.1492939889430999,293.2177734375,297.1499938964844,293.1499938964844,0.1748476922512054,-3746.83740234375,304.1540222167969,0.9990000128746032,0.3038977980613708,0.267803817987442,293.31744384765625,297.1499938964844,293.1499938964844,0.0077809393405914,-2487.267822265625,301.5931396484375,0.5577329993247986,0.050000000745058,0.2285762131214141,292.5914611816406,291.1499938964844,274.54638671875,272.29693603515625,279.1548767089844,293.94708251953125,292.5932922363281,1.0,0.19259575009346,0.6557523012161255,0.6557523012161255,0.3442476689815521,1.0,-0.8876022696495056,0.6768469214439392,0.2107553482055664,0.4472469389438629,0.0,0.0,0.0,25.823780059814453,25.0,18.99522018432617,-12055.080078125,78.85684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,309.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.272027313709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002760731440503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818580,293.2794189453125,297.1499938964844,293.1499938964844,0.0093146553263068,-558.181884765625,302.6920166015625,0.5580303072929382,0.050000000745058,0.045757208019495,294.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.60308837890625,0.5580303072929382,0.050000000745058,0.0481845438480377,293.2232971191406,297.1499938964844,293.1499938964844,0.1218444257974624,-2068.643310546875,304.1575927734375,0.9071245193481444,0.210445836186409,0.147973746061325,293.2209167480469,297.1499938964844,293.1499938964844,0.1742998510599136,-3737.27880859375,304.1535949707031,0.9990000128746032,0.3015440702438354,0.267427533864975,293.3192749023437,297.1499938964844,293.1499938964844,0.0077030421234667,-2468.86474609375,301.5399475097656,0.5580303072929382,0.050000000745058,0.2285667359828949,292.6043701171875,291.1499938964844,274.565185546875,272.3096923828125,279.15484619140625,293.9582214355469,292.6060791015625,1.0,0.1922314614057541,0.6562338471412659,0.6562338471412659,0.3437661230564117,1.0,-0.8855499625205994,0.6760618686676025,0.209488108754158,0.4466492831707001,0.0,0.0,0.0,25.7479305267334,25.0,17.9130802154541,-12037.10546875,78.37699127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,309.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2715570628643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002755958994384,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818640,293.2794189453125,297.1499938964844,293.1499938964844,0.0093146553263068,-558.181884765625,302.6920166015625,0.5580303072929382,0.050000000745058,0.045757208019495,294.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.60308837890625,0.5580303072929382,0.050000000745058,0.0481845438480377,293.2232971191406,297.1499938964844,293.1499938964844,0.1218444257974624,-2068.643310546875,304.1575927734375,0.9071245193481444,0.210445836186409,0.147973746061325,293.2209167480469,297.1499938964844,293.1499938964844,0.1742998510599136,-3737.27880859375,304.1535949707031,0.9990000128746032,0.3015440702438354,0.267427533864975,293.3192749023437,297.1499938964844,293.1499938964844,0.0077030421234667,-2468.86474609375,301.5399475097656,0.5580303072929382,0.050000000745058,0.2285667359828949,292.6043701171875,291.1499938964844,274.565185546875,272.3096923828125,279.15484619140625,293.9582214355469,292.6060791015625,1.0,0.1922314614057541,0.6562338471412659,0.6562338471412659,0.3437661230564117,1.0,-0.8855499625205994,0.6760618686676025,0.209488108754158,0.4466492831707001,0.0,0.0,0.0,25.7479305267334,25.0,17.9130802154541,-12037.10546875,78.37699127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,309.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2715570628643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002755958994384,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
