time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.279296875,297.1499938964844,293.1499938964844,0.0092791887000203,-556.787841796875,302.6731262207031,0.5581547021865845,0.050000000745058,0.0457564182579517,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.5581547021865845,0.050000000745058,0.0481837093830108,293.22344970703125,297.1499938964844,293.1499938964844,0.1210923790931701,-2058.248046875,304.1575927734375,0.9058395624160768,0.2094898670911789,0.1473084390163421,293.2225646972656,297.1499938964844,293.1499938964844,0.1740565747022628,-3733.029052734375,304.15338134765625,0.9990000128746032,0.3003194630146026,0.267270028591156,293.3201904296875,297.1499938964844,293.1499938964844,0.0076642739586532,-2459.670166015625,301.5130615234375,0.5581547021865845,0.050000000745058,0.2285627722740173,292.6105041503906,291.1499938964844,274.57427978515625,272.3157653808594,279.1548156738281,293.96441650390625,292.6121826171875,1.0,0.1920612603425979,0.6564733982086182,0.6564733982086182,0.3435265719890594,1.0,-0.8845556974411011,0.6756871342658997,0.2088685780763626,0.4463769197463989,0.0,0.0,0.0,25.71476554870605,25.0,17.353479385375977,-12028.25390625,78.15055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,309.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713284790515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002753639128059,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818760,293.2792053222656,297.1499938964844,293.1499938964844,0.0092440750449895,-555.4053955078125,302.6542358398437,0.5582647323608398,0.050000000745058,0.0457557179033756,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6152648925781,0.5582647323608398,0.050000000745058,0.048182975500822,293.2236022949219,297.1499938964844,293.1499938964844,0.120340958237648,-2047.8502197265625,304.1575927734375,0.9045391082763672,0.2085290998220443,0.1466397047042846,293.22430419921875,297.1499938964844,293.1499938964844,0.1738319545984268,-3729.10205078125,304.1531677246094,0.9990000128746032,0.2990629971027374,0.2671307325363159,293.3211669921875,297.1499938964844,293.1499938964844,0.0076256264001131,-2450.480224609375,301.4859619140625,0.5582647323608398,0.050000000745058,0.2285592854022979,292.616455078125,291.1499938964844,274.5831298828125,272.3216552734375,279.15478515625,293.9708557128906,292.6180725097656,1.0,0.1918981224298477,0.6567111611366272,0.6567111611366272,0.3432888090610504,1.0,-0.8835800290107727,0.675321102142334,0.2082589119672775,0.446118950843811,0.0,0.0,0.0,25.68442344665528,25.0,16.794647216796875,-12019.482421875,77.93206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,309.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2711045742034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002751366700977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818820,293.2790222167969,297.1499938964844,293.1499938964844,0.0091748470440506,-552.673095703125,302.616455078125,0.5584463477134705,0.050000000745058,0.0457545667886734,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266784667969,0.5584463477134705,0.050000000745058,0.0481817610561847,293.22393798828125,297.1499938964844,293.1499938964844,0.1188405901193618,-2027.0556640625,304.1575622558594,0.901907444000244,0.2065946012735366,0.1452929824590683,293.2278747558594,297.1499938964844,293.1499938964844,0.1734333485364914,-3722.1220703125,304.1527709960937,0.9990000128746032,0.2964556515216827,0.2669007480144501,293.3231201171875,297.1499938964844,293.1499938964844,0.0075486665591597,-2432.10546875,301.43115234375,0.5584463477134705,0.050000000745058,0.2285535335540771,292.6278076171875,291.1499938964844,274.6002502441406,272.3329162597656,279.1547241210937,293.9841613769531,292.6293029785156,1.0,0.1915905922651291,0.6571800112724304,0.6571800112724304,0.3428199887275696,1.0,-0.8816778659820557,0.6746090650558472,0.2070688158273697,0.4456386566162109,0.0,0.0,0.0,25.631237030029297,25.0,15.714730262756348,-12002.1689453125,77.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,309.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2706712186336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002746968821156,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818880,293.2790222167969,297.1499938964844,293.1499938964844,0.0091748470440506,-552.673095703125,302.616455078125,0.5584463477134705,0.050000000745058,0.0457545667886734,294.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266784667969,0.5584463477134705,0.050000000745058,0.0481817610561847,293.22393798828125,297.1499938964844,293.1499938964844,0.1188405901193618,-2027.0556640625,304.1575622558594,0.901907444000244,0.2065946012735366,0.1452929824590683,293.2278747558594,297.1499938964844,293.1499938964844,0.1734333485364914,-3722.1220703125,304.1527709960937,0.9990000128746032,0.2964556515216827,0.2669007480144501,293.3231201171875,297.1499938964844,293.1499938964844,0.0075486665591597,-2432.10546875,301.43115234375,0.5584463477134705,0.050000000745058,0.2285535335540771,292.6278076171875,291.1499938964844,274.6002502441406,272.3329162597656,279.1547241210937,293.9841613769531,292.6293029785156,1.0,0.1915905922651291,0.6571800112724304,0.6571800112724304,0.3428199887275696,1.0,-0.8816778659820557,0.6746090650558472,0.2070688158273697,0.4456386566162109,0.0,0.0,0.0,25.631237030029297,25.0,15.714730262756348,-12002.1689453125,77.51615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,309.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2706712186336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002746968821156,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
818940,293.2789001464844,297.1499938964844,293.1499938964844,0.0091068381443619,-549.9793701171875,302.5785827636719,0.5585834980010986,0.050000000745058,0.0457537025213241,294.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.5585834980010986,0.050000000745058,0.0481808520853519,293.2243347167969,297.1499938964844,293.1499938964844,0.1173439994454383,-2006.2679443359373,304.15753173828125,0.8991913795471191,0.2046447247266769,0.1439353078603744,293.23162841796875,297.1499938964844,293.1499938964844,0.1730942726135254,-3716.169677734375,304.15240478515625,0.9990000128746032,0.2937244772911072,0.2667270004749298,293.3251342773437,297.1499938964844,293.1499938964844,0.0074721286073327,-2413.725830078125,301.37554931640625,0.5585834980010986,0.050000000745058,0.2285492122173309,292.638427734375,291.1499938964844,274.6166687011719,272.3435363769531,279.1546325683594,293.997802734375,292.6398620605469,1.0,0.1913047432899475,0.6576392650604248,0.6576392650604248,0.3423607349395752,1.0,-0.8798325061798096,0.6739174723625183,0.205915093421936,0.4451956450939178,0.0,0.0,0.0,25.58668708801269,25.0,14.731749534606934,-11985.1474609375,77.12459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,309.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2702572643756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000274276768323,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819000,293.2789001464844,297.1499938964844,293.1499938964844,0.0091068381443619,-549.9793701171875,302.5785827636719,0.5585834980010986,0.050000000745058,0.0457537025213241,294.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.5585834980010986,0.050000000745058,0.0481808520853519,293.2243347167969,297.1499938964844,293.1499938964844,0.1173439994454383,-2006.2679443359373,304.15753173828125,0.8991913795471191,0.2046447247266769,0.1439353078603744,293.23162841796875,297.1499938964844,293.1499938964844,0.1730942726135254,-3716.169677734375,304.15240478515625,0.9990000128746032,0.2937244772911072,0.2667270004749298,293.3251342773437,297.1499938964844,293.1499938964844,0.0074721286073327,-2413.725830078125,301.37554931640625,0.5585834980010986,0.050000000745058,0.2285492122173309,292.638427734375,291.1499938964844,274.6166687011719,272.3435363769531,279.1546325683594,293.997802734375,292.6398620605469,1.0,0.1913047432899475,0.6576392650604248,0.6576392650604248,0.3423607349395752,1.0,-0.8798325061798096,0.6739174723625183,0.205915093421936,0.4451956450939178,0.0,0.0,0.0,25.58668708801269,25.0,14.731749534606934,-11985.1474609375,77.12459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,309.38433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2702572643756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000274276768323,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819060,293.27880859375,297.1499938964844,293.1499938964844,0.0090399058535695,-547.317626953125,302.5406188964844,0.5586832165718079,0.050000000745058,0.045753076672554,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6474304199219,0.5586832165718079,0.050000000745058,0.0481801927089691,293.2247314453125,297.1499938964844,293.1499938964844,0.1158512905240058,-1985.48681640625,304.1575012207031,0.8963837623596191,0.2026814073324203,0.1425680518150329,293.2354736328125,297.1499938964844,293.1499938964844,0.1728058457374572,-3711.090576171875,304.152099609375,0.9990000128746032,0.2908723652362823,0.2666007578372955,293.3271789550781,297.1499938964844,293.1499938964844,0.0073959827423095,-2395.325439453125,301.3192443847656,0.5586832165718079,0.050000000745058,0.2285460829734802,292.6484375,291.1499938964844,274.63250732421875,272.3536376953125,279.154541015625,294.0116882324219,292.6497802734375,1.0,0.1910370439291,0.6580895185470581,0.6580895185470581,0.3419104516506195,1.0,-0.8780347108840942,0.6732414960861206,0.2047932296991348,0.4447791874408722,0.0,0.0,0.0,25.54935073852539,25.0,13.883249282836914,-11968.4140625,76.75342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,309.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2698620557785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002738756884355,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819120,293.27880859375,297.1499938964844,293.1499938964844,0.0090399058535695,-547.317626953125,302.5406188964844,0.5586832165718079,0.050000000745058,0.045753076672554,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6474304199219,0.5586832165718079,0.050000000745058,0.0481801927089691,293.2247314453125,297.1499938964844,293.1499938964844,0.1158512905240058,-1985.48681640625,304.1575012207031,0.8963837623596191,0.2026814073324203,0.1425680518150329,293.2354736328125,297.1499938964844,293.1499938964844,0.1728058457374572,-3711.090576171875,304.152099609375,0.9990000128746032,0.2908723652362823,0.2666007578372955,293.3271789550781,297.1499938964844,293.1499938964844,0.0073959827423095,-2395.325439453125,301.3192443847656,0.5586832165718079,0.050000000745058,0.2285460829734802,292.6484375,291.1499938964844,274.63250732421875,272.3536376953125,279.154541015625,294.0116882324219,292.6497802734375,1.0,0.1910370439291,0.6580895185470581,0.6580895185470581,0.3419104516506195,1.0,-0.8780347108840942,0.6732414960861206,0.2047932296991348,0.4447791874408722,0.0,0.0,0.0,25.54935073852539,25.0,13.883249282836914,-11968.4140625,76.75342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,309.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2698620557785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002738756884355,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819180,293.2787780761719,297.1499938964844,293.1499938964844,0.0089738871902227,-544.6799926757812,302.5025634765625,0.5587511658668518,0.050000000745058,0.0457526519894599,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.656982421875,0.5587511658668518,0.050000000745058,0.0481797456741333,293.2251281738281,297.1499938964844,293.1499938964844,0.1143621280789375,-1964.7060546875,304.1575012207031,0.8934958577156067,0.2007061243057251,0.1411923021078109,293.23944091796875,297.1499938964844,293.1499938964844,0.1725601255893707,-3706.746337890625,304.1517944335937,0.9990000128746032,0.2879019677639007,0.2665146887302398,293.3292541503906,297.1499938964844,293.1499938964844,0.0073201819323003,-2376.8828125,301.26220703125,0.5587511658668518,0.050000000745058,0.2285439670085907,292.6579284667969,291.1499938964844,274.6478271484375,272.36328125,279.15447998046875,294.0258178710937,292.6592102050781,1.0,0.1907845735549926,0.658532440662384,0.658532440662384,0.3414675593376159,1.0,-0.8762766718864441,0.6725788116455078,0.2036978602409362,0.4443809986114502,0.0,0.0,0.0,25.518047332763672,25.0,13.187666893005373,-11951.9716796875,76.39938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,309.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2694843113422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002734923036769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819240,293.2787780761719,297.1499938964844,293.1499938964844,0.0089738871902227,-544.6799926757812,302.5025634765625,0.5587511658668518,0.050000000745058,0.0457526519894599,294.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.656982421875,0.5587511658668518,0.050000000745058,0.0481797456741333,293.2251281738281,297.1499938964844,293.1499938964844,0.1143621280789375,-1964.7060546875,304.1575012207031,0.8934958577156067,0.2007061243057251,0.1411923021078109,293.23944091796875,297.1499938964844,293.1499938964844,0.1725601255893707,-3706.746337890625,304.1517944335937,0.9990000128746032,0.2879019677639007,0.2665146887302398,293.3292541503906,297.1499938964844,293.1499938964844,0.0073201819323003,-2376.8828125,301.26220703125,0.5587511658668518,0.050000000745058,0.2285439670085907,292.6579284667969,291.1499938964844,274.6478271484375,272.36328125,279.15447998046875,294.0258178710937,292.6592102050781,1.0,0.1907845735549926,0.658532440662384,0.658532440662384,0.3414675593376159,1.0,-0.8762766718864441,0.6725788116455078,0.2036978602409362,0.4443809986114502,0.0,0.0,0.0,25.518047332763672,25.0,13.187666893005373,-11951.9716796875,76.39938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,309.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2694843113422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002734923036769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819300,293.2787780761719,297.1499938964844,293.1499938964844,0.0089411651715636,-543.3676147460938,302.4834899902344,0.5587747097015381,0.050000000745058,0.0457525067031383,294.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6615905761719,0.5587747097015381,0.050000000745058,0.048179592937231,293.225341796875,297.1499938964844,293.1499938964844,0.113618716597557,-1954.3128662109373,304.157470703125,0.8920247554779053,0.1997143030166626,0.1405014991760254,293.2414855957031,297.1499938964844,293.1499938964844,0.1724511384963989,-3704.8125,304.15167236328125,0.9990000128746032,0.2863729894161224,0.2664848864078522,293.3302917480469,297.1499938964844,293.1499938964844,0.0072823893278837,-2367.637451171875,301.23345947265625,0.5587747097015381,0.050000000745058,0.2285432368516922,292.6625061035156,291.1499938964844,274.6553649902344,272.3679504394531,279.1544494628906,294.03302001953125,292.6637878417969,1.0,0.1906632930040359,0.6587517857551575,0.6587517857551575,0.3412482142448425,1.0,-0.8754105567932129,0.6722522377967834,0.2031583338975906,0.44418665766716,0.0,0.0,0.0,25.504350662231445,25.0,12.898958206176758,-11943.8623046875,76.22794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,309.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2693014442920685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00027330670855,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819360,293.27880859375,297.1499938964844,293.1499938964844,0.0089086107909679,-542.0582275390625,302.46435546875,0.558791995048523,0.050000000745058,0.0457523986697196,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6661376953125,0.558791995048523,0.050000000745058,0.0481794811785221,293.2255249023437,297.1499938964844,293.1499938964844,0.1128759533166885,-1943.915771484375,304.157470703125,0.8905369639396667,0.1987199187278747,0.1398088335990905,293.2434997558594,297.1499938964844,293.1499938964844,0.1723502725362777,-3703.01806640625,304.15155029296875,0.9990000128746032,0.2848153412342071,0.2664629220962524,293.3313293457031,297.1499938964844,293.1499938964844,0.0072446716949343,-2358.375,301.2045288085937,0.558791995048523,0.050000000745058,0.2285427153110504,292.6670227050781,291.1499938964844,274.6628112792969,272.37255859375,279.1544189453125,294.04034423828125,292.66827392578125,1.0,0.190544918179512,0.658970057964325,0.658970057964325,0.3410299122333526,1.0,-0.8745519518852234,0.6719287037849426,0.2026232928037643,0.4439943134784698,0.0,0.0,0.0,25.491804122924805,25.0,12.64869499206543,-11935.8271484375,76.05978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,309.387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2691222131252289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002731248387135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819420,293.2789001464844,297.1499938964844,293.1499938964844,0.0088439434766769,-539.4449462890625,302.4259948730469,0.5587799549102783,0.050000000745058,0.0457524843513965,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.67498779296875,0.5587799549102783,0.050000000745058,0.0481795705854892,293.2259521484375,297.1499938964844,293.1499938964844,0.1113919466733932,-1923.102294921875,304.1574401855469,0.887475311756134,0.1967238932847976,0.1384185254573822,293.2475891113281,297.1499938964844,293.1499938964844,0.1721173524856567,-3698.910400390625,304.15142822265625,0.9990000128746032,0.2816207408905029,0.2663795948028564,293.3334045410156,297.1499938964844,293.1499938964844,0.0071694403886795,-2339.78662109375,301.146240234375,0.5587799549102783,0.050000000745058,0.228543147444725,292.6758728027344,291.1499938964844,274.677490234375,272.381591796875,279.15435791015625,294.05517578125,292.6771240234375,1.0,0.1903143525123596,0.6594017148017883,0.6594017148017883,0.3405982851982116,1.0,-0.8727743029594421,0.6712291836738586,0.2015451490879058,0.4435673952102661,0.0,0.0,0.0,25.473995208740234,25.0,12.35711669921875,-11919.3203125,75.72540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,309.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687730491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727704704739,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819480,293.2789001464844,297.1499938964844,293.1499938964844,0.0088439434766769,-539.4449462890625,302.4259948730469,0.5587799549102783,0.050000000745058,0.0457524843513965,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.67498779296875,0.5587799549102783,0.050000000745058,0.0481795705854892,293.2259521484375,297.1499938964844,293.1499938964844,0.1113919466733932,-1923.102294921875,304.1574401855469,0.887475311756134,0.1967238932847976,0.1384185254573822,293.2475891113281,297.1499938964844,293.1499938964844,0.1721173524856567,-3698.910400390625,304.15142822265625,0.9990000128746032,0.2816207408905029,0.2663795948028564,293.3334045410156,297.1499938964844,293.1499938964844,0.0071694403886795,-2339.78662109375,301.146240234375,0.5587799549102783,0.050000000745058,0.228543147444725,292.6758728027344,291.1499938964844,274.677490234375,272.381591796875,279.15435791015625,294.05517578125,292.6771240234375,1.0,0.1903143525123596,0.6594017148017883,0.6594017148017883,0.3405982851982116,1.0,-0.8727743029594421,0.6712291836738586,0.2015451490879058,0.4435673952102661,0.0,0.0,0.0,25.473995208740234,25.0,12.35711669921875,-11919.3203125,75.72540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,309.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687730491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727704704739,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819540,293.279052734375,297.1499938964844,293.1499938964844,0.0087800836190581,-536.825927734375,302.3876647949219,0.5581048727035522,0.050000000745058,0.0457568131387233,294.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6845397949219,0.5581048727035522,0.050000000745058,0.0481841266155242,293.226318359375,297.1499938964844,293.1499938964844,0.1099000498652458,-1902.1044921875,304.157470703125,0.8835019469261169,0.1947216987609863,0.1370261758565902,293.25079345703125,297.1499938964844,293.1499938964844,0.1707294583320617,-3674.346435546875,304.15338134765625,0.997429609298706,0.2784942388534546,0.2647990584373474,293.33544921875,297.1499938964844,293.1499938964844,0.0070948675274848,-2321.10302734375,301.08770751953125,0.5581048727035522,0.050000000745058,0.2285647541284561,292.6856384277344,291.1499938964844,274.6919860839844,272.3904113769531,279.1537780761719,294.0677490234375,292.6873474121094,1.0,0.1900529414415359,0.6597586274147034,0.6597586274147034,0.3402413725852966,1.0,-0.8692323565483093,0.6691588163375854,0.2000735253095626,0.4421091079711914,0.0,0.0,0.0,25.55025100708008,25.0,15.08797836303711,-11888.7060546875,75.22667694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,309.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2684130668640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002724051300901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819600,293.279052734375,297.1499938964844,293.1499938964844,0.0087800836190581,-536.825927734375,302.3876647949219,0.5581048727035522,0.050000000745058,0.0457568131387233,294.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6845397949219,0.5581048727035522,0.050000000745058,0.0481841266155242,293.226318359375,297.1499938964844,293.1499938964844,0.1099000498652458,-1902.1044921875,304.157470703125,0.8835019469261169,0.1947216987609863,0.1370261758565902,293.25079345703125,297.1499938964844,293.1499938964844,0.1707294583320617,-3674.346435546875,304.15338134765625,0.997429609298706,0.2784942388534546,0.2647990584373474,293.33544921875,297.1499938964844,293.1499938964844,0.0070948675274848,-2321.10302734375,301.08770751953125,0.5581048727035522,0.050000000745058,0.2285647541284561,292.6856384277344,291.1499938964844,274.6919860839844,272.3904113769531,279.1537780761719,294.0677490234375,292.6873474121094,1.0,0.1900529414415359,0.6597586274147034,0.6597586274147034,0.3402413725852966,1.0,-0.8692323565483093,0.6691588163375854,0.2000735253095626,0.4421091079711914,0.0,0.0,0.0,25.55025100708008,25.0,15.08797836303711,-11888.7060546875,75.22667694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,309.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2684130668640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002724051300901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819660,293.2793273925781,297.1499938964844,293.1499938964844,0.0087125897407531,-533.9186401367188,302.3500671386719,0.5571393370628357,0.050000000745058,0.0457630567252635,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69970703125,0.5571393370628357,0.050000000745058,0.048190701752901,293.2266845703125,297.1499938964844,293.1499938964844,0.108346901834011,-1880.09765625,304.1575622558594,0.8791365027427673,0.1927145719528198,0.1356322020292282,293.2514953613281,297.1499938964844,293.1499938964844,0.1684294939041137,-3633.549072265625,304.1560363769531,0.9938971400260924,0.2757904827594757,0.2621613144874573,293.33746337890625,297.1499938964844,293.1499938964844,0.0070177903398871,-2301.082275390625,301.0304260253906,0.5571393370628357,0.050000000745058,0.2285959422588348,292.70147705078125,291.1499938964844,274.7063903808594,272.399169921875,279.1529846191406,294.0723571777344,292.7041931152344,1.0,0.189727172255516,0.6600141525268555,0.6600141525268555,0.3399858772754669,1.0,-0.864467442035675,0.6660623550415039,0.1984050869941711,0.4398349225521087,0.0,0.0,0.0,25.66411590576172,25.0,22.83134651184082,-11850.322265625,74.57367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,309.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2679635882377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002719489857554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819720,293.2793273925781,297.1499938964844,293.1499938964844,0.0087125897407531,-533.9186401367188,302.3500671386719,0.5571393370628357,0.050000000745058,0.0457630567252635,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69970703125,0.5571393370628357,0.050000000745058,0.048190701752901,293.2266845703125,297.1499938964844,293.1499938964844,0.108346901834011,-1880.09765625,304.1575622558594,0.8791365027427673,0.1927145719528198,0.1356322020292282,293.2514953613281,297.1499938964844,293.1499938964844,0.1684294939041137,-3633.549072265625,304.1560363769531,0.9938971400260924,0.2757904827594757,0.2621613144874573,293.33746337890625,297.1499938964844,293.1499938964844,0.0070177903398871,-2301.082275390625,301.0304260253906,0.5571393370628357,0.050000000745058,0.2285959422588348,292.70147705078125,291.1499938964844,274.7063903808594,272.399169921875,279.1529846191406,294.0723571777344,292.7041931152344,1.0,0.189727172255516,0.6600141525268555,0.6600141525268555,0.3399858772754669,1.0,-0.864467442035675,0.6660623550415039,0.1984050869941711,0.4398349225521087,0.0,0.0,0.0,25.66411590576172,25.0,22.83134651184082,-11850.322265625,74.57367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,309.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2679635882377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002719489857554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819780,293.2796630859375,297.1499938964844,293.1499938964844,0.008642004802823,-530.7680053710938,302.3131408691406,0.5564091801643372,0.050000000745058,0.0457678213715553,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7201538085937,0.5564091801643372,0.050000000745058,0.0481957197189331,293.2270202636719,297.1499938964844,293.1499938964844,0.10674749314785,-1857.3121337890625,304.15771484375,0.87508225440979,0.1907035410404205,0.1342337280511856,293.25128173828125,297.1499938964844,293.1499938964844,0.1662016808986663,-3594.135009765625,304.15771484375,0.9906905889511108,0.273263543844223,0.2597580552101135,293.33941650390625,297.1499938964844,293.1499938964844,0.0069388845004141,-2280.004638671875,300.9742126464844,0.5564091801643372,0.050000000745058,0.2286197394132614,292.7223205566406,291.1499938964844,274.7208557128906,272.40789794921875,279.152587890625,294.0742492675781,292.7255554199219,1.0,0.1893644034862518,0.6602498888969421,0.6602498888969421,0.3397501111030578,1.0,-0.8599449396133423,0.6631084084510803,0.1968365162611007,0.4376554191112518,0.0,0.0,0.0,25.74143409729004,25.0,29.17983055114746,-11815.810546875,73.91512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,309.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674143314361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002713915600907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819840,293.2796630859375,297.1499938964844,293.1499938964844,0.008642004802823,-530.7680053710938,302.3131408691406,0.5564091801643372,0.050000000745058,0.0457678213715553,294.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7201538085937,0.5564091801643372,0.050000000745058,0.0481957197189331,293.2270202636719,297.1499938964844,293.1499938964844,0.10674749314785,-1857.3121337890625,304.15771484375,0.87508225440979,0.1907035410404205,0.1342337280511856,293.25128173828125,297.1499938964844,293.1499938964844,0.1662016808986663,-3594.135009765625,304.15771484375,0.9906905889511108,0.273263543844223,0.2597580552101135,293.33941650390625,297.1499938964844,293.1499938964844,0.0069388845004141,-2280.004638671875,300.9742126464844,0.5564091801643372,0.050000000745058,0.2286197394132614,292.7223205566406,291.1499938964844,274.7208557128906,272.40789794921875,279.152587890625,294.0742492675781,292.7255554199219,1.0,0.1893644034862518,0.6602498888969421,0.6602498888969421,0.3397501111030578,1.0,-0.8599449396133423,0.6631084084510803,0.1968365162611007,0.4376554191112518,0.0,0.0,0.0,25.74143409729004,25.0,29.17983055114746,-11815.810546875,73.91512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,309.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674143314361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002713915600907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819900,293.27984619140625,297.1499938964844,293.1499938964844,0.0086058704182505,-529.1240234375,302.2948303222656,0.5560957789421082,0.050000000745058,0.0457698777318,294.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7317199707031,0.5560957789421082,0.050000000745058,0.0481978878378868,293.2271728515625,297.1499938964844,293.1499938964844,0.1059368625283241,-1845.7237548828125,304.15777587890625,0.8731239438056946,0.1896971613168716,0.1335335373878479,293.2510681152344,297.1499938964844,293.1499938964844,0.1650867909193039,-3574.39697265625,304.1583557128906,0.9891244769096376,0.2720230221748352,0.2585853040218353,293.3403625488281,297.1499938964844,293.1499938964844,0.0068988893181085,-2269.1494140625,300.9463806152344,0.5560957789421082,0.050000000745058,0.2286300212144851,292.7340393066406,291.1499938964844,274.7281188964844,272.41229248046875,279.1524963378906,294.0751342773437,292.7375183105469,1.0,0.18917216360569,0.6603667736053467,0.6603667736053467,0.3396332263946533,1.0,-0.8577144742012024,0.6616501808166504,0.1960643082857132,0.4365778863430023,0.0,0.0,0.0,25.77182388305664,25.0,31.796964645385746,-11799.1923828125,73.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,309.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2671050727367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000271077704383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
819960,293.2800598144531,297.1499938964844,293.1499938964844,0.0085692824795842,-527.4408569335938,302.2765808105469,0.5558074116706848,0.050000000745058,0.0457717813551425,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7440490722656,0.5558074116706848,0.050000000745058,0.048199888318777,293.2273254394531,297.1499938964844,293.1499938964844,0.1051205396652221,-1834.0286865234373,304.1578369140625,0.8711988925933838,0.1886902004480362,0.1328328251838684,293.2508239746094,297.1499938964844,293.1499938964844,0.1639671325683593,-3554.558837890625,304.15887451171875,0.987565577030182,0.2707911133766174,0.2574219703674316,293.34130859375,297.1499938964844,293.1499938964844,0.0068586249835789,-2258.1171875,300.918701171875,0.5558074116706848,0.050000000745058,0.2286395132541656,292.7465209960937,291.1499938964844,274.7354431152344,272.4167175292969,279.1524353027344,294.0760803222656,292.7502136230469,1.0,0.188974067568779,0.6604846715927124,0.6604846715927124,0.33951535820961,1.0,-0.8554933667182922,0.6601985096931458,0.1952948570251464,0.43550506234169,0.0,0.0,0.0,25.79816627502441,25.0,34.094635009765625,-11782.7802734375,73.24340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,309.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2667747139930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002707423991523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820020,293.28057861328125,297.1499938964844,293.1499938964844,0.0084949452430009,-523.9729614257812,302.24029541015625,0.5552912354469299,0.050000000745058,0.0457751974463462,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.5552912354469299,0.050000000745058,0.0482034869492054,293.22760009765625,297.1499938964844,293.1499938964844,0.1034755036234855,-1810.3880615234373,304.157958984375,0.867429256439209,0.1866741180419922,0.1314296573400497,293.2502746582031,297.1499938964844,293.1499938964844,0.1617169976234436,-3514.630615234375,304.1596374511719,0.984450101852417,0.268347293138504,0.2551155090332031,293.3432006835937,297.1499938964844,293.1499938964844,0.0067773736082017,-2235.577880859375,300.8636779785156,0.5552912354469299,0.050000000745058,0.2286565899848938,292.7733154296875,291.1499938964844,274.7502746582031,272.4257202148437,279.1524353027344,294.0783386230469,292.77734375,1.0,0.1885633617639541,0.6607264280319214,0.6607264280319214,0.3392735719680786,1.0,-0.8510700464248657,0.6573120355606079,0.1937579661607742,0.4333739280700683,0.0,0.0,0.0,25.841007232666016,25.0,37.79216766357422,-11750.2119140625,72.56124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,309.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2660563886165619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270013406407,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820080,293.28057861328125,297.1499938964844,293.1499938964844,0.0084949452430009,-523.9729614257812,302.24029541015625,0.5552912354469299,0.050000000745058,0.0457751974463462,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705993652344,0.5552912354469299,0.050000000745058,0.0482034869492054,293.22760009765625,297.1499938964844,293.1499938964844,0.1034755036234855,-1810.3880615234373,304.157958984375,0.867429256439209,0.1866741180419922,0.1314296573400497,293.2502746582031,297.1499938964844,293.1499938964844,0.1617169976234436,-3514.630615234375,304.1596374511719,0.984450101852417,0.268347293138504,0.2551155090332031,293.3432006835937,297.1499938964844,293.1499938964844,0.0067773736082017,-2235.577880859375,300.8636779785156,0.5552912354469299,0.050000000745058,0.2286565899848938,292.7733154296875,291.1499938964844,274.7502746582031,272.4257202148437,279.1524353027344,294.0783386230469,292.77734375,1.0,0.1885633617639541,0.6607264280319214,0.6607264280319214,0.3392735719680786,1.0,-0.8510700464248657,0.6573120355606079,0.1937579661607742,0.4333739280700683,0.0,0.0,0.0,25.841007232666016,25.0,37.79216766357422,-11750.2119140625,72.56124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,309.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2660563886165619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270013406407,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820140,293.2812194824219,297.1499938964844,293.1499938964844,0.0084197241812944,-520.4069213867188,302.2040710449219,0.5548405051231384,0.050000000745058,0.0457782000303268,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79913330078125,0.5548405051231384,0.050000000745058,0.0482066497206687,293.2278747558594,297.1499938964844,293.1499938964844,0.101820170879364,-1786.507080078125,304.1580810546875,0.8637456297874451,0.1846545785665512,0.1300238072872162,293.24969482421875,297.1499938964844,293.1499938964844,0.1594611853361129,-3474.5107421875,304.1601867675781,0.9813221096992492,0.2659263908863067,0.2528311312198639,293.3450622558594,297.1499938964844,293.1499938964844,0.0066958894021809,-2212.638427734375,300.8089904785156,0.5548405051231384,0.050000000745058,0.228671595454216,292.802001953125,291.1499938964844,274.76544189453125,272.4349670410156,279.1524963378906,294.0810546875,292.8062744140625,1.0,0.1881370693445205,0.6609799861907959,0.6609799861907959,0.3390199840068817,1.0,-0.8466664552688599,0.6544487476348877,0.1922177225351333,0.4312660694122314,0.0,0.0,0.0,25.873220443725582,25.0,40.38833999633789,-11717.5888671875,71.8720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,309.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652705013751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002692158450372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820200,293.2812194824219,297.1499938964844,293.1499938964844,0.0084197241812944,-520.4069213867188,302.2040710449219,0.5548405051231384,0.050000000745058,0.0457782000303268,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79913330078125,0.5548405051231384,0.050000000745058,0.0482066497206687,293.2278747558594,297.1499938964844,293.1499938964844,0.101820170879364,-1786.507080078125,304.1580810546875,0.8637456297874451,0.1846545785665512,0.1300238072872162,293.24969482421875,297.1499938964844,293.1499938964844,0.1594611853361129,-3474.5107421875,304.1601867675781,0.9813221096992492,0.2659263908863067,0.2528311312198639,293.3450622558594,297.1499938964844,293.1499938964844,0.0066958894021809,-2212.638427734375,300.8089904785156,0.5548405051231384,0.050000000745058,0.228671595454216,292.802001953125,291.1499938964844,274.76544189453125,272.4349670410156,279.1524963378906,294.0810546875,292.8062744140625,1.0,0.1881370693445205,0.6609799861907959,0.6609799861907959,0.3390199840068817,1.0,-0.8466664552688599,0.6544487476348877,0.1922177225351333,0.4312660694122314,0.0,0.0,0.0,25.873220443725582,25.0,40.38833999633789,-11717.5888671875,71.8720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,309.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652705013751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002692158450372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820260,293.2819519042969,297.1499938964844,293.1499938964844,0.0083439098671078,-516.7675170898438,302.1678161621094,0.5544407963752747,0.050000000745058,0.0457808785140514,294.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8289794921875,0.5544407963752747,0.050000000745058,0.0482094697654247,293.2281188964844,297.1499938964844,293.1499938964844,0.1001617163419723,-1762.4942626953125,304.1581420898437,0.8601284623146057,0.1826312243938446,0.1286150217056274,293.24908447265625,297.1499938964844,293.1499938964844,0.1572113037109375,-3434.397705078125,304.1605529785156,0.978168487548828,0.2635262906551361,0.2505662441253662,293.346923828125,297.1499938964844,293.1499938964844,0.0066142859868705,-2189.386962890625,300.75445556640625,0.5544407963752747,0.050000000745058,0.2286849617958068,292.8319091796875,291.1499938964844,274.7810363769531,272.4445495605469,279.1526184082031,294.084228515625,292.8363342285156,1.0,0.1876991391181945,0.6612492799758911,0.6612492799758911,0.3387507200241089,1.0,-0.8422800302505493,0.6516110897064209,0.190668985247612,0.4291872084140777,0.0,0.0,0.0,25.897220611572266,25.0,42.03204345703125,-11684.5576171875,71.17913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2644294500350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002683622878976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820320,293.2819519042969,297.1499938964844,293.1499938964844,0.0083439098671078,-516.7675170898438,302.1678161621094,0.5544407963752747,0.050000000745058,0.0457808785140514,294.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8289794921875,0.5544407963752747,0.050000000745058,0.0482094697654247,293.2281188964844,297.1499938964844,293.1499938964844,0.1001617163419723,-1762.4942626953125,304.1581420898437,0.8601284623146057,0.1826312243938446,0.1286150217056274,293.24908447265625,297.1499938964844,293.1499938964844,0.1572113037109375,-3434.397705078125,304.1605529785156,0.978168487548828,0.2635262906551361,0.2505662441253662,293.346923828125,297.1499938964844,293.1499938964844,0.0066142859868705,-2189.386962890625,300.75445556640625,0.5544407963752747,0.050000000745058,0.2286849617958068,292.8319091796875,291.1499938964844,274.7810363769531,272.4445495605469,279.1526184082031,294.084228515625,292.8363342285156,1.0,0.1876991391181945,0.6612492799758911,0.6612492799758911,0.3387507200241089,1.0,-0.8422800302505493,0.6516110897064209,0.190668985247612,0.4291872084140777,0.0,0.0,0.0,25.897220611572266,25.0,42.03204345703125,-11684.5576171875,71.17913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2644294500350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002683622878976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820380,293.2828063964844,297.1499938964844,293.1499938964844,0.0082678543403744,-513.079833984375,302.13140869140625,0.554081380367279,0.050000000745058,0.0457832962274551,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8595275878906,0.554081380367279,0.050000000745058,0.0482120178639888,293.2283630371094,297.1499938964844,293.1499938964844,0.0985059887170791,-1738.440185546875,304.158203125,0.8565636277198792,0.1806039810180664,0.1272032558917999,293.2484436035156,297.1499938964844,293.1499938964844,0.1549773216247558,-3394.46484375,304.1607360839844,0.974980652332306,0.2611458599567413,0.2483197748661041,293.3487548828125,297.1499938964844,293.1499938964844,0.0065328208729624,-2165.939697265625,300.69989013671875,0.554081380367279,0.050000000745058,0.2286970466375351,292.86248779296875,291.1499938964844,274.7972106933594,272.45458984375,279.1528015136719,294.0878295898437,292.86700439453125,1.0,0.1872526705265045,0.6615375280380249,0.6615375280380249,0.3384624719619751,1.0,-0.8379099369049072,0.6488019824028015,0.1891079694032669,0.4271432161331177,0.0,0.0,0.0,25.91481590270996,25.0,42.889122009277344,-11650.8955078125,70.48489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2635456025600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002674652787391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820440,293.2828063964844,297.1499938964844,293.1499938964844,0.0082678543403744,-513.079833984375,302.13140869140625,0.554081380367279,0.050000000745058,0.0457832962274551,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8595275878906,0.554081380367279,0.050000000745058,0.0482120178639888,293.2283630371094,297.1499938964844,293.1499938964844,0.0985059887170791,-1738.440185546875,304.158203125,0.8565636277198792,0.1806039810180664,0.1272032558917999,293.2484436035156,297.1499938964844,293.1499938964844,0.1549773216247558,-3394.46484375,304.1607360839844,0.974980652332306,0.2611458599567413,0.2483197748661041,293.3487548828125,297.1499938964844,293.1499938964844,0.0065328208729624,-2165.939697265625,300.69989013671875,0.554081380367279,0.050000000745058,0.2286970466375351,292.86248779296875,291.1499938964844,274.7972106933594,272.45458984375,279.1528015136719,294.0878295898437,292.86700439453125,1.0,0.1872526705265045,0.6615375280380249,0.6615375280380249,0.3384624719619751,1.0,-0.8379099369049072,0.6488019824028015,0.1891079694032669,0.4271432161331177,0.0,0.0,0.0,25.91481590270996,25.0,42.889122009277344,-11650.8955078125,70.48489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2635456025600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002674652787391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
