time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2832946777344,297.1499938964844,293.1499938964844,0.0082298442721366,-511.2250671386719,302.11309814453125,0.5539143681526184,0.050000000745058,0.0457844249904155,294.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8749084472656,0.5539143681526184,0.050000000745058,0.0482132025063037,293.2284851074219,297.1499938964844,293.1499938964844,0.0976803824305534,-1726.4205322265625,304.158203125,0.8547977209091187,0.1795888990163803,0.1264962553977966,293.24810791015625,297.1499938964844,293.1499938964844,0.1538687795400619,-3374.610107421875,304.1607971191406,0.9733723998069764,0.2599629163742065,0.2472033202648162,293.3497009277344,297.1499938964844,293.1499938964844,0.0064922235906124,-2154.1767578125,300.67254638671875,0.5539143681526184,0.050000000745058,0.2287026792764663,292.8778991699219,291.1499938964844,274.8055114746094,272.4598083496094,279.15289306640625,294.0898132324219,292.8824157714844,1.0,0.1870269626379013,0.6616897583007812,0.6616897583007812,0.3383102715015411,1.0,-0.835731029510498,0.647409200668335,0.188321828842163,0.4261360764503479,0.0,0.0,0.0,25.92163276672364,25.0,43.07087326049805,-11633.783203125,70.13790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34869384765625,309.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2630910277366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670039539225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820560,293.2837829589844,297.1499938964844,293.1499938964844,0.0081918304786086,-509.36376953125,302.0947265625,0.553754448890686,0.050000000745058,0.0457855053246021,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89031982421875,0.553754448890686,0.050000000745058,0.0482143424451351,293.22857666015625,297.1499938964844,293.1499938964844,0.0968567952513694,-1714.4168701171875,304.158203125,0.8530410528182983,0.1785729378461837,0.1257885694503784,293.2477722167969,297.1499938964844,293.1499938964844,0.1527669429779052,-3354.849609375,304.1608581542969,0.9717533588409424,0.2587846517562866,0.2460912019014358,293.3506164550781,297.1499938964844,293.1499938964844,0.0064516752026975,-2142.383056640625,300.64520263671875,0.553754448890686,0.050000000745058,0.2287080883979797,292.893310546875,291.1499938964844,274.8139953613281,272.46514892578125,279.15301513671875,294.0918884277344,292.8978576660156,1.0,0.186800017952919,0.6618478298187256,0.6618478298187256,0.338152140378952,1.0,-0.833556056022644,0.6460246443748474,0.187531441450119,0.4251397848129272,0.0,0.0,0.0,25.9273624420166,25.0,43.12087631225586,-11616.4765625,69.79132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544311523437,309.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2626301944255829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002665362553671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820620,293.28485107421875,297.1499938964844,293.1499938964844,0.0081160143017768,-505.6333312988281,302.0577392578125,0.5534533262252808,0.050000000745058,0.0457875505089759,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210510253906,0.5534533262252808,0.050000000745058,0.0482164956629276,293.2287902832031,297.1499938964844,293.1499938964844,0.0952168330550193,-1690.4825439453125,304.158203125,0.8495522737503052,0.1765386313199997,0.1243713200092315,293.24713134765625,297.1499938964844,293.1499938964844,0.1505859047174453,-3315.6552734375,304.1608581542969,0.9684820771217346,0.2564420998096466,0.2438799738883972,293.3524475097656,297.1499938964844,293.1499938964844,0.0063709379173815,-2118.7724609375,300.5902709960937,0.5534533262252808,0.050000000745058,0.2287182956933975,292.92401123046875,291.1499938964844,274.8315734863281,272.476318359375,279.1532287597656,294.0962829589844,292.92852783203125,1.0,0.186343252658844,0.6621830463409424,0.6621830463409424,0.3378169536590576,1.0,-0.8292185664176941,0.6432818174362183,0.1859367340803146,0.4231823086738586,0.0,0.0,0.0,25.936023712158203,25.0,42.90103530883789,-11581.271484375,69.10013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641662597656,309.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2616944313049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002655865682754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820680,293.28485107421875,297.1499938964844,293.1499938964844,0.0081160143017768,-505.6333312988281,302.0577392578125,0.5534533262252808,0.050000000745058,0.0457875505089759,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210510253906,0.5534533262252808,0.050000000745058,0.0482164956629276,293.2287902832031,297.1499938964844,293.1499938964844,0.0952168330550193,-1690.4825439453125,304.158203125,0.8495522737503052,0.1765386313199997,0.1243713200092315,293.24713134765625,297.1499938964844,293.1499938964844,0.1505859047174453,-3315.6552734375,304.1608581542969,0.9684820771217346,0.2564420998096466,0.2438799738883972,293.3524475097656,297.1499938964844,293.1499938964844,0.0063709379173815,-2118.7724609375,300.5902709960937,0.5534533262252808,0.050000000745058,0.2287182956933975,292.92401123046875,291.1499938964844,274.8315734863281,272.476318359375,279.1532287597656,294.0962829589844,292.92852783203125,1.0,0.186343252658844,0.6621830463409424,0.6621830463409424,0.3378169536590576,1.0,-0.8292185664176941,0.6432818174362183,0.1859367340803146,0.4231823086738586,0.0,0.0,0.0,25.936023712158203,25.0,42.90103530883789,-11581.271484375,69.10013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641662597656,309.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2616944313049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002655865682754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820740,293.2859802246094,297.1499938964844,293.1499938964844,0.0080406330525875,-501.9024963378906,302.0203857421875,0.5531734824180603,0.050000000745058,0.0457894578576087,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9514465332031,0.5531734824180603,0.050000000745058,0.0482185035943985,293.22900390625,297.1499938964844,293.1499938964844,0.0935875847935676,-1666.6761474609375,304.1581726074219,0.8460915088653564,0.1745015382766723,0.1229519322514534,293.2464599609375,297.1499938964844,293.1499938964844,0.1484376639127731,-3276.94580078125,304.16082763671875,0.9651651978492736,0.2541179358959198,0.2416858375072479,293.3542785644531,297.1499938964844,293.1499938964844,0.0062907934188842,-2095.177490234375,300.5350646972656,0.5531734824180603,0.050000000745058,0.2287278175354004,292.954345703125,291.1499938964844,274.8500061035156,272.4881591796875,279.15350341796875,294.1009521484375,292.95880126953125,1.0,0.1858838349580764,0.6625458002090454,0.6625458002090454,0.3374541997909546,1.0,-0.824897825717926,0.6405763626098633,0.1843214780092239,0.4212758541107178,0.0,0.0,0.0,25.941606521606445,25.0,42.36703109741211,-11545.3076171875,68.41251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,309.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2607468366622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002646248904056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820800,293.2859802246094,297.1499938964844,293.1499938964844,0.0080406330525875,-501.9024963378906,302.0203857421875,0.5531734824180603,0.050000000745058,0.0457894578576087,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9514465332031,0.5531734824180603,0.050000000745058,0.0482185035943985,293.22900390625,297.1499938964844,293.1499938964844,0.0935875847935676,-1666.6761474609375,304.1581726074219,0.8460915088653564,0.1745015382766723,0.1229519322514534,293.2464599609375,297.1499938964844,293.1499938964844,0.1484376639127731,-3276.94580078125,304.16082763671875,0.9651651978492736,0.2541179358959198,0.2416858375072479,293.3542785644531,297.1499938964844,293.1499938964844,0.0062907934188842,-2095.177490234375,300.5350646972656,0.5531734824180603,0.050000000745058,0.2287278175354004,292.954345703125,291.1499938964844,274.8500061035156,272.4881591796875,279.15350341796875,294.1009521484375,292.95880126953125,1.0,0.1858838349580764,0.6625458002090454,0.6625458002090454,0.3374541997909546,1.0,-0.824897825717926,0.6405763626098633,0.1843214780092239,0.4212758541107178,0.0,0.0,0.0,25.941606521606445,25.0,42.36703109741211,-11545.3076171875,68.41251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,309.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2607468366622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002646248904056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820860,293.2812194824219,297.1499938964844,293.1499938964844,0.0079871909692883,-499.0975341796875,301.99676513671875,0.5534321665763855,0.050000000745058,0.04578772559762,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805603027344,0.5534321665763855,0.050000000745058,0.0482166819274425,293.2239990234375,297.1499938964844,293.1499938964844,0.0925134196877479,-1650.96240234375,304.1572265625,0.8445644974708557,0.173524260520935,0.1221148073673248,293.2405700683594,297.1499938964844,293.1499938964844,0.1469145119190216,-3249.518798828125,304.15972900390625,0.963664174079895,0.25287526845932,0.2402993738651275,293.3500061035156,297.1499938964844,293.1499938964844,0.0062284506857395,-2076.28662109375,300.4937438964844,0.5534321665763855,0.050000000745058,0.2287191748619079,292.983154296875,291.1499938964844,274.8689270019531,272.500244140625,279.1541442871094,294.10699462890625,292.98699951171875,1.0,0.1854583323001861,0.662986695766449,0.662986695766449,0.3370132744312286,1.0,-0.8222140073776245,0.6391553282737732,0.1830586642026901,0.420337051153183,0.0,0.0,0.0,25.86731719970703,25.0,38.628902435302734,-11522.2451171875,67.87931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,309.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2598170340061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002636812569107,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820920,293.2812194824219,297.1499938964844,293.1499938964844,0.0079871909692883,-499.0975341796875,301.99676513671875,0.5534321665763855,0.050000000745058,0.04578772559762,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805603027344,0.5534321665763855,0.050000000745058,0.0482166819274425,293.2239990234375,297.1499938964844,293.1499938964844,0.0925134196877479,-1650.96240234375,304.1572265625,0.8445644974708557,0.173524260520935,0.1221148073673248,293.2405700683594,297.1499938964844,293.1499938964844,0.1469145119190216,-3249.518798828125,304.15972900390625,0.963664174079895,0.25287526845932,0.2402993738651275,293.3500061035156,297.1499938964844,293.1499938964844,0.0062284506857395,-2076.28662109375,300.4937438964844,0.5534321665763855,0.050000000745058,0.2287191748619079,292.983154296875,291.1499938964844,274.8689270019531,272.500244140625,279.1541442871094,294.10699462890625,292.98699951171875,1.0,0.1854583323001861,0.662986695766449,0.662986695766449,0.3370132744312286,1.0,-0.8222140073776245,0.6391553282737732,0.1830586642026901,0.420337051153183,0.0,0.0,0.0,25.86731719970703,25.0,38.628902435302734,-11522.2451171875,67.87931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,309.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2598170340061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002636812569107,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
820980,293.2784423828125,297.1499938964844,293.1499938964844,0.0079297358170151,-496.2039794921875,301.9690856933594,0.553523600101471,0.050000000745058,0.0457871258258819,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0050964355469,0.553523600101471,0.050000000745058,0.0482160486280918,293.2216186523437,297.1499938964844,293.1499938964844,0.0914164260029792,-1634.9261474609375,304.1566467285156,0.8426486253738403,0.1721340119838714,0.1211944371461868,293.2374267578125,297.1499938964844,293.1499938964844,0.1454024314880371,-3222.2255859375,304.1590270996094,0.9617435336112976,0.2512212991714477,0.2388077974319458,293.3476257324219,297.1499938964844,293.1499938964844,0.0061628953553736,-2056.8212890625,300.44793701171875,0.553523600101471,0.050000000745058,0.2287161648273468,293.00732421875,291.1499938964844,274.8879089355469,272.51202392578125,279.1547241210937,294.1216125488281,293.0107421875,1.0,0.1850591152906417,0.6634885668754578,0.6634885668754578,0.3365114629268646,1.0,-0.8193143606185913,0.6376481056213379,0.1816662400960922,0.4193664491176605,0.0,0.0,0.0,25.821157455444336,25.0,33.8063850402832,-11495.1337890625,67.35372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,309.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2589516639709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002628030197229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821040,293.2784423828125,297.1499938964844,293.1499938964844,0.0079297358170151,-496.2039794921875,301.9690856933594,0.553523600101471,0.050000000745058,0.0457871258258819,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0050964355469,0.553523600101471,0.050000000745058,0.0482160486280918,293.2216186523437,297.1499938964844,293.1499938964844,0.0914164260029792,-1634.9261474609375,304.1566467285156,0.8426486253738403,0.1721340119838714,0.1211944371461868,293.2374267578125,297.1499938964844,293.1499938964844,0.1454024314880371,-3222.2255859375,304.1590270996094,0.9617435336112976,0.2512212991714477,0.2388077974319458,293.3476257324219,297.1499938964844,293.1499938964844,0.0061628953553736,-2056.8212890625,300.44793701171875,0.553523600101471,0.050000000745058,0.2287161648273468,293.00732421875,291.1499938964844,274.8879089355469,272.51202392578125,279.1547241210937,294.1216125488281,293.0107421875,1.0,0.1850591152906417,0.6634885668754578,0.6634885668754578,0.3365114629268646,1.0,-0.8193143606185913,0.6376481056213379,0.1816662400960922,0.4193664491176605,0.0,0.0,0.0,25.821157455444336,25.0,33.8063850402832,-11495.1337890625,67.35372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,309.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2589516639709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002628030197229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821100,293.277587890625,297.1499938964844,293.1499938964844,0.007900508120656,-494.7469482421875,301.95416259765625,0.5534946918487549,0.050000000745058,0.045787326991558,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01641845703125,0.5534946918487549,0.050000000745058,0.0482162609696388,293.22088623046875,297.1499938964844,293.1499938964844,0.0908228158950805,-1626.2529296875,304.1565246582031,0.8414672017097473,0.1713698804378509,0.1206738427281379,293.236328125,297.1499938964844,293.1499938964844,0.1446048617362976,-3207.7958984375,304.1588439941406,0.9605445861816406,0.2503279745578766,0.2379808127880096,293.3469543457031,297.1499938964844,293.1499938964844,0.006129615008831,-2046.9781494140625,300.4238586425781,0.5534946918487549,0.050000000745058,0.2287171781063079,293.0185546875,291.1499938964844,274.8973999023437,272.5177917480469,279.1548156738281,294.1290588378906,293.0218505859375,1.0,0.184863269329071,0.6637392044067383,0.6637392044067383,0.3362608253955841,1.0,-0.8176987171173096,0.6367700695991516,0.1809286475181579,0.4187906086444855,0.0,0.0,0.0,25.8098258972168,25.0,32.178810119628906,-11479.69140625,67.08212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,309.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2585389614105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002623841864988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821160,293.2770080566406,297.1499938964844,293.1499938964844,0.007871126756072,-493.2862243652344,301.9387512207031,0.5534422397613525,0.050000000745058,0.045787688344717,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0273742675781,0.5534422397613525,0.050000000745058,0.0482166372239589,293.2203369140625,297.1499938964844,293.1499938964844,0.0902144461870193,-1617.3673095703125,304.1564636230469,0.8402111530303955,0.1705795228481292,0.1201322823762893,293.23541259765625,297.1499938964844,293.1499938964844,0.1437975466251373,-3193.171142578125,304.15869140625,0.9592638611793518,0.2494140118360519,0.2371295243501663,293.3465576171875,297.1499938964844,293.1499938964844,0.0060963090509176,-2037.1259765625,300.39923095703125,0.5534422397613525,0.050000000745058,0.2287189811468124,293.0294189453125,291.1499938964844,274.9068908691406,272.52349853515625,279.1548767089844,294.1361389160156,293.0326538085937,1.0,0.1846686750650406,0.6639876365661621,0.6639876365661621,0.3360123932361603,1.0,-0.8160301446914673,0.6358485221862793,0.1801816523075103,0.4181827008724212,0.0,0.0,0.0,25.80221939086914,25.0,30.88601875305176,-11463.6484375,66.8081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,309.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2581361830234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002619753940962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821220,293.2764587402344,297.1499938964844,293.1499938964844,0.0078118438832461,-490.3460693359375,301.9066162109375,0.5532907843589783,0.050000000745058,0.04578872397542,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0484313964844,0.5532907843589783,0.050000000745058,0.0482177287340164,293.2196655273437,297.1499938964844,293.1499938964844,0.088963858783245,-1599.1138916015625,304.1563720703125,0.8375359177589417,0.1689352542161941,0.1190006956458091,293.2339782714844,297.1499938964844,293.1499938964844,0.1421687752008438,-3163.613525390625,304.15850830078125,0.9565256237983704,0.2475446313619613,0.2353804856538772,293.3463439941406,297.1499938964844,293.1499938964844,0.0060294205322861,-2017.3206787109373,300.3486328125,0.5532907843589783,0.050000000745058,0.2287241518497467,293.0503845214844,291.1499938964844,274.9259033203125,272.53466796875,279.1548767089844,294.1492614746094,293.053466796875,1.0,0.1842814534902572,0.6644775867462158,0.6644775867462158,0.3355224132537842,1.0,-0.8125817179679871,0.6339090466499329,0.1786726862192154,0.4168958961963653,0.0,0.0,0.0,25.79437828063965,25.0,29.09706115722656,-11430.3837890625,66.25534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,309.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2573556005954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000261183216935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821280,293.2764587402344,297.1499938964844,293.1499938964844,0.0078118438832461,-490.3460693359375,301.9066162109375,0.5532907843589783,0.050000000745058,0.04578872397542,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0484313964844,0.5532907843589783,0.050000000745058,0.0482177287340164,293.2196655273437,297.1499938964844,293.1499938964844,0.088963858783245,-1599.1138916015625,304.1563720703125,0.8375359177589417,0.1689352542161941,0.1190006956458091,293.2339782714844,297.1499938964844,293.1499938964844,0.1421687752008438,-3163.613525390625,304.15850830078125,0.9565256237983704,0.2475446313619613,0.2353804856538772,293.3463439941406,297.1499938964844,293.1499938964844,0.0060294205322861,-2017.3206787109373,300.3486328125,0.5532907843589783,0.050000000745058,0.2287241518497467,293.0503845214844,291.1499938964844,274.9259033203125,272.53466796875,279.1548767089844,294.1492614746094,293.053466796875,1.0,0.1842814534902572,0.6644775867462158,0.6644775867462158,0.3355224132537842,1.0,-0.8125817179679871,0.6339090466499329,0.1786726862192154,0.4168958961963653,0.0,0.0,0.0,25.79437828063965,25.0,29.09706115722656,-11430.3837890625,66.25534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,309.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2573556005954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000261183216935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821340,293.27655029296875,297.1499938964844,293.1499938964844,0.0077518583275377,-487.3720397949219,301.8731384277344,0.5530991554260254,0.050000000745058,0.0457900315523147,294.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0687255859375,0.5530991554260254,0.050000000745058,0.0482191070914268,293.21942138671875,297.1499938964844,293.1499938964844,0.0876748114824295,-1580.31884765625,304.1564025878906,0.834694504737854,0.1672206223011016,0.1178165525197982,293.2328796386719,297.1499938964844,293.1499938964844,0.1405307054519653,-3133.816162109375,304.1584167480469,0.9536114931106568,0.2456386834383011,0.2335914373397827,293.34674072265625,297.1499938964844,293.1499938964844,0.0059620775282382,-1997.3223876953125,300.296630859375,0.5530991554260254,0.050000000745058,0.2287306934595108,293.0706481933594,291.1499938964844,274.9449157714844,272.5455322265625,279.15484619140625,294.16131591796875,293.0736999511719,1.0,0.183894857764244,0.6649591326713562,0.6649591326713562,0.3350408375263214,1.0,-0.8090245127677917,0.6318710446357727,0.177153468132019,0.4155364632606506,0.0,0.0,0.0,25.792888641357425,25.0,28.187973022460938,-11396.1455078125,65.69774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,309.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2566016912460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002604180772323,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821400,293.27655029296875,297.1499938964844,293.1499938964844,0.0077518583275377,-487.3720397949219,301.8731384277344,0.5530991554260254,0.050000000745058,0.0457900315523147,294.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0687255859375,0.5530991554260254,0.050000000745058,0.0482191070914268,293.21942138671875,297.1499938964844,293.1499938964844,0.0876748114824295,-1580.31884765625,304.1564025878906,0.834694504737854,0.1672206223011016,0.1178165525197982,293.2328796386719,297.1499938964844,293.1499938964844,0.1405307054519653,-3133.816162109375,304.1584167480469,0.9536114931106568,0.2456386834383011,0.2335914373397827,293.34674072265625,297.1499938964844,293.1499938964844,0.0059620775282382,-1997.3223876953125,300.296630859375,0.5530991554260254,0.050000000745058,0.2287306934595108,293.0706481933594,291.1499938964844,274.9449157714844,272.5455322265625,279.15484619140625,294.16131591796875,293.0736999511719,1.0,0.183894857764244,0.6649591326713562,0.6649591326713562,0.3350408375263214,1.0,-0.8090245127677917,0.6318710446357727,0.177153468132019,0.4155364632606506,0.0,0.0,0.0,25.792888641357425,25.0,28.187973022460938,-11396.1455078125,65.69774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,309.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2566016912460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002604180772323,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821460,293.2770690917969,297.1499938964844,293.1499938964844,0.0076913251541554,-484.360595703125,301.83868408203125,0.5528860092163086,0.050000000745058,0.0457914881408214,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888061523437,0.5528860092163086,0.050000000745058,0.0482206419110298,293.219482421875,297.1499938964844,293.1499938964844,0.0863530784845352,-1561.070556640625,304.1564636230469,0.8317321538925171,0.1654504537582397,0.1165917292237281,293.2320251464844,297.1499938964844,293.1499938964844,0.1388888359069824,-3103.87451171875,304.1583557128906,0.9505738019943236,0.2437122911214828,0.2317801564931869,293.3475341796875,297.1499938964844,293.1499938964844,0.005894502159208,-1977.1513671875,300.2436828613281,0.5528860092163086,0.050000000745058,0.2287379652261734,293.0906982421875,291.1499938964844,274.9638671875,272.5561218261719,279.15478515625,294.1727294921875,293.09375,1.0,0.1835072338581085,0.6654345989227295,0.6654345989227295,0.3345654010772705,1.0,-0.8053930401802063,0.6297624707221985,0.1756305247545242,0.4141255915164947,0.0,0.0,0.0,25.79477500915528,25.0,27.934326171875,-11361.4501953125,65.13680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,309.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558649182319641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259670370724,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821520,293.2770690917969,297.1499938964844,293.1499938964844,0.0076913251541554,-484.360595703125,301.83868408203125,0.5528860092163086,0.050000000745058,0.0457914881408214,294.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888061523437,0.5528860092163086,0.050000000745058,0.0482206419110298,293.219482421875,297.1499938964844,293.1499938964844,0.0863530784845352,-1561.070556640625,304.1564636230469,0.8317321538925171,0.1654504537582397,0.1165917292237281,293.2320251464844,297.1499938964844,293.1499938964844,0.1388888359069824,-3103.87451171875,304.1583557128906,0.9505738019943236,0.2437122911214828,0.2317801564931869,293.3475341796875,297.1499938964844,293.1499938964844,0.005894502159208,-1977.1513671875,300.2436828613281,0.5528860092163086,0.050000000745058,0.2287379652261734,293.0906982421875,291.1499938964844,274.9638671875,272.5561218261719,279.15478515625,294.1727294921875,293.09375,1.0,0.1835072338581085,0.6654345989227295,0.6654345989227295,0.3345654010772705,1.0,-0.8053930401802063,0.6297624707221985,0.1756305247545242,0.4141255915164947,0.0,0.0,0.0,25.79477500915528,25.0,27.934326171875,-11361.4501953125,65.13680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,309.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558649182319641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259670370724,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821580,293.27789306640625,297.1499938964844,293.1499938964844,0.0076302639208734,-481.3052978515625,301.8035583496094,0.5526610612869263,0.050000000745058,0.045793030411005,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10894775390625,0.5526610612869263,0.050000000745058,0.0482222661375999,293.21978759765625,297.1499938964844,293.1499938964844,0.0850004851818084,-1541.4012451171875,304.1565856933594,0.8286682367324829,0.1636320650577545,0.1153322085738182,293.2313537597656,297.1499938964844,293.1499938964844,0.1372449398040771,-3073.816650390625,304.1582946777344,0.94744211435318,0.2417743504047393,0.2299561202526092,293.3486022949219,297.1499938964844,293.1499938964844,0.0058267121203243,-1956.784423828125,300.1901550292969,0.5526610612869263,0.050000000745058,0.2287456691265106,293.11083984375,291.1499938964844,274.9827575683594,272.56640625,279.1547241210937,294.183837890625,293.11395263671875,1.0,0.1831177026033401,0.6659056544303894,0.6659056544303894,0.3340943455696106,1.0,-0.8017053008079529,0.6275988817214966,0.1741064637899398,0.4126749634742737,0.0,0.0,0.0,25.79849624633789,25.0,28.162935256958008,-11326.564453125,64.57331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,309.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2551374435424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258932064753,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821640,293.27789306640625,297.1499938964844,293.1499938964844,0.0076302639208734,-481.3052978515625,301.8035583496094,0.5526610612869263,0.050000000745058,0.045793030411005,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10894775390625,0.5526610612869263,0.050000000745058,0.0482222661375999,293.21978759765625,297.1499938964844,293.1499938964844,0.0850004851818084,-1541.4012451171875,304.1565856933594,0.8286682367324829,0.1636320650577545,0.1153322085738182,293.2313537597656,297.1499938964844,293.1499938964844,0.1372449398040771,-3073.816650390625,304.1582946777344,0.94744211435318,0.2417743504047393,0.2299561202526092,293.3486022949219,297.1499938964844,293.1499938964844,0.0058267121203243,-1956.784423828125,300.1901550292969,0.5526610612869263,0.050000000745058,0.2287456691265106,293.11083984375,291.1499938964844,274.9827575683594,272.56640625,279.1547241210937,294.183837890625,293.11395263671875,1.0,0.1831177026033401,0.6659056544303894,0.6659056544303894,0.3340943455696106,1.0,-0.8017053008079529,0.6275988817214966,0.1741064637899398,0.4126749634742737,0.0,0.0,0.0,25.79849624633789,25.0,28.162935256958008,-11326.564453125,64.57331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,309.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2551374435424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258932064753,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821700,293.2784118652344,297.1499938964844,293.1499938964844,0.0075994492508471,-479.7556457519531,301.7857971191406,0.5525459051132202,0.050000000745058,0.0457938201725482,294.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.119140625,0.5525459051132202,0.050000000745058,0.0482231006026268,293.2200012207031,297.1499938964844,293.1499938964844,0.0843124240636825,-1531.407958984375,304.1566162109375,0.827099621295929,0.1627055704593658,0.1146901994943618,293.2310485839844,297.1499938964844,293.1499938964844,0.1364224553108215,-3058.74658203125,304.1582946777344,0.9458473920822144,0.2408028692007064,0.2290412485599517,293.3492126464844,297.1499938964844,293.1499938964844,0.0057926108129322,-1946.4857177734373,300.1632080078125,0.5525459051132202,0.050000000745058,0.228749617934227,293.1210632324219,291.1499938964844,274.9921875,272.57147216796875,279.1547241210937,294.1893310546875,293.12420654296875,1.0,0.1829220801591873,0.6661399602890015,0.6661399602890015,0.3338600099086761,1.0,-0.7998434901237488,0.6264991760253906,0.1733443588018417,0.41193687915802,0.0,0.0,0.0,25.800764083862305,25.0,28.41465377807617,-11309.09765625,64.29075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,309.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2547750174999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002585642505437,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821760,293.2789306640625,297.1499938964844,293.1499938964844,0.007568625267595,-478.1985473632813,301.7679138183594,0.5524296164512634,0.050000000745058,0.0457946211099624,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12945556640625,0.5524296164512634,0.050000000745058,0.0482239425182342,293.2202453613281,297.1499938964844,293.1499938964844,0.0836164951324462,-1521.3099365234375,304.1566772460937,0.8255065679550171,0.1617680639028549,0.1140403822064399,293.23077392578125,297.1499938964844,293.1499938964844,0.135599747300148,-3043.651123046875,304.15826416015625,0.9442360997200012,0.2398305088281631,0.2281252592802047,293.349853515625,297.1499938964844,293.1499938964844,0.005758638959378,-1936.1822509765625,300.1361999511719,0.5524296164512634,0.050000000745058,0.2287536114454269,293.13140869140625,291.1499938964844,275.0015869140625,272.5764465332031,279.1546936035156,294.1947937011719,293.13458251953125,1.0,0.1827258169651031,0.666373610496521,0.666373610496521,0.333626389503479,1.0,-0.7979710698127747,0.6253886818885803,0.1725823879241943,0.4111911058425903,0.0,0.0,0.0,25.803199768066406,25.0,28.734619140625,-11291.625,64.00772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,309.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.254412442445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002581962908152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821820,293.2801208496094,297.1499938964844,293.1499938964844,0.0075066201388835,-475.0464477539063,301.7318725585937,0.5521948933601379,0.050000000745058,0.0457962378859519,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.5521948933601379,0.050000000745058,0.0482256412506103,293.22088623046875,297.1499938964844,293.1499938964844,0.0822015777230262,-1500.811767578125,304.15679931640625,0.822245180606842,0.1598611772060394,0.1127185672521591,293.23028564453125,297.1499938964844,293.1499938964844,0.1339542716741562,-3013.39501953125,304.15826416015625,0.94097101688385,0.2378845661878585,0.2262916266918182,293.3512268066406,297.1499938964844,293.1499938964844,0.0056905569508671,-1915.4117431640625,300.08203125,0.5521948933601379,0.050000000745058,0.228761687874794,293.1524658203125,291.1499938964844,275.0202941894531,272.5861511230469,279.1546630859375,294.205810546875,293.15576171875,1.0,0.1823314428329467,0.6668392419815063,0.6668392419815063,0.3331607282161712,1.0,-0.794197678565979,0.6231383681297302,0.1710592955350875,0.4096788167953491,0.0,0.0,0.0,25.808374404907227,25.0,29.52211570739746,-11256.6728515625,63.440574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,309.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2536844611167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002574574609752,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821880,293.2801208496094,297.1499938964844,293.1499938964844,0.0075066201388835,-475.0464477539063,301.7318725585937,0.5521948933601379,0.050000000745058,0.0457962378859519,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.5521948933601379,0.050000000745058,0.0482256412506103,293.22088623046875,297.1499938964844,293.1499938964844,0.0822015777230262,-1500.811767578125,304.15679931640625,0.822245180606842,0.1598611772060394,0.1127185672521591,293.23028564453125,297.1499938964844,293.1499938964844,0.1339542716741562,-3013.39501953125,304.15826416015625,0.94097101688385,0.2378845661878585,0.2262916266918182,293.3512268066406,297.1499938964844,293.1499938964844,0.0056905569508671,-1915.4117431640625,300.08203125,0.5521948933601379,0.050000000745058,0.228761687874794,293.1524658203125,291.1499938964844,275.0202941894531,272.5861511230469,279.1546630859375,294.205810546875,293.15576171875,1.0,0.1823314428329467,0.6668392419815063,0.6668392419815063,0.3331607282161712,1.0,-0.794197678565979,0.6231383681297302,0.1710592955350875,0.4096788167953491,0.0,0.0,0.0,25.808374404907227,25.0,29.52211570739746,-11256.6728515625,63.440574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,309.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2536844611167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002574574609752,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
821940,293.2814025878906,297.1499938964844,293.1499938964844,0.0074440762400627,-471.8388671875,301.6955261230469,0.5519581437110901,0.050000000745058,0.0457978695631027,294.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.5519581437110901,0.050000000745058,0.0482273623347282,293.2216491699219,297.1499938964844,293.1499938964844,0.0807532891631126,-1479.88134765625,304.1569519042969,0.8188679814338684,0.1579094380140304,0.1113656014204025,293.2298583984375,297.1499938964844,293.1499938964844,0.1323087960481643,-2983.05078125,304.15826416015625,0.9376569986343384,0.2359385788440704,0.2244573980569839,293.35272216796875,297.1499938964844,293.1499938964844,0.0056221983395516,-1894.3902587890625,300.0276794433594,0.5519581437110901,0.050000000745058,0.2287698537111282,293.1741943359375,291.1499938964844,275.03887939453125,272.5956115722656,279.1546630859375,294.2169494628906,293.1776123046875,1.0,0.1819343864917755,0.6673028469085693,0.6673028469085693,0.3326971530914306,1.0,-0.7903863787651062,0.6208491325378418,0.1695372313261032,0.4081388115882873,0.0,0.0,0.0,25.8138370513916,25.0,30.44634437561035,-11221.693359375,62.87189102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,309.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2529492378234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002567113260738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822000,293.2814025878906,297.1499938964844,293.1499938964844,0.0074440762400627,-471.8388671875,301.6955261230469,0.5519581437110901,0.050000000745058,0.0457978695631027,294.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.5519581437110901,0.050000000745058,0.0482273623347282,293.2216491699219,297.1499938964844,293.1499938964844,0.0807532891631126,-1479.88134765625,304.1569519042969,0.8188679814338684,0.1579094380140304,0.1113656014204025,293.2298583984375,297.1499938964844,293.1499938964844,0.1323087960481643,-2983.05078125,304.15826416015625,0.9376569986343384,0.2359385788440704,0.2244573980569839,293.35272216796875,297.1499938964844,293.1499938964844,0.0056221983395516,-1894.3902587890625,300.0276794433594,0.5519581437110901,0.050000000745058,0.2287698537111282,293.1741943359375,291.1499938964844,275.03887939453125,272.5956115722656,279.1546630859375,294.2169494628906,293.1776123046875,1.0,0.1819343864917755,0.6673028469085693,0.6673028469085693,0.3326971530914306,1.0,-0.7903863787651062,0.6208491325378418,0.1695372313261032,0.4081388115882873,0.0,0.0,0.0,25.8138370513916,25.0,30.44634437561035,-11221.693359375,62.87189102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,309.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2529492378234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002567113260738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822060,293.28277587890625,297.1499938964844,293.1499938964844,0.00738110486418,-468.5795593261719,301.6589660644531,0.5517199039459229,0.050000000745058,0.0457995198667049,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1944885253906,0.5517199039459229,0.050000000745058,0.0482290983200073,293.2225341796875,297.1499938964844,293.1499938964844,0.0792700946331024,-1458.508056640625,304.1571044921875,0.8153535723686218,0.1559115499258041,0.1099807322025299,293.2294616699219,297.1499938964844,293.1499938964844,0.1306640803813934,-2952.630859375,304.1582336425781,0.9343038201332092,0.2339940965175628,0.222624197602272,293.354248046875,297.1499938964844,293.1499938964844,0.0055537018924951,-1873.155029296875,299.9732971191406,0.5517199039459229,0.050000000745058,0.2287780791521072,293.19659423828125,291.1499938964844,275.0573425292969,272.6048278808594,279.1546325683594,294.228271484375,293.2001342773437,1.0,0.1815346032381057,0.6677643656730652,0.6677643656730652,0.3322356343269348,1.0,-0.7865381240844727,0.6185215711593628,0.1680165231227874,0.406571477651596,0.0,0.0,0.0,25.819482803344727,25.0,31.43809700012207,-11186.638671875,62.30177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,309.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.252203494310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002559544809628,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822120,293.28277587890625,297.1499938964844,293.1499938964844,0.00738110486418,-468.5795593261719,301.6589660644531,0.5517199039459229,0.050000000745058,0.0457995198667049,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1944885253906,0.5517199039459229,0.050000000745058,0.0482290983200073,293.2225341796875,297.1499938964844,293.1499938964844,0.0792700946331024,-1458.508056640625,304.1571044921875,0.8153535723686218,0.1559115499258041,0.1099807322025299,293.2294616699219,297.1499938964844,293.1499938964844,0.1306640803813934,-2952.630859375,304.1582336425781,0.9343038201332092,0.2339940965175628,0.222624197602272,293.354248046875,297.1499938964844,293.1499938964844,0.0055537018924951,-1873.155029296875,299.9732971191406,0.5517199039459229,0.050000000745058,0.2287780791521072,293.19659423828125,291.1499938964844,275.0573425292969,272.6048278808594,279.1546325683594,294.228271484375,293.2001342773437,1.0,0.1815346032381057,0.6677643656730652,0.6677643656730652,0.3322356343269348,1.0,-0.7865381240844727,0.6185215711593628,0.1680165231227874,0.406571477651596,0.0,0.0,0.0,25.819482803344727,25.0,31.43809700012207,-11186.638671875,62.30177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,309.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.252203494310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002559544809628,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822180,293.2842102050781,297.1499938964844,293.1499938964844,0.0073178391903638,-465.2738037109375,301.6221923828125,0.551480233669281,0.050000000745058,0.045801181346178,294.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.217529296875,0.551480233669281,0.050000000745058,0.0482308492064476,293.2235717773437,297.1499938964844,293.1499938964844,0.077749565243721,-1436.6695556640625,304.15728759765625,0.8116703033447266,0.1538647711277008,0.1085620820522308,293.2291259765625,297.1499938964844,293.1499938964844,0.1290207356214523,-2922.14599609375,304.1582336425781,0.930920422077179,0.2320520430803299,0.2207930386066436,293.3558349609375,297.1499938964844,293.1499938964844,0.0054852436296641,-1851.756591796875,299.9188537597656,0.551480233669281,0.050000000745058,0.2287863940000534,293.2196960449219,291.1499938964844,275.0755920410156,272.6137390136719,279.15460205078125,294.2398681640625,293.223388671875,1.0,0.1811319589614868,0.66822350025177,0.66822350025177,0.3317764699459076,1.0,-0.7826519012451172,0.6161546111106873,0.1664972603321075,0.4049757122993469,0.0,0.0,0.0,25.82530212402344,25.0,32.44914245605469,-11151.44140625,61.73013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,309.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2514446675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002551843645051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822240,293.2842102050781,297.1499938964844,293.1499938964844,0.0073178391903638,-465.2738037109375,301.6221923828125,0.551480233669281,0.050000000745058,0.045801181346178,294.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.217529296875,0.551480233669281,0.050000000745058,0.0482308492064476,293.2235717773437,297.1499938964844,293.1499938964844,0.077749565243721,-1436.6695556640625,304.15728759765625,0.8116703033447266,0.1538647711277008,0.1085620820522308,293.2291259765625,297.1499938964844,293.1499938964844,0.1290207356214523,-2922.14599609375,304.1582336425781,0.930920422077179,0.2320520430803299,0.2207930386066436,293.3558349609375,297.1499938964844,293.1499938964844,0.0054852436296641,-1851.756591796875,299.9188537597656,0.551480233669281,0.050000000745058,0.2287863940000534,293.2196960449219,291.1499938964844,275.0755920410156,272.6137390136719,279.15460205078125,294.2398681640625,293.223388671875,1.0,0.1811319589614868,0.66822350025177,0.66822350025177,0.3317764699459076,1.0,-0.7826519012451172,0.6161546111106873,0.1664972603321075,0.4049757122993469,0.0,0.0,0.0,25.82530212402344,25.0,32.44914245605469,-11151.44140625,61.73013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33709716796875,309.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2514446675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002551843645051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
