time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.2849426269531,297.1499938964844,293.1499938964844,0.0072860261425375,-463.5999755859375,301.6037292480469,0.5513597130775452,0.050000000745058,0.0458020195364952,294.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.5513597130775452,0.050000000745058,0.0482317321002483,293.2241516113281,297.1499938964844,293.1499938964844,0.0769737809896469,-1425.55859375,304.1573486328125,0.8097507357597351,0.1528210788965225,0.1078387647867202,293.2289428710937,297.1499938964844,293.1499938964844,0.1281996667385101,-2906.880126953125,304.1582336425781,0.9292201399803162,0.2310821712017059,0.2198784798383712,293.3566589355469,297.1499938964844,293.1499938964844,0.0054509192705154,-1840.964599609375,299.8916015625,0.5513597130775452,0.050000000745058,0.2287905663251876,293.2315368652344,291.1499938964844,275.08465576171875,272.6181030273437,279.15460205078125,294.2457580566406,293.2352905273437,1.0,0.1809294670820236,0.6684520840644836,0.6684520840644836,0.3315478861331939,1.0,-0.7806932926177979,0.6149553060531616,0.1657380014657974,0.4041663110256195,0.0,0.0,0.0,25.82829093933105,25.0,32.950191497802734,-11133.763671875,61.44361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,309.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2510594725608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002547934418544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822360,293.2856750488281,297.1499938964844,293.1499938964844,0.0072539658285677,-461.9065246582031,301.585205078125,0.5512388348579407,0.050000000745058,0.0458028614521026,294.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2413330078125,0.5512388348579407,0.050000000745058,0.0482326187193393,293.2247314453125,297.1499938964844,293.1499938964844,0.076187863945961,-1414.325439453125,304.1574401855469,0.8077723979949951,0.151764377951622,0.1071063354611396,293.2287902832031,297.1499938964844,293.1499938964844,0.1273792833089828,-2891.604248046875,304.1582336425781,0.927515983581543,0.2301132082939148,0.2189646810293197,293.35748291015625,297.1499938964844,293.1499938964844,0.0054163318127393,-1830.0538330078125,299.8643798828125,0.5512388348579407,0.050000000745058,0.2287947833538055,293.2435607910156,291.1499938964844,275.0936889648437,272.6224060058594,279.1545715332031,294.2517395019531,293.24737548828125,1.0,0.1807262152433395,0.6686798334121704,0.6686798334121704,0.3313201367855072,1.0,-0.778724730014801,0.6137454509735107,0.1649792641401291,0.403349220752716,0.0,0.0,0.0,25.83131980895996,25.0,33.44318008422852,-11116.0205078125,61.15667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,309.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2506703734397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543985610827,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822420,293.2872009277344,297.1499938964844,293.1499938964844,0.0071896472945809,-458.4858093261719,301.5480651855469,0.5509958863258362,0.050000000745058,0.0458045564591884,294.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2658386230469,0.5509958863258362,0.050000000745058,0.0482344031333923,293.2260131835937,297.1499938964844,293.1499938964844,0.0745844990015029,-1391.4847412109375,304.1576232910156,0.8036259412765503,0.1496099084615707,0.1056131497025489,293.2284851074219,297.1499938964844,293.1499938964844,0.1257409900426864,-2861.029541015625,304.158203125,0.9241012930870056,0.2281779497861862,0.2171395719051361,293.3591613769531,297.1499938964844,293.1499938964844,0.0053471606224775,-1808.107666015625,299.8099060058594,0.5509958863258362,0.050000000745058,0.2288032472133636,293.2680969238281,291.1499938964844,275.1115417480469,272.6307983398437,279.154541015625,294.2638854980469,293.27203369140625,1.0,0.1803174018859863,0.6691327095031738,0.6691327095031738,0.3308672904968261,1.0,-0.7747566103935242,0.6112933158874512,0.1634633094072342,0.4016910791397095,0.0,0.0,0.0,25.83751678466797,25.0,34.39645767211914,-11080.2978515625,60.58146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,309.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498800009489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535964304115,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822480,293.2872009277344,297.1499938964844,293.1499938964844,0.0071896472945809,-458.4858093261719,301.5480651855469,0.5509958863258362,0.050000000745058,0.0458045564591884,294.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2658386230469,0.5509958863258362,0.050000000745058,0.0482344031333923,293.2260131835937,297.1499938964844,293.1499938964844,0.0745844990015029,-1391.4847412109375,304.1576232910156,0.8036259412765503,0.1496099084615707,0.1056131497025489,293.2284851074219,297.1499938964844,293.1499938964844,0.1257409900426864,-2861.029541015625,304.158203125,0.9241012930870056,0.2281779497861862,0.2171395719051361,293.3591613769531,297.1499938964844,293.1499938964844,0.0053471606224775,-1808.107666015625,299.8099060058594,0.5509958863258362,0.050000000745058,0.2288032472133636,293.2680969238281,291.1499938964844,275.1115417480469,272.6307983398437,279.154541015625,294.2638854980469,293.27203369140625,1.0,0.1803174018859863,0.6691327095031738,0.6691327095031738,0.3308672904968261,1.0,-0.7747566103935242,0.6112933158874512,0.1634633094072342,0.4016910791397095,0.0,0.0,0.0,25.83751678466797,25.0,34.39645767211914,-11080.2978515625,60.58146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,309.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498800009489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535964304115,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822540,293.2887268066406,297.1499938964844,293.1499938964844,0.00712326541543,-454.9364929199219,301.5107421875,0.5507513284683228,0.050000000745058,0.0458062663674354,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909851074219,0.5507513284683228,0.050000000745058,0.0482362024486064,293.2273864746094,297.1499938964844,293.1499938964844,0.0729380622506141,-1368.1448974609375,304.1578369140625,0.7993107438087463,0.1473998576402664,0.1040814295411109,293.22821044921875,297.1499938964844,293.1499938964844,0.1241068392992019,-2830.439208984375,304.158203125,0.9206876754760742,0.2262462824583053,0.2153177708387375,293.36083984375,297.1499938964844,293.1499938964844,0.0052752648480236,-1785.1971435546875,299.7554626464844,0.5507513284683228,0.050000000745058,0.2288117855787277,293.2933044433594,291.1499938964844,275.1291809082031,272.63897705078125,279.1545104980469,294.2763061523437,293.29736328125,1.0,0.1799054145812988,0.669581413269043,0.669581413269043,0.330418586730957,1.0,-0.7707468271255493,0.6087968349456787,0.1619499921798706,0.3999998867511749,0.0,0.0,0.0,25.843889236450195,25.0,35.30009078979492,-11044.2099609375,60.00447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,309.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2490732669830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002527777105569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822600,293.2887268066406,297.1499938964844,293.1499938964844,0.00712326541543,-454.9364929199219,301.5107421875,0.5507513284683228,0.050000000745058,0.0458062663674354,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909851074219,0.5507513284683228,0.050000000745058,0.0482362024486064,293.2273864746094,297.1499938964844,293.1499938964844,0.0729380622506141,-1368.1448974609375,304.1578369140625,0.7993107438087463,0.1473998576402664,0.1040814295411109,293.22821044921875,297.1499938964844,293.1499938964844,0.1241068392992019,-2830.439208984375,304.158203125,0.9206876754760742,0.2262462824583053,0.2153177708387375,293.36083984375,297.1499938964844,293.1499938964844,0.0052752648480236,-1785.1971435546875,299.7554626464844,0.5507513284683228,0.050000000745058,0.2288117855787277,293.2933044433594,291.1499938964844,275.1291809082031,272.63897705078125,279.1545104980469,294.2763061523437,293.29736328125,1.0,0.1799054145812988,0.669581413269043,0.669581413269043,0.330418586730957,1.0,-0.7707468271255493,0.6087968349456787,0.1619499921798706,0.3999998867511749,0.0,0.0,0.0,25.843889236450195,25.0,35.30009078979492,-11044.2099609375,60.00447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,309.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2490732669830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002527777105569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822660,293.2903137207031,297.1499938964844,293.1499938964844,0.0070613166317343,-451.5638427734375,301.47332763671875,0.5505052208900452,0.050000000745058,0.0458079911768436,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.5505052208900452,0.050000000745058,0.0482380203902721,293.2288818359375,297.1499938964844,293.1499938964844,0.071251280605793,-1344.361328125,304.15802001953125,0.7948555946350098,0.145138218998909,0.1025138944387435,293.2279663085937,297.1499938964844,293.1499938964844,0.1224774047732353,-2799.85009765625,304.1581726074219,0.9172874093055724,0.2243178486824035,0.2134989798069,293.362548828125,297.1499938964844,293.1499938964844,0.005210212431848,-1764.1507568359375,299.7010192871094,0.5505052208900452,0.050000000745058,0.2288203984498977,293.3190612792969,291.1499938964844,275.14654541015625,272.6468811035156,279.1544494628906,294.2890319824219,293.3232421875,1.0,0.1794905066490173,0.6700255870819092,0.6700255870819092,0.3299744427204132,1.0,-0.7666968107223511,0.6062566637992859,0.1604401469230651,0.3982761204242706,0.0,0.0,0.0,25.85045623779297,25.0,36.15681076049805,-11007.71875,59.42613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,309.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2482516467571258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002519438567105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822720,293.2903137207031,297.1499938964844,293.1499938964844,0.0070613166317343,-451.5638427734375,301.47332763671875,0.5505052208900452,0.050000000745058,0.0458079911768436,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.5505052208900452,0.050000000745058,0.0482380203902721,293.2288818359375,297.1499938964844,293.1499938964844,0.071251280605793,-1344.361328125,304.15802001953125,0.7948555946350098,0.145138218998909,0.1025138944387435,293.2279663085937,297.1499938964844,293.1499938964844,0.1224774047732353,-2799.85009765625,304.1581726074219,0.9172874093055724,0.2243178486824035,0.2134989798069,293.362548828125,297.1499938964844,293.1499938964844,0.005210212431848,-1764.1507568359375,299.7010192871094,0.5505052208900452,0.050000000745058,0.2288203984498977,293.3190612792969,291.1499938964844,275.14654541015625,272.6468811035156,279.1544494628906,294.2890319824219,293.3232421875,1.0,0.1794905066490173,0.6700255870819092,0.6700255870819092,0.3299744427204132,1.0,-0.7666968107223511,0.6062566637992859,0.1604401469230651,0.3982761204242706,0.0,0.0,0.0,25.85045623779297,25.0,36.15681076049805,-11007.71875,59.42613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,309.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2482516467571258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002519438567105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822780,293.2918701171875,297.1499938964844,293.1499938964844,0.0069963005371391,-448.0163879394531,301.43572998046875,0.5502573251724243,0.050000000745058,0.0458097346127033,294.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.343017578125,0.5502573251724243,0.050000000745058,0.0482398569583892,293.23046875,297.1499938964844,293.1499938964844,0.0695174410939216,-1320.05908203125,304.1582336425781,0.7902470231056213,0.1428171247243881,0.1009048521518707,293.22772216796875,297.1499938964844,293.1499938964844,0.1208533719182014,-2769.26806640625,304.1581726074219,0.9139153957366944,0.2223931401968002,0.2116835862398147,293.3642578125,297.1499938964844,293.1499938964844,0.0051408875733613,-1741.69384765625,299.6466064453125,0.5502573251724243,0.050000000745058,0.2288291156291961,293.3454284667969,291.1499938964844,275.1636047363281,272.6545715332031,279.1544189453125,294.3020324707031,293.3497009277344,1.0,0.1790721565485,0.6704638004302979,0.6704638004302979,0.3295361995697021,1.0,-0.7626017332077026,0.6036677360534668,0.1589340418577194,0.3965153694152832,0.0,0.0,0.0,25.857208251953125,25.0,36.9611701965332,-10970.7490234375,58.84573745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,309.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.247413158416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002510928898118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822840,293.2918701171875,297.1499938964844,293.1499938964844,0.0069963005371391,-448.0163879394531,301.43572998046875,0.5502573251724243,0.050000000745058,0.0458097346127033,294.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.343017578125,0.5502573251724243,0.050000000745058,0.0482398569583892,293.23046875,297.1499938964844,293.1499938964844,0.0695174410939216,-1320.05908203125,304.1582336425781,0.7902470231056213,0.1428171247243881,0.1009048521518707,293.22772216796875,297.1499938964844,293.1499938964844,0.1208533719182014,-2769.26806640625,304.1581726074219,0.9139153957366944,0.2223931401968002,0.2116835862398147,293.3642578125,297.1499938964844,293.1499938964844,0.0051408875733613,-1741.69384765625,299.6466064453125,0.5502573251724243,0.050000000745058,0.2288291156291961,293.3454284667969,291.1499938964844,275.1636047363281,272.6545715332031,279.1544189453125,294.3020324707031,293.3497009277344,1.0,0.1790721565485,0.6704638004302979,0.6704638004302979,0.3295361995697021,1.0,-0.7626017332077026,0.6036677360534668,0.1589340418577194,0.3965153694152832,0.0,0.0,0.0,25.857208251953125,25.0,36.9611701965332,-10970.7490234375,58.84573745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,309.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.247413158416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002510928898118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822900,293.2926940917969,297.1499938964844,293.1499938964844,0.0069638374261558,-446.2333068847656,301.4168701171875,0.5501328706741333,0.050000000745058,0.0458106137812137,294.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563842773437,0.5501328706741333,0.050000000745058,0.0482407808303833,293.2312927246094,297.1499938964844,293.1499938964844,0.0686330199241638,-1307.7215576171875,304.1583557128906,0.7878867983818054,0.1416346430778503,0.10008504986763,293.22760009765625,297.1499938964844,293.1499938964844,0.1200435906648635,-2753.984375,304.1581420898437,0.9122453331947328,0.2214321941137313,0.2107772082090377,293.3651428222656,297.1499938964844,293.1499938964844,0.0051063876599073,-1730.458984375,299.619384765625,0.5501328706741333,0.050000000745058,0.2288334965705871,293.3588256835937,291.1499938964844,275.17205810546875,272.6582946777344,279.1543884277344,294.3086242675781,293.3631591796875,1.0,0.1788616925477981,0.6706804633140564,0.6706804633140564,0.3293195366859436,1.0,-0.7605375051498413,0.6023547649383545,0.1581827253103256,0.3956209123134613,0.0,0.0,0.0,25.860641479492188,25.0,37.343387603759766,-10952.0751953125,58.55482864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,309.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2469877898693084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002506612217985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
822960,293.2934875488281,297.1499938964844,293.1499938964844,0.0069312751293182,-444.4380187988281,301.39801025390625,0.5500080585479736,0.050000000745058,0.0458114929497242,294.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3699035644531,0.5500080585479736,0.050000000745058,0.0482417084276676,293.23211669921875,297.1499938964844,293.1499938964844,0.0677369907498359,-1295.26416015625,304.158447265625,0.7854905128479004,0.1404380649328231,0.0992552116513252,293.2274780273437,297.1499938964844,293.1499938964844,0.1192354261875152,-2738.70849609375,304.1581420898437,0.9105889797210692,0.2204722613096237,0.2098717093467712,293.36602783203125,297.1499938964844,293.1499938964844,0.005071788560599,-1719.1590576171875,299.5921936035156,0.5500080585479736,0.050000000745058,0.2288378924131393,293.3723449707031,291.1499938964844,275.1803894042969,272.6620178222656,279.15435791015625,294.31524658203125,293.376708984375,1.0,0.1786503791809082,0.6708952784538269,0.6708952784538269,0.3291047513484955,1.0,-0.7584623098373413,0.6010295152664185,0.1574328243732452,0.3947169482707977,0.0,0.0,0.0,25.86409568786621,25.0,37.712799072265625,-10933.2705078125,58.26347351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,309.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2465584725141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002502255083527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823020,293.29510498046875,297.1499938964844,293.1499938964844,0.0068666073493659,-440.8472290039063,301.3601379394531,0.5497577786445618,0.050000000745058,0.0458132624626159,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.39727783203125,0.5497577786445618,0.050000000745058,0.0482435710728168,293.2338562011719,297.1499938964844,293.1499938964844,0.0659101381897926,-1269.999267578125,304.1586608886719,0.7805931568145752,0.1380024254322052,0.0975658074021339,293.2272644042969,297.1499938964844,293.1499938964844,0.1176242604851722,-2708.185546875,304.1581115722656,0.9073275923728944,0.2185553014278412,0.2080634534358978,293.3677673339844,297.1499938964844,293.1499938964844,0.0050034057348966,-1696.7015380859375,299.53778076171875,0.5497577786445618,0.050000000745058,0.2288467288017273,293.3997497558594,291.1499938964844,275.1968688964844,272.6692199707031,279.1542663574219,294.32861328125,293.4042358398437,1.0,0.1782251596450805,0.6713188886642456,0.6713188886642456,0.3286811113357544,1.0,-0.7542794942855835,0.598341703414917,0.1559377908706665,0.3928802609443664,0.0,0.0,0.0,25.871044158935547,25.0,38.414852142333984,-10895.2626953125,57.679500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2456882297992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002493423235137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823080,293.29510498046875,297.1499938964844,293.1499938964844,0.0068666073493659,-440.8472290039063,301.3601379394531,0.5497577786445618,0.050000000745058,0.0458132624626159,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.39727783203125,0.5497577786445618,0.050000000745058,0.0482435710728168,293.2338562011719,297.1499938964844,293.1499938964844,0.0659101381897926,-1269.999267578125,304.1586608886719,0.7805931568145752,0.1380024254322052,0.0975658074021339,293.2272644042969,297.1499938964844,293.1499938964844,0.1176242604851722,-2708.185546875,304.1581115722656,0.9073275923728944,0.2185553014278412,0.2080634534358978,293.3677673339844,297.1499938964844,293.1499938964844,0.0050034057348966,-1696.7015380859375,299.53778076171875,0.5497577786445618,0.050000000745058,0.2288467288017273,293.3997497558594,291.1499938964844,275.1968688964844,272.6692199707031,279.1542663574219,294.32861328125,293.4042358398437,1.0,0.1782251596450805,0.6713188886642456,0.6713188886642456,0.3286811113357544,1.0,-0.7542794942855835,0.598341703414917,0.1559377908706665,0.3928802609443664,0.0,0.0,0.0,25.871044158935547,25.0,38.414852142333984,-10895.2626953125,57.679500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2456882297992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002493423235137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823140,293.2967224121094,297.1499938964844,293.1499938964844,0.0068016648292541,-437.2149658203125,301.3221435546875,0.5495073795318604,0.050000000745058,0.0458150394260883,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.42510986328125,0.5495073795318604,0.050000000745058,0.0482454411685466,293.2356262207031,297.1499938964844,293.1499938964844,0.0640395581722259,-1244.32080078125,304.1589050292969,0.7755701541900635,0.1355150789022445,0.0958399102091789,293.22705078125,297.1499938964844,293.1499938964844,0.1160206645727157,-2677.714599609375,304.1580810546875,0.904153048992157,0.2166419476270675,0.206258550286293,293.3695373535156,297.1499938964844,293.1499938964844,0.0049347495660185,-1674.0323486328125,299.4834289550781,0.5495073795318604,0.050000000745058,0.2288555949926376,293.4276123046875,291.1499938964844,275.21295166015625,272.6762084960937,279.1542053222656,294.3421325683594,293.43218994140625,1.0,0.1777967363595962,0.6717337965965271,0.6717337965965271,0.3282662034034729,1.0,-0.75005704164505,0.5956063270568848,0.1544506996870041,0.3910063803195953,0.0,0.0,0.0,25.877954483032227,25.0,39.0753059387207,-10856.740234375,57.09431838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,309.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2448038756847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00024844481959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823200,293.2967224121094,297.1499938964844,293.1499938964844,0.0068016648292541,-437.2149658203125,301.3221435546875,0.5495073795318604,0.050000000745058,0.0458150394260883,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.42510986328125,0.5495073795318604,0.050000000745058,0.0482454411685466,293.2356262207031,297.1499938964844,293.1499938964844,0.0640395581722259,-1244.32080078125,304.1589050292969,0.7755701541900635,0.1355150789022445,0.0958399102091789,293.22705078125,297.1499938964844,293.1499938964844,0.1160206645727157,-2677.714599609375,304.1580810546875,0.904153048992157,0.2166419476270675,0.206258550286293,293.3695373535156,297.1499938964844,293.1499938964844,0.0049347495660185,-1674.0323486328125,299.4834289550781,0.5495073795318604,0.050000000745058,0.2288555949926376,293.4276123046875,291.1499938964844,275.21295166015625,272.6762084960937,279.1542053222656,294.3421325683594,293.43218994140625,1.0,0.1777967363595962,0.6717337965965271,0.6717337965965271,0.3282662034034729,1.0,-0.75005704164505,0.5956063270568848,0.1544506996870041,0.3910063803195953,0.0,0.0,0.0,25.877954483032227,25.0,39.0753059387207,-10856.740234375,57.09431838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,309.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2448038756847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00024844481959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823260,293.29833984375,297.1499938964844,293.1499938964844,0.0067335283383727,-433.3979187011719,301.2840270996094,0.5492570996284485,0.050000000745058,0.0458168163895607,294.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.45343017578125,0.5492570996284485,0.050000000745058,0.0482473149895668,293.2374572753906,297.1499938964844,293.1499938964844,0.0621217750012874,-1218.2003173828125,304.1591186523437,0.7704223990440369,0.1329731941223144,0.0940751954913139,293.2268371582031,297.1499938964844,293.1499938964844,0.1144251450896263,-2647.302490234375,304.1580505371094,0.9010691046714784,0.2147329002618789,0.2044575363397598,293.3713073730469,297.1499938964844,293.1499938964844,0.00486157881096,-1649.8577880859375,299.4290771484375,0.5492570996284485,0.050000000745058,0.2288644909858703,293.4559326171875,291.1499938964844,275.22869873046875,272.6829833984375,279.15411376953125,294.3556823730469,293.46063232421875,1.0,0.1773647964000702,0.6721380949020386,0.6721380949020386,0.327861875295639,1.0,-0.745793342590332,0.5928201675415039,0.1529731303453445,0.3890922665596008,0.0,0.0,0.0,25.88473320007324,25.0,39.69121170043945,-10817.666015625,56.50764846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2439043372869491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002475318906363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823320,293.29833984375,297.1499938964844,293.1499938964844,0.0067335283383727,-433.3979187011719,301.2840270996094,0.5492570996284485,0.050000000745058,0.0458168163895607,294.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.45343017578125,0.5492570996284485,0.050000000745058,0.0482473149895668,293.2374572753906,297.1499938964844,293.1499938964844,0.0621217750012874,-1218.2003173828125,304.1591186523437,0.7704223990440369,0.1329731941223144,0.0940751954913139,293.2268371582031,297.1499938964844,293.1499938964844,0.1144251450896263,-2647.302490234375,304.1580505371094,0.9010691046714784,0.2147329002618789,0.2044575363397598,293.3713073730469,297.1499938964844,293.1499938964844,0.00486157881096,-1649.8577880859375,299.4290771484375,0.5492570996284485,0.050000000745058,0.2288644909858703,293.4559326171875,291.1499938964844,275.22869873046875,272.6829833984375,279.15411376953125,294.3556823730469,293.46063232421875,1.0,0.1773647964000702,0.6721380949020386,0.6721380949020386,0.327861875295639,1.0,-0.745793342590332,0.5928201675415039,0.1529731303453445,0.3890922665596008,0.0,0.0,0.0,25.88473320007324,25.0,39.69121170043945,-10817.666015625,56.50764846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,309.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2439043372869491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002475318906363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823380,293.2999572753906,297.1499938964844,293.1499938964844,0.0066705960780382,-429.80767822265625,301.24578857421875,0.549007773399353,0.050000000745058,0.0458185970783233,294.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.48211669921875,0.549007773399353,0.050000000745058,0.0482491888105869,293.2392578125,297.1499938964844,293.1499938964844,0.0601628758013248,-1191.7347412109375,304.1593322753906,0.7651748657226562,0.1303852945566177,0.0922776833176612,293.22662353515625,297.1499938964844,293.1499938964844,0.1128378808498382,-2616.959716796875,304.15802001953125,0.8979899287223816,0.2128278762102127,0.2026602327823639,293.3730773925781,297.1499938964844,293.1499938964844,0.0047960900701582,-1627.906494140625,299.374755859375,0.549007773399353,0.050000000745058,0.2288733720779419,293.48468017578125,291.1499938964844,275.2440490722656,272.6895751953125,279.15399169921875,294.3691711425781,293.48944091796875,1.0,0.1769297569990158,0.6725315451622009,0.6725315451622009,0.3274684250354767,1.0,-0.7414935827255249,0.5899871587753296,0.1515064686536789,0.3871408998966217,0.0,0.0,0.0,25.89130973815918,25.0,40.26532745361328,-10778.08203125,55.92036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,309.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2429917901754379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002466057776473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823440,293.2999572753906,297.1499938964844,293.1499938964844,0.0066705960780382,-429.80767822265625,301.24578857421875,0.549007773399353,0.050000000745058,0.0458185970783233,294.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.48211669921875,0.549007773399353,0.050000000745058,0.0482491888105869,293.2392578125,297.1499938964844,293.1499938964844,0.0601628758013248,-1191.7347412109375,304.1593322753906,0.7651748657226562,0.1303852945566177,0.0922776833176612,293.22662353515625,297.1499938964844,293.1499938964844,0.1128378808498382,-2616.959716796875,304.15802001953125,0.8979899287223816,0.2128278762102127,0.2026602327823639,293.3730773925781,297.1499938964844,293.1499938964844,0.0047960900701582,-1627.906494140625,299.374755859375,0.549007773399353,0.050000000745058,0.2288733720779419,293.48468017578125,291.1499938964844,275.2440490722656,272.6895751953125,279.15399169921875,294.3691711425781,293.48944091796875,1.0,0.1769297569990158,0.6725315451622009,0.6725315451622009,0.3274684250354767,1.0,-0.7414935827255249,0.5899871587753296,0.1515064686536789,0.3871408998966217,0.0,0.0,0.0,25.89130973815918,25.0,40.26532745361328,-10778.08203125,55.92036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,309.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2429917901754379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002466057776473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823500,293.30078125,297.1499938964844,293.1499938964844,0.0066379853524267,-427.9463806152344,301.22662353515625,0.5488837361335754,0.050000000745058,0.0458194836974144,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4966125488281,0.5488837361335754,0.050000000745058,0.0482501201331615,293.2401733398437,297.1499938964844,293.1499938964844,0.0591676123440265,-1178.372314453125,304.1594543457031,0.7625163793563843,0.1290738731622696,0.0913665816187858,293.2265319824219,297.1499938964844,293.1499938964844,0.1120477393269538,-2601.81982421875,304.1579895019531,0.8964483737945557,0.2118770182132721,0.2017630934715271,293.3739624023437,297.1499938964844,293.1499938964844,0.0047617042437195,-1616.3863525390625,299.3475952148437,0.5488837361335754,0.050000000745058,0.2288777977228164,293.4991760253906,291.1499938964844,275.2515563964844,272.6927795410156,279.1539306640625,294.3758850097656,293.5039978027344,1.0,0.1767110675573349,0.6727235913276672,0.6727235913276672,0.3272763788700104,1.0,-0.7393309473991394,0.5885529518127441,0.1507779955863952,0.3861508965492248,0.0,0.0,0.0,25.894474029541016,25.0,40.53703308105469,-10758.0986328125,55.62651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,309.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2425305545330047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002461376716382,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823560,293.3016052246094,297.1499938964844,293.1499938964844,0.006605545990169,-426.0869140625,301.2074584960937,0.5487600564956665,0.050000000745058,0.0458203665912151,294.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.51123046875,0.5487600564956665,0.050000000745058,0.0482510514557361,293.2410888671875,297.1499938964844,293.1499938964844,0.0581621527671813,-1164.9296875,304.1595458984375,0.7598369717597961,0.1277513951063156,0.0904475674033165,293.2264404296875,297.1499938964844,293.1499938964844,0.1112599447369575,-2586.7021484375,304.157958984375,0.8949058651924133,0.2109273225069046,0.2008669972419738,293.3748474121094,297.1499938964844,293.1499938964844,0.004727576393634,-1604.9178466796875,299.3204345703125,0.5487600564956665,0.050000000745058,0.228882223367691,293.5137939453125,291.1499938964844,275.25897216796875,272.6959228515625,279.15386962890625,294.382568359375,293.5186462402344,1.0,0.1764916479587555,0.6729123592376709,0.6729123592376709,0.3270876109600067,1.0,-0.7371600270271301,0.5871071219444275,0.150052934885025,0.3851513862609863,0.0,0.0,0.0,25.89755821228028,25.0,40.79917907714844,-10737.98828125,55.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2420662194490432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002456664515193,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823620,293.30322265625,297.1499938964844,293.1499938964844,0.0065381587482988,-422.2227478027344,301.16900634765625,0.5485140085220337,0.050000000745058,0.0458221323788166,294.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5406799316406,0.5485140085220337,0.050000000745058,0.048252910375595,293.2428894042969,297.1499938964844,293.1499938964844,0.056119829416275,-1137.7978515625,304.1597595214844,0.7544168829917908,0.1250716000795364,0.0885851979255676,293.2262268066406,297.1499938964844,293.1499938964844,0.1096919700503349,-2556.5419921875,304.1579284667969,0.8918190598487854,0.2090316712856292,0.1990782171487808,293.3766174316406,297.1499938964844,293.1499938964844,0.0046557169407606,-1580.7823486328125,299.26617431640625,0.5485140085220337,0.050000000745058,0.2288910299539566,293.54327392578125,291.1499938964844,275.2734680175781,272.7020874023437,279.1537475585937,294.3958435058594,293.5482177734375,1.0,0.1760505437850952,0.6732795238494873,0.6732795238494873,0.3267205059528351,1.0,-0.7327935099601746,0.5841799378395081,0.1486135870218277,0.3831232190132141,0.0,0.0,0.0,25.90348052978516,25.0,41.29739761352539,-10697.3828125,54.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,309.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2411282062530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002447144943289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823680,293.30322265625,297.1499938964844,293.1499938964844,0.0065381587482988,-422.2227478027344,301.16900634765625,0.5485140085220337,0.050000000745058,0.0458221323788166,294.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5406799316406,0.5485140085220337,0.050000000745058,0.048252910375595,293.2428894042969,297.1499938964844,293.1499938964844,0.056119829416275,-1137.7978515625,304.1597595214844,0.7544168829917908,0.1250716000795364,0.0885851979255676,293.2262268066406,297.1499938964844,293.1499938964844,0.1096919700503349,-2556.5419921875,304.1579284667969,0.8918190598487854,0.2090316712856292,0.1990782171487808,293.3766174316406,297.1499938964844,293.1499938964844,0.0046557169407606,-1580.7823486328125,299.26617431640625,0.5485140085220337,0.050000000745058,0.2288910299539566,293.54327392578125,291.1499938964844,275.2734680175781,272.7020874023437,279.1537475585937,294.3958435058594,293.5482177734375,1.0,0.1760505437850952,0.6732795238494873,0.6732795238494873,0.3267205059528351,1.0,-0.7327935099601746,0.5841799378395081,0.1486135870218277,0.3831232190132141,0.0,0.0,0.0,25.90348052978516,25.0,41.29739761352539,-10697.3828125,54.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,309.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2411282062530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002447144943289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823740,293.3048400878906,297.1499938964844,293.1499938964844,0.0064758090302348,-418.58538818359375,301.1304931640625,0.5482693910598755,0.050000000745058,0.0458238907158374,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.5482693910598755,0.050000000745058,0.0482547655701637,293.24468994140625,297.1499938964844,293.1499938964844,0.054041426628828,-1110.414306640625,304.15997314453125,0.7489316463470459,0.1223523020744323,0.0866951495409011,293.2260437011719,297.1499938964844,293.1499938964844,0.1081337630748748,-2526.48193359375,304.15789794921875,0.8887296915054321,0.2071401476860046,0.1972932964563369,293.3783874511719,297.1499938964844,293.1499938964844,0.0045911381021142,-1558.8043212890625,299.21197509765625,0.5482693910598755,0.050000000745058,0.2288998216390609,293.57305908203125,291.1499938964844,275.2875061035156,272.70806884765625,279.15362548828125,294.4090270996094,293.5780944824219,1.0,0.1756069958209991,0.6736336350440979,0.6736336350440979,0.3263663649559021,1.0,-0.7283973693847656,0.581209123134613,0.1471882462501526,0.3810594379901886,0.0,0.0,0.0,25.90915870666504,25.0,41.7740478515625,-10656.3056640625,54.15689468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3806457519531,309.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2401800453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002437522052787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823800,293.3048400878906,297.1499938964844,293.1499938964844,0.0064758090302348,-418.58538818359375,301.1304931640625,0.5482693910598755,0.050000000745058,0.0458238907158374,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.5482693910598755,0.050000000745058,0.0482547655701637,293.24468994140625,297.1499938964844,293.1499938964844,0.054041426628828,-1110.414306640625,304.15997314453125,0.7489316463470459,0.1223523020744323,0.0866951495409011,293.2260437011719,297.1499938964844,293.1499938964844,0.1081337630748748,-2526.48193359375,304.15789794921875,0.8887296915054321,0.2071401476860046,0.1972932964563369,293.3783874511719,297.1499938964844,293.1499938964844,0.0045911381021142,-1558.8043212890625,299.21197509765625,0.5482693910598755,0.050000000745058,0.2288998216390609,293.57305908203125,291.1499938964844,275.2875061035156,272.70806884765625,279.15362548828125,294.4090270996094,293.5780944824219,1.0,0.1756069958209991,0.6736336350440979,0.6736336350440979,0.3263663649559021,1.0,-0.7283973693847656,0.581209123134613,0.1471882462501526,0.3810594379901886,0.0,0.0,0.0,25.90915870666504,25.0,41.7740478515625,-10656.3056640625,54.15689468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3806457519531,309.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2401800453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002437522052787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823860,293.30645751953125,297.1499938964844,293.1499938964844,0.0064097177237272,-414.7342224121094,301.09185791015625,0.5480260252952576,0.050000000745058,0.045825645327568,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6005859375,0.5480260252952576,0.050000000745058,0.0482566133141517,293.2464904785156,297.1499938964844,293.1499938964844,0.051921684294939,-1082.709716796875,304.1601867675781,0.7433667778968811,0.1195864677429199,0.0847723335027694,293.225830078125,297.1499938964844,293.1499938964844,0.1065861955285072,-2496.532470703125,304.1578369140625,0.885640561580658,0.2052538841962814,0.1955131441354751,293.3801574707031,297.1499938964844,293.1499938964844,0.0045211426913738,-1535.0421142578125,299.1578063964844,0.5480260252952576,0.050000000745058,0.2289085984230041,293.6031799316406,291.1499938964844,275.3010559082031,272.7138671875,279.1534729003906,294.42205810546875,293.6083374023437,1.0,0.1751606315374374,0.6739721894264221,0.6739721894264221,0.3260278403759002,1.0,-0.7239683270454407,0.5781897306442261,0.1457785964012146,0.3789552450180053,0.0,0.0,0.0,25.91457939147949,25.0,42.2342643737793,-10614.70703125,53.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,309.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2392202019691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002427780855214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823920,293.30645751953125,297.1499938964844,293.1499938964844,0.0064097177237272,-414.7342224121094,301.09185791015625,0.5480260252952576,0.050000000745058,0.045825645327568,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6005859375,0.5480260252952576,0.050000000745058,0.0482566133141517,293.2464904785156,297.1499938964844,293.1499938964844,0.051921684294939,-1082.709716796875,304.1601867675781,0.7433667778968811,0.1195864677429199,0.0847723335027694,293.225830078125,297.1499938964844,293.1499938964844,0.1065861955285072,-2496.532470703125,304.1578369140625,0.885640561580658,0.2052538841962814,0.1955131441354751,293.3801574707031,297.1499938964844,293.1499938964844,0.0045211426913738,-1535.0421142578125,299.1578063964844,0.5480260252952576,0.050000000745058,0.2289085984230041,293.6031799316406,291.1499938964844,275.3010559082031,272.7138671875,279.1534729003906,294.42205810546875,293.6083374023437,1.0,0.1751606315374374,0.6739721894264221,0.6739721894264221,0.3260278403759002,1.0,-0.7239683270454407,0.5781897306442261,0.1457785964012146,0.3789552450180053,0.0,0.0,0.0,25.91457939147949,25.0,42.2342643737793,-10614.70703125,53.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,309.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2392202019691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002427780855214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
823980,293.3080749511719,297.1499938964844,293.1499938964844,0.0063453521579504,-410.9452209472656,301.0531921386719,0.5477839112281799,0.050000000745058,0.0458273999392986,294.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6310119628906,0.5477839112281799,0.050000000745058,0.0482584573328495,293.2482604980469,297.1499938964844,293.1499938964844,0.0497644133865833,-1054.7218017578125,304.1603698730469,0.7377182245254517,0.1167769432067871,0.0828188359737396,293.22564697265625,297.1499938964844,293.1499938964844,0.1050493419170379,-2466.699462890625,304.15777587890625,0.8825534582138062,0.2033730596303939,0.1937379688024521,293.38189697265625,297.1499938964844,293.1499938964844,0.0044536157511174,-1511.9573974609375,299.1036682128906,0.5477839112281799,0.050000000745058,0.2289173454046249,293.6336364746094,291.1499938964844,275.3140869140625,272.7195129394531,279.1533203125,294.4349670410156,293.63885498046875,1.0,0.1747117042541504,0.6742950677871704,0.6742950677871704,0.325704962015152,1.0,-0.7195081114768982,0.5751233100891113,0.1443847864866256,0.3768120110034942,0.0,0.0,0.0,25.91977310180664,25.0,42.68084335327149,-10572.6083984375,52.98194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,309.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2382497787475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002417932264506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824040,293.3080749511719,297.1499938964844,293.1499938964844,0.0063453521579504,-410.9452209472656,301.0531921386719,0.5477839112281799,0.050000000745058,0.0458273999392986,294.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6310119628906,0.5477839112281799,0.050000000745058,0.0482584573328495,293.2482604980469,297.1499938964844,293.1499938964844,0.0497644133865833,-1054.7218017578125,304.1603698730469,0.7377182245254517,0.1167769432067871,0.0828188359737396,293.22564697265625,297.1499938964844,293.1499938964844,0.1050493419170379,-2466.699462890625,304.15777587890625,0.8825534582138062,0.2033730596303939,0.1937379688024521,293.38189697265625,297.1499938964844,293.1499938964844,0.0044536157511174,-1511.9573974609375,299.1036682128906,0.5477839112281799,0.050000000745058,0.2289173454046249,293.6336364746094,291.1499938964844,275.3140869140625,272.7195129394531,279.1533203125,294.4349670410156,293.63885498046875,1.0,0.1747117042541504,0.6742950677871704,0.6742950677871704,0.325704962015152,1.0,-0.7195081114768982,0.5751233100891113,0.1443847864866256,0.3768120110034942,0.0,0.0,0.0,25.91977310180664,25.0,42.68084335327149,-10572.6083984375,52.98194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,309.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2382497787475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002417932264506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
