time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.3088684082031,297.1499938964844,293.1499938964844,0.0063129696063697,-409.0313415527344,301.0338134765625,0.5476633906364441,0.050000000745058,0.0458282716572284,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6463623046875,0.5476633906364441,0.050000000745058,0.0482593774795532,293.2491455078125,297.1499938964844,293.1499938964844,0.0486729517579078,-1040.6312255859375,304.16046142578125,0.7348570227622986,0.1153565421700477,0.0818311721086502,293.2255554199219,297.1499938964844,293.1499938964844,0.1042850464582443,-2451.828857421875,304.15777587890625,0.8810110688209534,0.202434554696083,0.192852184176445,293.3827819824219,297.1499938964844,293.1499938964844,0.0044195456430315,-1500.285888671875,299.07666015625,0.5476633906364441,0.050000000745058,0.2289217114448547,293.64898681640625,291.1499938964844,275.3204345703125,272.7222595214844,279.1532287597656,294.4413757324219,293.6542663574219,1.0,0.1744863539934158,0.6744504570960999,0.6744504570960999,0.3255495131015777,1.0,-0.7172670960426331,0.5735730528831482,0.1436940282583236,0.3757260739803314,0.0,0.0,0.0,25.922283172607425,25.0,42.90181350708008,-10551.380859375,52.68854904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,309.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2377608865499496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002412970789009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824160,293.3096618652344,297.1499938964844,293.1499938964844,0.006280762143433,-407.1203002929688,301.0144348144531,0.5475431084632874,0.050000000745058,0.0458291471004486,294.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6617736816406,0.5475431084632874,0.050000000745058,0.0482602976262569,293.2500305175781,297.1499938964844,293.1499938964844,0.0475731045007705,-1026.47314453125,304.1605529785156,0.7319637537002563,0.1139255687594413,0.0808359459042549,293.2254333496094,297.1499938964844,293.1499938964844,0.1035235077142715,-2436.988525390625,304.1577453613281,0.8794698119163513,0.2014974951744079,0.1919676661491394,293.3836669921875,297.1499938964844,293.1499938964844,0.0043857083655893,-1488.666259765625,299.0496520996094,0.5475431084632874,0.050000000745058,0.2289260774850845,293.6643981933594,291.1499938964844,275.3266296386719,272.7249450683594,279.1531677246094,294.44775390625,293.6697082519531,1.0,0.1742604076862335,0.6746016144752502,0.6746016144752502,0.3253983855247497,1.0,-0.7150185108184814,0.5720109343528748,0.1430075317621231,0.3746301531791687,0.0,0.0,0.0,25.92474365234375,25.0,43.12255859375,-10530.03125,52.39531326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,309.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2372695058584213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000240798384766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824220,293.3112487792969,297.1499938964844,293.1499938964844,0.006215660367161,-403.244384765625,300.97564697265625,0.5473034977912903,0.050000000745058,0.0458308905363082,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6928405761719,0.5473034977912903,0.050000000745058,0.048262134194374,293.2518005371094,297.1499938964844,293.1499938964844,0.045350506901741,-997.961669921875,304.1607360839844,0.7260500192642212,0.1110316440463066,0.0788231417536735,293.2252502441406,297.1499938964844,293.1499938964844,0.1020089015364646,-2407.40380859375,304.1576843261719,0.8763915300369263,0.1996275931596756,0.1902025789022445,293.3854064941406,297.1499938964844,293.1499938964844,0.0043169981800019,-1465.036376953125,298.9956970214844,0.5473034977912903,0.050000000745058,0.2289347797632217,293.69549560546875,291.1499938964844,275.3385925292969,272.730224609375,279.1529846191406,294.4603881835937,293.7008972167969,1.0,0.1738067865371704,0.6748907566070557,0.6748907566070557,0.3251092135906219,1.0,-0.7104992866516113,0.5688517093658447,0.141647607088089,0.3724086880683899,0.0,0.0,0.0,25.92950439453125,25.0,43.56387710571289,-10486.97265625,51.80941009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919677734375,309.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2362793087959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002397934731561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824280,293.3112487792969,297.1499938964844,293.1499938964844,0.006215660367161,-403.244384765625,300.97564697265625,0.5473034977912903,0.050000000745058,0.0458308905363082,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6928405761719,0.5473034977912903,0.050000000745058,0.048262134194374,293.2518005371094,297.1499938964844,293.1499938964844,0.045350506901741,-997.961669921875,304.1607360839844,0.7260500192642212,0.1110316440463066,0.0788231417536735,293.2252502441406,297.1499938964844,293.1499938964844,0.1020089015364646,-2407.40380859375,304.1576843261719,0.8763915300369263,0.1996275931596756,0.1902025789022445,293.3854064941406,297.1499938964844,293.1499938964844,0.0043169981800019,-1465.036376953125,298.9956970214844,0.5473034977912903,0.050000000745058,0.2289347797632217,293.69549560546875,291.1499938964844,275.3385925292969,272.730224609375,279.1529846191406,294.4603881835937,293.7008972167969,1.0,0.1738067865371704,0.6748907566070557,0.6748907566070557,0.3251092135906219,1.0,-0.7104992866516113,0.5688517093658447,0.141647607088089,0.3724086880683899,0.0,0.0,0.0,25.92950439453125,25.0,43.56387710571289,-10486.97265625,51.80941009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919677734375,309.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2362793087959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002397934731561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824340,293.31280517578125,297.1499938964844,293.1499938964844,0.0061512859538197,-399.38189697265625,300.93682861328125,0.547065019607544,0.050000000745058,0.0458326302468776,294.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242126464844,0.547065019607544,0.050000000745058,0.0482639670372009,293.2535400390625,297.1499938964844,293.1499938964844,0.0429487824440002,-969.6004028320312,304.16119384765625,0.719886839389801,0.1080967113375663,0.0767816603183746,293.2250366210937,297.1499938964844,293.1499938964844,0.1005055382847786,-2377.947021484375,304.1576232910156,0.8733201026916504,0.1977632939815521,0.1884426772594452,293.3871459960937,297.1499938964844,293.1499938964844,0.0042492472566664,-1441.631103515625,298.9418334960937,0.547065019607544,0.050000000745058,0.2289434671401977,293.72686767578125,291.1499938964844,275.3500061035156,272.7353820800781,279.1528015136719,294.4728698730469,293.7323608398437,1.0,0.1733510047197342,0.6751620769500732,0.6751620769500732,0.3248378932476043,1.0,-0.7059518098831177,0.5656464099884033,0.1403053700923919,0.370148092508316,0.0,0.0,0.0,25.9340763092041,25.0,44.00855255126953,-10443.447265625,51.22450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2352797240018844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002387790154898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824400,293.31280517578125,297.1499938964844,293.1499938964844,0.0061512859538197,-399.38189697265625,300.93682861328125,0.547065019607544,0.050000000745058,0.0458326302468776,294.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242126464844,0.547065019607544,0.050000000745058,0.0482639670372009,293.2535400390625,297.1499938964844,293.1499938964844,0.0429487824440002,-969.6004028320312,304.16119384765625,0.719886839389801,0.1080967113375663,0.0767816603183746,293.2250366210937,297.1499938964844,293.1499938964844,0.1005055382847786,-2377.947021484375,304.1576232910156,0.8733201026916504,0.1977632939815521,0.1884426772594452,293.3871459960937,297.1499938964844,293.1499938964844,0.0042492472566664,-1441.631103515625,298.9418334960937,0.547065019607544,0.050000000745058,0.2289434671401977,293.72686767578125,291.1499938964844,275.3500061035156,272.7353820800781,279.1528015136719,294.4728698730469,293.7323608398437,1.0,0.1733510047197342,0.6751620769500732,0.6751620769500732,0.3248378932476043,1.0,-0.7059518098831177,0.5656464099884033,0.1403053700923919,0.370148092508316,0.0,0.0,0.0,25.9340763092041,25.0,44.00855255126953,-10443.447265625,51.22450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2352797240018844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002387790154898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824460,293.32635498046875,297.1499938964844,293.1499938964844,0.0060547715984284,-393.7731018066406,300.8719177246094,0.5459477305412292,0.050000000745058,0.0458407886326313,294.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7572021484375,0.5459477305412292,0.050000000745058,0.0482725575566291,293.26593017578125,297.1499938964844,293.1499938964844,0.0396941751241683,-925.3263549804688,304.1628112792969,0.7084667086601257,0.102945327758789,0.073523074388504,293.2353820800781,297.1499938964844,293.1499938964844,0.0979860946536064,-2328.464111328125,304.1593322753906,0.866591215133667,0.193748190999031,0.1850912719964981,293.4010925292969,297.1499938964844,293.1499938964844,0.0041543692350387,-1409.3505859375,298.86181640625,0.5459477305412292,0.050000000745058,0.2289842218160629,293.7601928710937,291.1499938964844,275.3590393066406,272.7395324707031,279.1512756347656,294.4798278808594,293.7669372558594,1.0,0.1728285700082779,0.6752344369888306,0.6752344369888306,0.3247655630111694,1.0,-0.6980888247489929,0.5597063899040222,0.1383824199438095,0.3658724427223205,0.0,0.0,0.0,26.08000564575196,25.0,50.34731674194336,-10369.0693359375,50.38853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,310.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2342207729816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002377043128944,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824520,293.32635498046875,297.1499938964844,293.1499938964844,0.0060547715984284,-393.7731018066406,300.8719177246094,0.5459477305412292,0.050000000745058,0.0458407886326313,294.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7572021484375,0.5459477305412292,0.050000000745058,0.0482725575566291,293.26593017578125,297.1499938964844,293.1499938964844,0.0396941751241683,-925.3263549804688,304.1628112792969,0.7084667086601257,0.102945327758789,0.073523074388504,293.2353820800781,297.1499938964844,293.1499938964844,0.0979860946536064,-2328.464111328125,304.1593322753906,0.866591215133667,0.193748190999031,0.1850912719964981,293.4010925292969,297.1499938964844,293.1499938964844,0.0041543692350387,-1409.3505859375,298.86181640625,0.5459477305412292,0.050000000745058,0.2289842218160629,293.7601928710937,291.1499938964844,275.3590393066406,272.7395324707031,279.1512756347656,294.4798278808594,293.7669372558594,1.0,0.1728285700082779,0.6752344369888306,0.6752344369888306,0.3247655630111694,1.0,-0.6980888247489929,0.5597063899040222,0.1383824199438095,0.3658724427223205,0.0,0.0,0.0,26.08000564575196,25.0,50.34731674194336,-10369.0693359375,50.38853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,310.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2342207729816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002377043128944,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824580,293.33612060546875,297.1499938964844,293.1499938964844,0.0059652584604918,-388.3509826660156,300.8148803710937,0.5451145768165588,0.050000000745058,0.0458469502627849,294.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7984619140625,0.5451145768165588,0.050000000745058,0.0482790470123291,293.27325439453125,297.1499938964844,293.1499938964844,0.0362927541136741,-881.758056640625,304.1641845703125,0.6965598464012146,0.0985186100006103,0.070346251130104,293.24029541015625,297.1499938964844,293.1499938964844,0.0955231487751007,-2279.875,304.1602783203125,0.8606030344963074,0.1905812919139862,0.1819562166929245,293.4112548828125,297.1499938964844,293.1499938964844,0.0040658609941601,-1378.506103515625,298.7913513183594,0.5451145768165588,0.050000000745058,0.2290150076150894,293.8020935058594,291.1499938964844,275.36407470703125,272.741943359375,279.1494140625,294.4667053222656,293.8100280761719,1.0,0.1722519695758819,0.675076961517334,0.675076961517334,0.324923038482666,1.0,-0.6905654072761536,0.5537880659103394,0.1367773711681366,0.3615341186523437,0.0,0.0,0.0,26.17597198486328,25.0,59.52710723876953,-10300.6279296875,49.54759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,310.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2330065667629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000236472042161,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824640,293.33612060546875,297.1499938964844,293.1499938964844,0.0059652584604918,-388.3509826660156,300.8148803710937,0.5451145768165588,0.050000000745058,0.0458469502627849,294.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7984619140625,0.5451145768165588,0.050000000745058,0.0482790470123291,293.27325439453125,297.1499938964844,293.1499938964844,0.0362927541136741,-881.758056640625,304.1641845703125,0.6965598464012146,0.0985186100006103,0.070346251130104,293.24029541015625,297.1499938964844,293.1499938964844,0.0955231487751007,-2279.875,304.1602783203125,0.8606030344963074,0.1905812919139862,0.1819562166929245,293.4112548828125,297.1499938964844,293.1499938964844,0.0040658609941601,-1378.506103515625,298.7913513183594,0.5451145768165588,0.050000000745058,0.2290150076150894,293.8020935058594,291.1499938964844,275.36407470703125,272.741943359375,279.1494140625,294.4667053222656,293.8100280761719,1.0,0.1722519695758819,0.675076961517334,0.675076961517334,0.324923038482666,1.0,-0.6905654072761536,0.5537880659103394,0.1367773711681366,0.3615341186523437,0.0,0.0,0.0,26.17597198486328,25.0,59.52710723876953,-10300.6279296875,49.54759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,310.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2330065667629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000236472042161,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824700,293.3399658203125,297.1499938964844,293.1499938964844,0.0059216385707259,-385.66162109375,300.788330078125,0.5448261499404907,0.050000000745058,0.0458491034805774,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8210144042969,0.5448261499404907,0.050000000745058,0.0482813119888305,293.2760314941406,297.1499938964844,293.1499938964844,0.0347206331789493,-861.207763671875,304.1644592285156,0.6909484267234802,0.0964135751128196,0.0688566267490387,293.2418212890625,297.1499938964844,293.1499938964844,0.094389796257019,-2257.45751953125,304.1604919433594,0.8580542206764221,0.1891412287950515,0.1805616617202758,293.415283203125,297.1499938964844,293.1499938964844,0.0040228459984064,-1363.3663330078125,298.758544921875,0.5448261499404907,0.050000000745058,0.2290257513523101,293.82476806640625,291.1499938964844,275.3651733398437,272.7425231933594,279.1487731933594,294.46051025390625,293.8330078125,1.0,0.1719552874565124,0.6749646663665771,0.6749646663665771,0.3250353634357452,1.0,-0.6871223449707031,0.5510390400886536,0.1360832601785659,0.3595083355903625,0.0,0.0,0.0,26.202192306518555,25.0,62.66965103149414,-10269.7724609375,49.14567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,310.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2323541492223739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002358099154662,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824760,293.3432922363281,297.1499938964844,293.1499938964844,0.0058781593106687,-382.9607238769531,300.76275634765625,0.544586718082428,0.050000000745058,0.045850895345211,294.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.84429931640625,0.544586718082428,0.050000000745058,0.0482832007110118,293.27838134765625,297.1499938964844,293.1499938964844,0.0332022123038768,-841.1249389648438,304.1645812988281,0.6854475736618042,0.094353087246418,0.0674033388495445,293.242919921875,297.1499938964844,293.1499938964844,0.093294084072113,-2235.758544921875,304.1605529785156,0.8556740880012512,0.1877589970827102,0.179232120513916,293.4187316894531,297.1499938964844,293.1499938964844,0.0039797839708626,-1348.1590576171875,298.7268981933594,0.544586718082428,0.050000000745058,0.2290347218513488,293.8481140136719,291.1499938964844,275.3653564453125,272.7427062988281,279.1482238769531,294.4555053710937,293.85662841796875,1.0,0.1716551482677459,0.6748343110084534,0.6748343110084534,0.3251656889915466,1.0,-0.6837977170944214,0.548363208770752,0.1354344934225082,0.357530802488327,0.0,0.0,0.0,26.220006942749023,25.0,65.08111572265625,-10240.0185546875,48.7512092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,310.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2316769361495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002351226430619,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824820,293.3487548828125,297.1499938964844,293.1499938964844,0.0057930801995098,-377.6145629882813,300.7137451171875,0.5441983938217163,0.050000000745058,0.0458538196980953,294.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8923645019531,0.5441983938217163,0.050000000745058,0.0482862778007984,293.2822265625,297.1499938964844,293.1499938964844,0.030303843319416,-801.9254150390625,304.16455078125,0.6746315360069275,0.0903180837631225,0.064565472304821,293.244384765625,297.1499938964844,293.1499938964844,0.0911754444241523,-2193.754638671875,304.1605834960937,0.8512279391288757,0.1851072013378143,0.1766941547393798,293.4244689941406,297.1499938964844,293.1499938964844,0.0038954948540776,-1318.2261962890625,298.66619873046875,0.5441983938217163,0.050000000745058,0.2290493100881576,293.8963317871094,291.1499938964844,275.3631286621094,272.7419128417969,279.1473388671875,294.448486328125,293.9052124023437,1.0,0.1710495501756668,0.6745201945304871,0.6745201945304871,0.3254797756671905,1.0,-0.6773706674575806,0.5431309938430786,0.1342396289110183,0.3536484539508819,0.0,0.0,0.0,26.24018859863281,25.0,68.34857940673828,-10182.16015625,47.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,310.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2302682250738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002336929755983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824880,293.3487548828125,297.1499938964844,293.1499938964844,0.0057930801995098,-377.6145629882813,300.7137451171875,0.5441983938217163,0.050000000745058,0.0458538196980953,294.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8923645019531,0.5441983938217163,0.050000000745058,0.0482862778007984,293.2822265625,297.1499938964844,293.1499938964844,0.030303843319416,-801.9254150390625,304.16455078125,0.6746315360069275,0.0903180837631225,0.064565472304821,293.244384765625,297.1499938964844,293.1499938964844,0.0911754444241523,-2193.754638671875,304.1605834960937,0.8512279391288757,0.1851072013378143,0.1766941547393798,293.4244689941406,297.1499938964844,293.1499938964844,0.0038954948540776,-1318.2261962890625,298.66619873046875,0.5441983938217163,0.050000000745058,0.2290493100881576,293.8963317871094,291.1499938964844,275.3631286621094,272.7419128417969,279.1473388671875,294.448486328125,293.9052124023437,1.0,0.1710495501756668,0.6745201945304871,0.6745201945304871,0.3254797756671905,1.0,-0.6773706674575806,0.5431309938430786,0.1342396289110183,0.3536484539508819,0.0,0.0,0.0,26.24018859863281,25.0,68.34857940673828,-10182.16015625,47.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,310.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2302682250738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002336929755983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
824940,293.35302734375,297.1499938964844,293.1499938964844,0.0057093710638582,-372.2955322265625,300.6669006347656,0.5438922047615051,0.050000000745058,0.0458561368286609,294.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9418029785156,0.5438922047615051,0.050000000745058,0.0482887215912342,293.2851867675781,297.1499938964844,293.1499938964844,0.0275863111019134,-763.7352905273438,304.1642150878906,0.6640130877494812,0.0863625183701515,0.0617911368608474,293.2450866699219,297.1499938964844,293.1499938964844,0.0891332849860191,-2153.2421875,304.16046142578125,0.8470808267593384,0.1825693696737289,0.1742751896381378,293.42901611328125,297.1499938964844,293.1499938964844,0.0038121687248349,-1288.5086669921875,298.6080627441406,0.5438922047615051,0.050000000745058,0.2290609031915664,293.94580078125,291.1499938964844,275.35760498046875,272.7396850585937,279.14654541015625,294.4444885253906,293.9549255371094,1.0,0.1704411208629608,0.6741342544555664,0.6741342544555664,0.3258657455444336,1.0,-0.6711575984954834,0.5379956960678101,0.1331619322299957,0.3498177826404571,0.0,0.0,0.0,26.246448516845703,25.0,69.91300964355469,-10125.318359375,47.22592544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789733886719,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.228803813457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002322067739441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825000,293.35302734375,297.1499938964844,293.1499938964844,0.0057093710638582,-372.2955322265625,300.6669006347656,0.5438922047615051,0.050000000745058,0.0458561368286609,294.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9418029785156,0.5438922047615051,0.050000000745058,0.0482887215912342,293.2851867675781,297.1499938964844,293.1499938964844,0.0275863111019134,-763.7352905273438,304.1642150878906,0.6640130877494812,0.0863625183701515,0.0617911368608474,293.2450866699219,297.1499938964844,293.1499938964844,0.0891332849860191,-2153.2421875,304.16046142578125,0.8470808267593384,0.1825693696737289,0.1742751896381378,293.42901611328125,297.1499938964844,293.1499938964844,0.0038121687248349,-1288.5086669921875,298.6080627441406,0.5438922047615051,0.050000000745058,0.2290609031915664,293.94580078125,291.1499938964844,275.35760498046875,272.7396850585937,279.14654541015625,294.4444885253906,293.9549255371094,1.0,0.1704411208629608,0.6741342544555664,0.6741342544555664,0.3258657455444336,1.0,-0.6711575984954834,0.5379956960678101,0.1331619322299957,0.3498177826404571,0.0,0.0,0.0,26.246448516845703,25.0,69.91300964355469,-10125.318359375,47.22592544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789733886719,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.228803813457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002322067739441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825060,293.35650634765625,297.1499938964844,293.1499938964844,0.0056272097863256,-367.0294189453125,300.62139892578125,0.5436333417892456,0.050000000745058,0.0458581075072288,294.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.99169921875,0.5436333417892456,0.050000000745058,0.0482907965779304,293.28759765625,297.1499938964844,293.1499938964844,0.0250464901328086,-726.274169921875,304.1637268066406,0.6535534858703613,0.0824500620365142,0.059051975607872,293.2453308105469,297.1499938964844,293.1499938964844,0.0871510878205299,-2113.938232421875,304.1602783203125,0.8431254625320435,0.1801111847162246,0.1719375252723693,293.4327087402344,297.1499938964844,293.1499938964844,0.0037300258409231,-1259.1375732421875,298.5515441894531,0.5436333417892456,0.050000000745058,0.2290707379579544,293.99566650390625,291.1499938964844,275.3490600585937,272.7361145019531,279.1457824707031,294.4423522949219,294.0048828125,1.0,0.1698336750268936,0.6736754775047302,0.6736754775047302,0.3263245224952698,1.0,-0.6650814414024353,0.5328987836837769,0.132182627916336,0.3459966778755188,0.0,0.0,0.0,26.2448959350586,25.0,70.25013732910156,-10068.4912109375,46.48922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940185546875,310.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2273060530424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000230686753639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825120,293.35650634765625,297.1499938964844,293.1499938964844,0.0056272097863256,-367.0294189453125,300.62139892578125,0.5436333417892456,0.050000000745058,0.0458581075072288,294.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.99169921875,0.5436333417892456,0.050000000745058,0.0482907965779304,293.28759765625,297.1499938964844,293.1499938964844,0.0250464901328086,-726.274169921875,304.1637268066406,0.6535534858703613,0.0824500620365142,0.059051975607872,293.2453308105469,297.1499938964844,293.1499938964844,0.0871510878205299,-2113.938232421875,304.1602783203125,0.8431254625320435,0.1801111847162246,0.1719375252723693,293.4327087402344,297.1499938964844,293.1499938964844,0.0037300258409231,-1259.1375732421875,298.5515441894531,0.5436333417892456,0.050000000745058,0.2290707379579544,293.99566650390625,291.1499938964844,275.3490600585937,272.7361145019531,279.1457824707031,294.4423522949219,294.0048828125,1.0,0.1698336750268936,0.6736754775047302,0.6736754775047302,0.3263245224952698,1.0,-0.6650814414024353,0.5328987836837769,0.132182627916336,0.3459966778755188,0.0,0.0,0.0,26.2448959350586,25.0,70.25013732910156,-10068.4912109375,46.48922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940185546875,310.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2273060530424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000230686753639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825180,293.35943603515625,297.1499938964844,293.1499938964844,0.0055463598109781,-361.8149108886719,300.5766906738281,0.5434026718139648,0.050000000745058,0.04585986956954,294.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0414123535156,0.5434026718139648,0.050000000745058,0.048292651772499,293.2895812988281,297.1499938964844,293.1499938964844,0.0226855967193841,-689.3784790039062,304.1630859375,0.6432422399520874,0.0785583704710006,0.0563306733965873,293.2452392578125,297.1499938964844,293.1499938964844,0.0852211713790893,-2075.7255859375,304.1600646972656,0.8393035531044006,0.1777145862579345,0.1696617901325225,293.43585205078125,297.1499938964844,293.1499938964844,0.0036487358156591,-1230.048095703125,298.49591064453125,0.5434026718139648,0.050000000745058,0.2290795445442199,294.0453186035156,291.1499938964844,275.3376770019531,272.73126220703125,279.14508056640625,294.4412536621094,294.0545349121094,1.0,0.1692292839288711,0.673145055770874,0.673145055770874,0.326854944229126,1.0,-0.659099280834198,0.5278099179267883,0.1312893480062484,0.3421637713909149,0.0,0.0,0.0,26.23889923095703,25.0,69.72210693359375,-10011.1640625,45.76714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,310.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2257921695709228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002291503478772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825240,293.35943603515625,297.1499938964844,293.1499938964844,0.0055463598109781,-361.8149108886719,300.5766906738281,0.5434026718139648,0.050000000745058,0.04585986956954,294.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0414123535156,0.5434026718139648,0.050000000745058,0.048292651772499,293.2895812988281,297.1499938964844,293.1499938964844,0.0226855967193841,-689.3784790039062,304.1630859375,0.6432422399520874,0.0785583704710006,0.0563306733965873,293.2452392578125,297.1499938964844,293.1499938964844,0.0852211713790893,-2075.7255859375,304.1600646972656,0.8393035531044006,0.1777145862579345,0.1696617901325225,293.43585205078125,297.1499938964844,293.1499938964844,0.0036487358156591,-1230.048095703125,298.49591064453125,0.5434026718139648,0.050000000745058,0.2290795445442199,294.0453186035156,291.1499938964844,275.3376770019531,272.73126220703125,279.14508056640625,294.4412536621094,294.0545349121094,1.0,0.1692292839288711,0.673145055770874,0.673145055770874,0.326854944229126,1.0,-0.659099280834198,0.5278099179267883,0.1312893480062484,0.3421637713909149,0.0,0.0,0.0,26.23889923095703,25.0,69.72210693359375,-10011.1640625,45.76714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,310.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2257921695709228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002291503478772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825300,293.3607177734375,297.1499938964844,293.1499938964844,0.0055064135231077,-359.2288513183594,300.5545349121094,0.543293833732605,0.050000000745058,0.0458607040345668,294.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0660705566406,0.543293833732605,0.050000000745058,0.0482935309410095,293.2904663085937,297.1499938964844,293.1499938964844,0.0215716958045959,-671.1007690429688,304.1627197265625,0.6381257176399231,0.0766152366995811,0.0549727864563465,293.2451171875,297.1499938964844,293.1499938964844,0.0842736363410949,-2056.994384765625,304.1599426269531,0.8374286890029907,0.1765348464250564,0.1685424000024795,293.4372863769531,297.1499938964844,293.1499938964844,0.003608375089243,-1215.606689453125,298.4682922363281,0.543293833732605,0.050000000745058,0.2290837168693542,294.0699462890625,291.1499938964844,275.3310241699219,272.7283935546875,279.14471435546875,294.44091796875,294.0791015625,1.0,0.1689285784959793,0.6728537678718567,0.6728537678718567,0.3271462023258209,1.0,-0.6561332941055298,0.5252618193626404,0.130871444940567,0.3402383923530578,0.0,0.0,0.0,26.23495101928711,25.0,69.24251556396484,-9982.232421875,45.411075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,310.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2250337302684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002283806388732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825360,293.3619384765625,297.1499938964844,293.1499938964844,0.0054667643271386,-356.6568298339844,300.5324401855469,0.5431879758834839,0.050000000745058,0.0458615161478519,294.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.09051513671875,0.5431879758834839,0.050000000745058,0.0482943877577781,293.29132080078125,297.1499938964844,293.1499938964844,0.0205018427222967,-652.9234008789062,304.162353515625,0.6330095529556274,0.0746720656752586,0.053615253418684,293.24493408203125,297.1499938964844,293.1499938964844,0.0833372995257377,-2038.5086669921875,304.15985107421875,0.8355734348297119,0.175366461277008,0.1674341708421707,293.4386291503906,297.1499938964844,293.1499938964844,0.0035681794397532,-1201.2301025390625,298.44073486328125,0.5431879758834839,0.050000000745058,0.2290877699851989,294.0943298339844,291.1499938964844,275.3237609863281,272.7252502441406,279.1443786621094,294.440673828125,294.1034545898437,1.0,0.1686290353536605,0.6725457906723022,0.6725457906723022,0.3274542391300201,1.0,-0.6531809568405151,0.5227097868919373,0.1304711550474167,0.3383062183856964,0.0,0.0,0.0,26.230607986450195,25.0,68.66182708740234,-9953.099609375,45.05818557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,310.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2242762595415115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002276118902955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825420,293.3641967773437,297.1499938964844,293.1499938964844,0.0053883958607912,-351.5581970214844,300.4884033203125,0.5429821610450745,0.050000000745058,0.0458630993962287,294.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1387939453125,0.5429821610450745,0.050000000745058,0.0482960529625415,293.2928466796875,297.1499938964844,293.1499938964844,0.0184906441718339,-616.8235473632812,304.1615905761719,0.6225854158401489,0.0707816183567047,0.050898253917694,293.24444580078125,297.1499938964844,293.1499938964844,0.0814942046999931,-2002.20458984375,304.1596374511719,0.831906259059906,0.1730580925941467,0.1652455776929855,293.4411315917969,297.1499938964844,293.1499938964844,0.0034883266780525,-1172.690185546875,298.3857116699219,0.5429821610450745,0.050000000745058,0.2290956825017929,294.1424865722656,291.1499938964844,275.3074951171875,272.7181396484375,279.1437072753906,294.44024658203125,294.1515197753906,1.0,0.1680333316326141,0.6718823909759521,0.6718823909759521,0.3281176090240478,1.0,-0.6473070383071899,0.5175892114639282,0.1297177821397781,0.3344189524650574,0.0,0.0,0.0,26.221237182617188,25.0,67.33021545410156,-9894.2529296875,44.36117172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176086425781,310.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2227681130170822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002260813198518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825480,293.3641967773437,297.1499938964844,293.1499938964844,0.0053883958607912,-351.5581970214844,300.4884033203125,0.5429821610450745,0.050000000745058,0.0458630993962287,294.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1387939453125,0.5429821610450745,0.050000000745058,0.0482960529625415,293.2928466796875,297.1499938964844,293.1499938964844,0.0184906441718339,-616.8235473632812,304.1615905761719,0.6225854158401489,0.0707816183567047,0.050898253917694,293.24444580078125,297.1499938964844,293.1499938964844,0.0814942046999931,-2002.20458984375,304.1596374511719,0.831906259059906,0.1730580925941467,0.1652455776929855,293.4411315917969,297.1499938964844,293.1499938964844,0.0034883266780525,-1172.690185546875,298.3857116699219,0.5429821610450745,0.050000000745058,0.2290956825017929,294.1424865722656,291.1499938964844,275.3074951171875,272.7181396484375,279.1437072753906,294.44024658203125,294.1515197753906,1.0,0.1680333316326141,0.6718823909759521,0.6718823909759521,0.3281176090240478,1.0,-0.6473070383071899,0.5175892114639282,0.1297177821397781,0.3344189524650574,0.0,0.0,0.0,26.221237182617188,25.0,67.33021545410156,-9894.2529296875,44.36117172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176086425781,310.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2227681130170822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002260813198518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825540,293.3662109375,297.1499938964844,293.1499938964844,0.0053111384622752,-346.515380859375,300.4444274902344,0.542781412601471,0.050000000745058,0.0458646491169929,294.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1860656738281,0.542781412601471,0.050000000745058,0.0482976846396923,293.2942199707031,297.1499938964844,293.1499938964844,0.0166448224335908,-581.0274047851562,304.1607971191406,0.6111917495727539,0.066880777478218,0.0481748543679714,293.2438659667969,297.1499938964844,293.1499938964844,0.0796888396143913,-1966.7691650390625,304.159423828125,0.8282826542854309,0.1707855612039566,0.1630917489528656,293.44342041015625,297.1499938964844,293.1499938964844,0.0034090804401785,-1144.406982421875,298.3306579589844,0.542781412601471,0.050000000745058,0.2291034162044525,294.1896667480469,291.1499938964844,275.2891540527344,272.7100524902344,279.1430969238281,294.4397888183594,294.1986083984375,1.0,0.1674424409866333,0.671160101890564,0.671160101890564,0.328839898109436,1.0,-0.6414668560028076,0.5124457478523254,0.1290211230516433,0.3305017352104187,0.0,0.0,0.0,26.211469650268555,25.0,65.91253662109375,-9834.65234375,43.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,310.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.221274271607399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245652576675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825600,293.3662109375,297.1499938964844,293.1499938964844,0.0053111384622752,-346.515380859375,300.4444274902344,0.542781412601471,0.050000000745058,0.0458646491169929,294.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1860656738281,0.542781412601471,0.050000000745058,0.0482976846396923,293.2942199707031,297.1499938964844,293.1499938964844,0.0166448224335908,-581.0274047851562,304.1607971191406,0.6111917495727539,0.066880777478218,0.0481748543679714,293.2438659667969,297.1499938964844,293.1499938964844,0.0796888396143913,-1966.7691650390625,304.159423828125,0.8282826542854309,0.1707855612039566,0.1630917489528656,293.44342041015625,297.1499938964844,293.1499938964844,0.0034090804401785,-1144.406982421875,298.3306579589844,0.542781412601471,0.050000000745058,0.2291034162044525,294.1896667480469,291.1499938964844,275.2891540527344,272.7100524902344,279.1430969238281,294.4397888183594,294.1986083984375,1.0,0.1674424409866333,0.671160101890564,0.671160101890564,0.328839898109436,1.0,-0.6414668560028076,0.5124457478523254,0.1290211230516433,0.3305017352104187,0.0,0.0,0.0,26.211469650268555,25.0,65.91253662109375,-9834.65234375,43.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,310.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.221274271607399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245652576675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825660,293.3681030273437,297.1499938964844,293.1499938964844,0.0052349637262523,-341.5277404785156,300.4005126953125,0.5425834059715271,0.050000000745058,0.0458661802113056,294.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.232421875,0.5425834059715271,0.050000000745058,0.0482992976903915,293.2955017089844,297.1499938964844,293.1499938964844,0.0149535899981856,-545.48486328125,304.1600341796875,0.5981611013412476,0.0629653707146644,0.0454417988657951,293.2431640625,297.1499938964844,293.1499938964844,0.077917605638504,-1932.1435546875,304.15924072265625,0.8246841430664062,0.1685455292463302,0.1609691828489303,293.445556640625,297.1499938964844,293.1499938964844,0.0033304165117442,-1116.3763427734375,298.2755432128906,0.5425834059715271,0.050000000745058,0.2291110605001449,294.23590087890625,291.1499938964844,275.2689514160156,272.7010803222656,279.1425476074219,294.4391174316406,294.2447204589844,1.0,0.1668563485145568,0.6703851819038391,0.6703851819038391,0.3296147882938385,1.0,-0.635652482509613,0.5072799324989319,0.1283725500106811,0.3265569508075714,0.0,0.0,0.0,26.20170021057129,25.0,64.55339050292969,-9774.3974609375,43.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,310.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2197985649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223067603656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825720,293.3681030273437,297.1499938964844,293.1499938964844,0.0052349637262523,-341.5277404785156,300.4005126953125,0.5425834059715271,0.050000000745058,0.0458661802113056,294.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.232421875,0.5425834059715271,0.050000000745058,0.0482992976903915,293.2955017089844,297.1499938964844,293.1499938964844,0.0149535899981856,-545.48486328125,304.1600341796875,0.5981611013412476,0.0629653707146644,0.0454417988657951,293.2431640625,297.1499938964844,293.1499938964844,0.077917605638504,-1932.1435546875,304.15924072265625,0.8246841430664062,0.1685455292463302,0.1609691828489303,293.445556640625,297.1499938964844,293.1499938964844,0.0033304165117442,-1116.3763427734375,298.2755432128906,0.5425834059715271,0.050000000745058,0.2291110605001449,294.23590087890625,291.1499938964844,275.2689514160156,272.7010803222656,279.1425476074219,294.4391174316406,294.2447204589844,1.0,0.1668563485145568,0.6703851819038391,0.6703851819038391,0.3296147882938385,1.0,-0.635652482509613,0.5072799324989319,0.1283725500106811,0.3265569508075714,0.0,0.0,0.0,26.20170021057129,25.0,64.55339050292969,-9774.3974609375,43.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,310.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2197985649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223067603656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825780,293.3698425292969,297.1499938964844,293.1499938964844,0.0051597328856587,-336.5870666503906,300.3565673828125,0.5423868894577026,0.050000000745058,0.0458677038550376,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.27789306640625,0.5423868894577026,0.050000000745058,0.0483008995652198,293.2967224121094,297.1499938964844,293.1499938964844,0.0134046385064721,-510.1550903320313,304.1592712402344,0.5838049054145813,0.05903285369277,0.0426971167325973,293.242431640625,297.1499938964844,293.1499938964844,0.0761768817901611,-1898.2652587890625,304.1590576171875,0.8210926651954651,0.1663355529308319,0.158875361084938,293.4476013183594,297.1499938964844,293.1499938964844,0.0032521930988878,-1088.5511474609375,298.2203674316406,0.5423868894577026,0.050000000745058,0.229118674993515,294.28125,291.1499938964844,275.24713134765625,272.6912841796875,279.1420593261719,294.4382019042969,294.2900390625,1.0,0.1662748903036117,0.6695645451545715,0.6695645451545715,0.3304354548454284,1.0,-0.6298586130142212,0.5020948648452759,0.1277637630701065,0.3225886523723602,0.0,0.0,0.0,26.192113876342773,25.0,63.34901809692383,-9713.6142578125,42.33511734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,310.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2183421850204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215895656263,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825840,293.3698425292969,297.1499938964844,293.1499938964844,0.0051597328856587,-336.5870666503906,300.3565673828125,0.5423868894577026,0.050000000745058,0.0458677038550376,294.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.27789306640625,0.5423868894577026,0.050000000745058,0.0483008995652198,293.2967224121094,297.1499938964844,293.1499938964844,0.0134046385064721,-510.1550903320313,304.1592712402344,0.5838049054145813,0.05903285369277,0.0426971167325973,293.242431640625,297.1499938964844,293.1499938964844,0.0761768817901611,-1898.2652587890625,304.1590576171875,0.8210926651954651,0.1663355529308319,0.158875361084938,293.4476013183594,297.1499938964844,293.1499938964844,0.0032521930988878,-1088.5511474609375,298.2203674316406,0.5423868894577026,0.050000000745058,0.229118674993515,294.28125,291.1499938964844,275.24713134765625,272.6912841796875,279.1420593261719,294.4382019042969,294.2900390625,1.0,0.1662748903036117,0.6695645451545715,0.6695645451545715,0.3304354548454284,1.0,-0.6298586130142212,0.5020948648452759,0.1277637630701065,0.3225886523723602,0.0,0.0,0.0,26.192113876342773,25.0,63.34901809692383,-9713.6142578125,42.33511734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,310.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2183421850204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215895656263,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
