time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825900,293.37066650390625,297.1499938964844,293.1499938964844,0.0051223593764007,-334.1278076171875,300.3346252441406,0.5422888994216919,0.050000000745058,0.0458684638142585,294.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3003234863281,0.5422888994216919,0.050000000745058,0.048301700502634,293.2973022460937,297.1499938964844,293.1499938964844,0.0126797743141651,-492.5635681152344,304.1589050292969,0.5761271119117737,0.0570592544972896,0.0413197502493858,293.2420349121094,297.1499938964844,293.1499938964844,0.0753173604607582,-1881.596435546875,304.1589660644531,0.8192943930625916,0.1652418375015258,0.1578391939401626,293.4485778808594,297.1499938964844,293.1499938964844,0.0032131280750036,-1074.6767578125,298.1927490234375,0.5422888994216919,0.050000000745058,0.2291224747896194,294.3036499023437,291.1499938964844,275.2357177734375,272.68609619140625,279.141845703125,294.4375915527344,294.3124084472656,1.0,0.1659859120845794,0.6691390872001648,0.6691390872001648,0.3308609426021576,1.0,-0.626968502998352,0.4994964599609375,0.1274720579385757,0.3205972909927368,0.0,0.0,0.0,26.187440872192383,25.0,62.82796859741211,-9683.060546875,42.00622177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,310.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2176214605569839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002208581281593,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
825960,293.3714904785156,297.1499938964844,293.1499938964844,0.0050852727144956,-331.68280029296875,300.31268310546875,0.5421911478042603,0.050000000745058,0.0458692237734794,294.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3226013183594,0.5421911478042603,0.050000000745058,0.0483025014400482,293.2978820800781,297.1499938964844,293.1499938964844,0.0119856875389814,-475.0134582519531,304.1585388183594,0.5681304931640625,0.055080909281969,0.0399390533566474,293.2416381835937,297.1499938964844,293.1499938964844,0.074464127421379,-1865.0908203125,304.1589050292969,0.8174904584884644,0.164154976606369,0.1568094938993454,293.44952392578125,297.1499938964844,293.1499938964844,0.0031742546707391,-1060.8795166015625,298.1651611328125,0.5421911478042603,0.050000000745058,0.2291262745857238,294.3258972167969,291.1499938964844,275.2239685058594,272.6807861328125,279.1416320800781,294.4368896484375,294.3346252441406,1.0,0.1656980216503143,0.6687048673629761,0.6687048673629761,0.3312951624393463,1.0,-0.6240822076797485,0.4968949854373932,0.1271872222423553,0.3186020851135254,0.0,0.0,0.0,26.182830810546875,25.0,62.36336898803711,-9652.4208984375,41.67965316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147705078125,310.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2169051766395568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002201311726821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826020,293.373046875,297.1499938964844,293.1499938964844,0.0050116651691496,-326.81817626953125,300.26885986328125,0.5419961214065552,0.050000000745058,0.0458707436919212,294.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.36676025390625,0.5419961214065552,0.050000000745058,0.0483040995895862,293.2989807128906,297.1499938964844,293.1499938964844,0.0106840506196022,-440.0318298339844,304.1578674316406,0.5512803196907043,0.0511087290942668,0.0371669307351112,293.2408142089844,297.1499938964844,293.1499938964844,0.0727759301662445,-1832.55810546875,304.15875244140625,0.8138558268547058,0.1620022654533386,0.1547700762748718,293.4513854980469,297.1499938964844,293.1499938964844,0.0030967534985393,-1033.40771484375,298.1099853515625,0.5419961214065552,0.050000000745058,0.2291338592767715,294.3699645996094,291.1499938964844,275.1996154785156,272.6696472167969,279.1412658691406,294.43524169921875,294.378662109375,1.0,0.1651255041360855,0.6678134799003601,0.6678134799003601,0.3321865200996399,1.0,-0.618320643901825,0.491685539484024,0.1266351044178009,0.3146029710769653,0.0,0.0,0.0,26.1738510131836,25.0,61.62239456176758,-9590.9345703125,41.03342819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,310.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2154853492975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002186902420362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826080,293.373046875,297.1499938964844,293.1499938964844,0.0050116651691496,-326.81817626953125,300.26885986328125,0.5419961214065552,0.050000000745058,0.0458707436919212,294.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.36676025390625,0.5419961214065552,0.050000000745058,0.0483040995895862,293.2989807128906,297.1499938964844,293.1499938964844,0.0106840506196022,-440.0318298339844,304.1578674316406,0.5512803196907043,0.0511087290942668,0.0371669307351112,293.2408142089844,297.1499938964844,293.1499938964844,0.0727759301662445,-1832.55810546875,304.15875244140625,0.8138558268547058,0.1620022654533386,0.1547700762748718,293.4513854980469,297.1499938964844,293.1499938964844,0.0030967534985393,-1033.40771484375,298.1099853515625,0.5419961214065552,0.050000000745058,0.2291338592767715,294.3699645996094,291.1499938964844,275.1996154785156,272.6696472167969,279.1412658691406,294.43524169921875,294.378662109375,1.0,0.1651255041360855,0.6678134799003601,0.6678134799003601,0.3321865200996399,1.0,-0.618320643901825,0.491685539484024,0.1266351044178009,0.3146029710769653,0.0,0.0,0.0,26.1738510131836,25.0,61.62239456176758,-9590.9345703125,41.03342819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,310.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2154853492975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002186902420362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826140,293.3745422363281,297.1499938964844,293.1499938964844,0.0049384282901883,-321.9678955078125,300.2250671386719,0.542170524597168,0.050000000745058,0.0458694212138652,294.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4103088378906,0.542170524597168,0.050000000745058,0.0483027100563049,293.30078125,297.1499938964844,293.1499938964844,0.0099402191117405,-418.895263671875,304.1254577636719,0.5422201156616211,0.050000000745058,0.0356841012835502,293.2399597167969,297.1499938964844,293.1499938964844,0.0711101368069648,-1800.6336669921875,304.1585998535156,0.8106110095977783,0.159874215722084,0.1527522057294845,293.4532165527344,297.1499938964844,293.1499938964844,0.0030192816630005,-1006.0133056640624,298.0547790527344,0.542170524597168,0.050000000745058,0.2291272580623626,294.4134216308594,291.1499938964844,275.1744079589844,272.6579895019531,279.1415710449219,294.4369506835937,294.4218139648437,1.0,0.1645809412002563,0.6669704914093018,0.6669704914093018,0.3330295085906982,1.0,-0.6141075491905212,0.4877056181430816,0.1264019161462783,0.3114911615848541,0.0,0.0,0.0,26.10234642028809,25.0,59.19284439086914,-9544.89453125,40.49764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,310.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2140953242778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002172795502701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826200,293.3745422363281,297.1499938964844,293.1499938964844,0.0049384282901883,-321.9678955078125,300.2250671386719,0.542170524597168,0.050000000745058,0.0458694212138652,294.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4103088378906,0.542170524597168,0.050000000745058,0.0483027100563049,293.30078125,297.1499938964844,293.1499938964844,0.0099402191117405,-418.895263671875,304.1254577636719,0.5422201156616211,0.050000000745058,0.0356841012835502,293.2399597167969,297.1499938964844,293.1499938964844,0.0711101368069648,-1800.6336669921875,304.1585998535156,0.8106110095977783,0.159874215722084,0.1527522057294845,293.4532165527344,297.1499938964844,293.1499938964844,0.0030192816630005,-1006.0133056640624,298.0547790527344,0.542170524597168,0.050000000745058,0.2291272580623626,294.4134216308594,291.1499938964844,275.1744079589844,272.6579895019531,279.1415710449219,294.4369506835937,294.4218139648437,1.0,0.1645809412002563,0.6669704914093018,0.6669704914093018,0.3330295085906982,1.0,-0.6141075491905212,0.4877056181430816,0.1264019161462783,0.3114911615848541,0.0,0.0,0.0,26.10234642028809,25.0,59.19284439086914,-9544.89453125,40.49764251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,310.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2140953242778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002172795502701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826260,293.3760070800781,297.1499938964844,293.1499938964844,0.0048674037680029,-317.3111572265625,300.1792907714844,0.5426657199859619,0.050000000745058,0.0458656474947929,294.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4489440917969,0.5426657199859619,0.050000000745058,0.0482987351715564,293.3056945800781,297.1499938964844,293.1499938964844,0.0098006697371602,-414.9014892578125,304.0745849609375,0.5426645874977112,0.050000000745058,0.0356731005012989,293.2391052246094,297.1499938964844,293.1499938964844,0.0695092603564262,-1770.200439453125,304.1584167480469,0.8076893091201782,0.1577670276165008,0.1507514715194702,293.4550476074219,297.1499938964844,293.1499938964844,0.0029428240377455,-979.2418823242188,297.9963684082031,0.5426657199859619,0.050000000745058,0.2291084080934524,294.4515075683594,291.1499938964844,275.1485290527344,272.6459045410156,279.1427001953125,294.4587707519531,294.4582824707031,1.0,0.1641036719083786,0.6662973761558533,0.6662973761558533,0.3337026536464691,1.0,-0.6116612553596497,0.4852330982685089,0.1264281868934631,0.309515506029129,0.0,0.0,0.0,25.980588912963867,25.0,50.300743103027344,-9514.61328125,40.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923400878906,310.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2128382325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002160037402063,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826320,293.3760070800781,297.1499938964844,293.1499938964844,0.0048674037680029,-317.3111572265625,300.1792907714844,0.5426657199859619,0.050000000745058,0.0458656474947929,294.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4489440917969,0.5426657199859619,0.050000000745058,0.0482987351715564,293.3056945800781,297.1499938964844,293.1499938964844,0.0098006697371602,-414.9014892578125,304.0745849609375,0.5426645874977112,0.050000000745058,0.0356731005012989,293.2391052246094,297.1499938964844,293.1499938964844,0.0695092603564262,-1770.200439453125,304.1584167480469,0.8076893091201782,0.1577670276165008,0.1507514715194702,293.4550476074219,297.1499938964844,293.1499938964844,0.0029428240377455,-979.2418823242188,297.9963684082031,0.5426657199859619,0.050000000745058,0.2291084080934524,294.4515075683594,291.1499938964844,275.1485290527344,272.6459045410156,279.1427001953125,294.4587707519531,294.4582824707031,1.0,0.1641036719083786,0.6662973761558533,0.6662973761558533,0.3337026536464691,1.0,-0.6116612553596497,0.4852330982685089,0.1264281868934631,0.309515506029129,0.0,0.0,0.0,25.980588912963867,25.0,50.300743103027344,-9514.61328125,40.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923400878906,310.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2128382325172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002160037402063,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826380,293.3774719238281,297.1499938964844,293.1499938964844,0.0047989035956561,-312.8794860839844,300.1307373046875,0.5430554151535034,0.050000000745058,0.0458626933395862,294.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4803771972656,0.5430554151535034,0.050000000745058,0.0482956245541572,293.31170654296875,297.1499938964844,293.1499938964844,0.0096712578088045,-411.2427368164063,304.02099609375,0.5430554747581482,0.050000000745058,0.0356709882616996,293.23828125,297.1499938964844,293.1499938964844,0.0679830312728881,-1741.4368896484375,304.1581420898437,0.8045633435249329,0.1556811332702636,0.1487718224525451,293.4569396972656,297.1499938964844,293.1499938964844,0.0028673447668552,-953.1074829101562,297.9335327148437,0.5430554151535034,0.050000000745058,0.2290936559438705,294.48248291015625,291.1499938964844,275.1222229003906,272.63348388671875,279.1434326171875,294.4888916015625,294.4880676269531,1.0,0.1636747568845749,0.6656803488731384,0.6656803488731384,0.3343196511268616,1.0,-0.6092579960823059,0.4828477203845978,0.1264102607965469,0.3076190650463104,0.0,0.0,0.0,25.881181716918945,25.0,41.20974349975586,-9482.5498046875,39.74284744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,310.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117412984371185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002148905041394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826440,293.3774719238281,297.1499938964844,293.1499938964844,0.0047989035956561,-312.8794860839844,300.1307373046875,0.5430554151535034,0.050000000745058,0.0458626933395862,294.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4803771972656,0.5430554151535034,0.050000000745058,0.0482956245541572,293.31170654296875,297.1499938964844,293.1499938964844,0.0096712578088045,-411.2427368164063,304.02099609375,0.5430554747581482,0.050000000745058,0.0356709882616996,293.23828125,297.1499938964844,293.1499938964844,0.0679830312728881,-1741.4368896484375,304.1581420898437,0.8045633435249329,0.1556811332702636,0.1487718224525451,293.4569396972656,297.1499938964844,293.1499938964844,0.0028673447668552,-953.1074829101562,297.9335327148437,0.5430554151535034,0.050000000745058,0.2290936559438705,294.48248291015625,291.1499938964844,275.1222229003906,272.63348388671875,279.1434326171875,294.4888916015625,294.4880676269531,1.0,0.1636747568845749,0.6656803488731384,0.6656803488731384,0.3343196511268616,1.0,-0.6092579960823059,0.4828477203845978,0.1264102607965469,0.3076190650463104,0.0,0.0,0.0,25.881181716918945,25.0,41.20974349975586,-9482.5498046875,39.74284744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,310.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117412984371185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002148905041394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826500,293.378173828125,297.1499938964844,293.1499938964844,0.0047655189409852,-310.7379150390625,300.10552978515625,0.5432149767875671,0.050000000745058,0.0458614900708198,294.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.49383544921875,0.5432149767875671,0.050000000745058,0.0482943579554557,293.3147888183594,297.1499938964844,293.1499938964844,0.0096086785197258,-409.4866027832031,303.9936828613281,0.5432149767875671,0.050000000745058,0.0356700457632541,293.23785400390625,297.1499938964844,293.1499938964844,0.0672442838549614,-1727.600830078125,304.15802001953125,0.8029447793960571,0.1546467095613479,0.1477901935577392,293.4578552246094,297.1499938964844,293.1499938964844,0.0028299901168793,-940.2645263671876,297.9006652832031,0.5432149767875671,0.050000000745058,0.2290876358747482,294.4956970214844,291.1499938964844,275.1089782714844,272.627197265625,279.1436767578125,294.50494384765625,294.5007629394531,1.0,0.1634761840105056,0.6653821468353271,0.6653821468353271,0.3346178531646728,1.0,-0.608068585395813,0.4816745519638061,0.1263940632343292,0.3066881895065307,0.0,0.0,0.0,25.8388614654541,25.0,37.0732650756836,-9466.0908203125,39.57136535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559326171875,310.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2112534940242767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002143954334314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826560,293.3788757324219,297.1499938964844,293.1499938964844,0.0047327196225523,-308.64373779296875,300.07977294921875,0.5433553457260132,0.050000000745058,0.045860432088375,294.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5059509277344,0.5433553457260132,0.050000000745058,0.0482932440936565,293.31793212890625,297.1499938964844,293.1499938964844,0.0095474952831864,-407.7759704589844,303.966064453125,0.5433553457260132,0.050000000745058,0.0356692261993885,293.2374267578125,297.1499938964844,293.1499938964844,0.0665198639035224,-1714.087158203125,304.1578674316406,0.8013016581535339,0.1536180824041366,0.1468140184879303,293.4587707519531,297.1499938964844,293.1499938964844,0.0027929516509175,-927.5808715820312,297.8669738769531,0.5433553457260132,0.050000000745058,0.2290823608636856,294.5076599121094,291.1499938964844,275.095703125,272.620849609375,279.14385986328125,294.52130126953125,294.51220703125,1.0,0.1632863879203796,0.6650890111923218,0.6650890111923218,0.3349109888076782,1.0,-0.60688716173172,0.4805124998092651,0.1263746619224548,0.3057671189308166,0.0,0.0,0.0,25.80055427551269,25.0,33.25954818725586,-9449.50390625,39.40533828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415588378906,310.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2108020782470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002139373100362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826620,293.3802185058594,297.1499938964844,293.1499938964844,0.0046687661670148,-304.5830993652344,300.0269775390625,0.5435885787010193,0.050000000745058,0.0458586812019348,294.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.52685546875,0.5435885787010193,0.050000000745058,0.0482914000749588,293.3241271972656,297.1499938964844,293.1499938964844,0.0094287954270839,-404.4693908691406,303.9100036621094,0.5435885787010193,0.050000000745058,0.0356678627431392,293.2365417480469,297.1499938964844,293.1499938964844,0.0651082992553711,-1687.9049072265625,304.1575927734375,0.7979567050933838,0.1515784561634063,0.1448783129453659,293.4605712890625,297.1499938964844,293.1499938964844,0.0027198744937777,-902.6791381835938,297.79742431640625,0.5435885787010193,0.050000000745058,0.2290736138820648,294.5282287597656,291.1499938964844,275.0692749023437,272.6080627441406,279.1441345214844,294.55499267578125,294.5319519042969,1.0,0.1629289239645004,0.6645181179046631,0.6645181179046631,0.3354819118976593,1.0,-0.6045476198196411,0.4782213270664215,0.126326322555542,0.3039539158344269,0.0,0.0,0.0,25.73385238647461,25.0,26.64885330200196,-9416.287109375,39.0872917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41162109375,310.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099951952695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002131184301106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826680,293.3802185058594,297.1499938964844,293.1499938964844,0.0046687661670148,-304.5830993652344,300.0269775390625,0.5435885787010193,0.050000000745058,0.0458586812019348,294.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.52685546875,0.5435885787010193,0.050000000745058,0.0482914000749588,293.3241271972656,297.1499938964844,293.1499938964844,0.0094287954270839,-404.4693908691406,303.9100036621094,0.5435885787010193,0.050000000745058,0.0356678627431392,293.2365417480469,297.1499938964844,293.1499938964844,0.0651082992553711,-1687.9049072265625,304.1575927734375,0.7979567050933838,0.1515784561634063,0.1448783129453659,293.4605712890625,297.1499938964844,293.1499938964844,0.0027198744937777,-902.6791381835938,297.79742431640625,0.5435885787010193,0.050000000745058,0.2290736138820648,294.5282287597656,291.1499938964844,275.0692749023437,272.6080627441406,279.1441345214844,294.55499267578125,294.5319519042969,1.0,0.1629289239645004,0.6645181179046631,0.6645181179046631,0.3354819118976593,1.0,-0.6045476198196411,0.4782213270664215,0.126326322555542,0.3039539158344269,0.0,0.0,0.0,25.73385238647461,25.0,26.64885330200196,-9416.287109375,39.0872917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41162109375,310.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099951952695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002131184301106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826740,293.3814697265625,297.1499938964844,293.1499938964844,0.004605799447745,-300.6148681640625,299.9725341796875,0.5437648296356201,0.050000000745058,0.0458573661744594,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54376220703125,0.5437648296356201,0.050000000745058,0.0482900142669677,293.3302917480469,297.1499938964844,293.1499938964844,0.009313341230154,-401.2685241699219,303.852783203125,0.5437648296356201,0.050000000745058,0.0356668382883071,293.23565673828125,297.1499938964844,293.1499938964844,0.0637437477707862,-1662.7811279296875,304.1573486328125,0.7945505380630493,0.1495657265186309,0.1429678946733474,293.4623107910156,297.1499938964844,293.1499938964844,0.0026466641575098,-877.8897705078125,297.7253112792969,0.5437648296356201,0.050000000745058,0.2290670275688171,294.5448608398437,291.1499938964844,275.0431213378906,272.5952453613281,279.1443786621094,294.58984375,294.54791259765625,1.0,0.1625987291336059,0.6639704704284668,0.6639704704284668,0.3360295295715332,1.0,-0.6022425889968872,0.4759789705276489,0.1262636035680771,0.3021835088729858,0.0,0.0,0.0,25.679048538208008,25.0,21.542875289916992,-9383.4853515625,38.78672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,310.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2093096673488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002124227030435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826800,293.3814697265625,297.1499938964844,293.1499938964844,0.004605799447745,-300.6148681640625,299.9725341796875,0.5437648296356201,0.050000000745058,0.0458573661744594,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54376220703125,0.5437648296356201,0.050000000745058,0.0482900142669677,293.3302917480469,297.1499938964844,293.1499938964844,0.009313341230154,-401.2685241699219,303.852783203125,0.5437648296356201,0.050000000745058,0.0356668382883071,293.23565673828125,297.1499938964844,293.1499938964844,0.0637437477707862,-1662.7811279296875,304.1573486328125,0.7945505380630493,0.1495657265186309,0.1429678946733474,293.4623107910156,297.1499938964844,293.1499938964844,0.0026466641575098,-877.8897705078125,297.7253112792969,0.5437648296356201,0.050000000745058,0.2290670275688171,294.5448608398437,291.1499938964844,275.0431213378906,272.5952453613281,279.1443786621094,294.58984375,294.54791259765625,1.0,0.1625987291336059,0.6639704704284668,0.6639704704284668,0.3360295295715332,1.0,-0.6022425889968872,0.4759789705276489,0.1262636035680771,0.3021835088729858,0.0,0.0,0.0,25.679048538208008,25.0,21.542875289916992,-9383.4853515625,38.78672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,310.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2093096673488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002124227030435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826860,293.3826599121094,297.1499938964844,293.1499938964844,0.0045442935079336,-296.75372314453125,299.9168701171875,0.5438962578773499,0.050000000745058,0.0458563864231109,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5577087402344,0.5438962578773499,0.050000000745058,0.0482889823615551,293.3363342285156,297.1499938964844,293.1499938964844,0.009200669825077,-398.1448364257813,303.7943725585937,0.5438962578773499,0.050000000745058,0.0356660783290863,293.2347412109375,297.1499938964844,293.1499938964844,0.0624172389507293,-1638.523681640625,304.1571044921875,0.7911055088043213,0.1475812643766403,0.1410841345787048,293.4639892578125,297.1499938964844,293.1499938964844,0.0025742561556398,-853.475341796875,297.6512145996094,0.5438962578773499,0.050000000745058,0.2290621399879455,294.55865478515625,291.1499938964844,275.0174865722656,272.58251953125,279.1446533203125,294.6258239746094,294.56121826171875,1.0,0.1622907519340515,0.6634498238563538,0.6634498238563538,0.3365501761436462,1.0,-0.599972665309906,0.4737898707389831,0.1261827796697616,0.3004535436630249,0.0,0.0,0.0,25.633543014526367,25.0,17.874996185302734,-9351.5791015625,38.50088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,310.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087218016386032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118260890711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826920,293.3826599121094,297.1499938964844,293.1499938964844,0.0045442935079336,-296.75372314453125,299.9168701171875,0.5438962578773499,0.050000000745058,0.0458563864231109,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5577087402344,0.5438962578773499,0.050000000745058,0.0482889823615551,293.3363342285156,297.1499938964844,293.1499938964844,0.009200669825077,-398.1448364257813,303.7943725585937,0.5438962578773499,0.050000000745058,0.0356660783290863,293.2347412109375,297.1499938964844,293.1499938964844,0.0624172389507293,-1638.523681640625,304.1571044921875,0.7911055088043213,0.1475812643766403,0.1410841345787048,293.4639892578125,297.1499938964844,293.1499938964844,0.0025742561556398,-853.475341796875,297.6512145996094,0.5438962578773499,0.050000000745058,0.2290621399879455,294.55865478515625,291.1499938964844,275.0174865722656,272.58251953125,279.1446533203125,294.6258239746094,294.56121826171875,1.0,0.1622907519340515,0.6634498238563538,0.6634498238563538,0.3365501761436462,1.0,-0.599972665309906,0.4737898707389831,0.1261827796697616,0.3004535436630249,0.0,0.0,0.0,25.633543014526367,25.0,17.874996185302734,-9351.5791015625,38.50088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,310.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087218016386032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118260890711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
826980,293.3837890625,297.1499938964844,293.1499938964844,0.0044839903712272,-292.9725341796875,299.8603820800781,0.543992817401886,0.050000000745058,0.0458556711673736,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5697021484375,0.543992817401886,0.050000000745058,0.0482882298529148,293.34228515625,297.1499938964844,293.1499938964844,0.0090900165960192,-395.06353759765625,303.73486328125,0.543992817401886,0.050000000745058,0.0356655232608318,293.2338256835937,297.1499938964844,293.1499938964844,0.061120044440031,-1614.9498291015625,304.1568908691406,0.7876377105712891,0.1456248164176941,0.139226883649826,293.4655456542969,297.1499938964844,293.1499938964844,0.0025025059003382,-829.3496704101562,297.5758361816406,0.543992817401886,0.050000000745058,0.229058563709259,294.57049560546875,291.1499938964844,274.9926452636719,272.5699462890625,279.1449584960937,294.6629333496094,294.57275390625,1.0,0.1620007455348968,0.6629603505134583,0.6629603505134583,0.3370396494865417,1.0,-0.5977370142936707,0.471657782793045,0.1260792315006256,0.2987597286701202,0.0,0.0,0.0,25.595239639282227,25.0,15.458911895751951,-9320.814453125,38.22734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,310.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2082076221704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002113042719429,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827040,293.3837890625,297.1499938964844,293.1499938964844,0.0044839903712272,-292.9725341796875,299.8603820800781,0.543992817401886,0.050000000745058,0.0458556711673736,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5697021484375,0.543992817401886,0.050000000745058,0.0482882298529148,293.34228515625,297.1499938964844,293.1499938964844,0.0090900165960192,-395.06353759765625,303.73486328125,0.543992817401886,0.050000000745058,0.0356655232608318,293.2338256835937,297.1499938964844,293.1499938964844,0.061120044440031,-1614.9498291015625,304.1568908691406,0.7876377105712891,0.1456248164176941,0.139226883649826,293.4655456542969,297.1499938964844,293.1499938964844,0.0025025059003382,-829.3496704101562,297.5758361816406,0.543992817401886,0.050000000745058,0.229058563709259,294.57049560546875,291.1499938964844,274.9926452636719,272.5699462890625,279.1449584960937,294.6629333496094,294.57275390625,1.0,0.1620007455348968,0.6629603505134583,0.6629603505134583,0.3370396494865417,1.0,-0.5977370142936707,0.471657782793045,0.1260792315006256,0.2987597286701202,0.0,0.0,0.0,25.595239639282227,25.0,15.458911895751951,-9320.814453125,38.22734832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,310.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2082076221704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002113042719429,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827100,293.3843078613281,297.1499938964844,293.1499938964844,0.0044539077207446,-291.0863037109375,299.8319396972656,0.544029712677002,0.050000000745058,0.0458553992211818,294.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5751647949219,0.544029712677002,0.050000000745058,0.0482879430055618,293.34521484375,297.1499938964844,293.1499938964844,0.0090348646044731,-393.5200500488281,303.7046813964844,0.544029712677002,0.050000000745058,0.0356653109192848,293.2333374023437,297.1499938964844,293.1499938964844,0.0604809299111366,-1603.38623046875,304.15679931640625,0.7858998775482178,0.1446576714515686,0.1383087784051895,293.46630859375,297.1499938964844,293.1499938964844,0.0024664588272571,-817.2487182617188,297.5377502441406,0.544029712677002,0.050000000745058,0.2290572077035904,294.575927734375,291.1499938964844,274.9805908203125,272.5637512207031,279.1451110839844,294.681884765625,294.5780944824219,1.0,0.1618618667125702,0.6627290844917297,0.6627290844917297,0.3372709155082702,1.0,-0.5966326594352722,0.470615029335022,0.1260176002979278,0.2979288399219513,0.0,0.0,0.0,25.578453063964844,25.0,14.684656143188477,-9305.9365234375,38.09487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,310.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.207973226904869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002110663772327,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827160,293.3847961425781,297.1499938964844,293.1499938964844,0.0044240546412765,-289.21258544921875,299.80340576171875,0.544060230255127,0.050000000745058,0.0458551757037639,294.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5804138183594,0.544060230255127,0.050000000745058,0.0482877045869827,293.3481140136719,297.1499938964844,293.1499938964844,0.008979944512248,-391.9755554199219,303.6742248535156,0.544060230255127,0.050000000745058,0.0356651358306407,293.2328491210937,297.1499938964844,293.1499938964844,0.0598470233380794,-1591.9482421875,304.15673828125,0.7841616272926331,0.1436979174613952,0.1373976618051529,293.467041015625,297.1499938964844,293.1499938964844,0.0024305547121912,-805.2029418945312,297.4995422363281,0.544060230255127,0.050000000745058,0.2290560901165008,294.5811462402344,291.1499938964844,274.96881103515625,272.5576477050781,279.1452941894531,294.7011413574219,294.583251953125,1.0,0.1617266088724136,0.6625077128410339,0.6625077128410339,0.337492287158966,1.0,-0.5955370664596558,0.4695883393287658,0.1259487420320511,0.2971104979515075,0.0,0.0,0.0,25.56300544738769,25.0,14.160655975341797,-9291.4111328125,37.964988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,310.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.207750454545021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002108402986777,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827220,293.3857421875,297.1499938964844,293.1499938964844,0.0043647191487252,-285.4799194335937,299.7462158203125,0.5441052913665771,0.050000000745058,0.0458548441529274,294.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.590576171875,0.5441052913665771,0.050000000745058,0.0482873581349849,293.35382080078125,297.1499938964844,293.1499938964844,0.008870331570506,-388.86572265625,303.61248779296875,0.5441052913665771,0.050000000745058,0.0356648787856102,293.2318725585937,297.1499938964844,293.1499938964844,0.0585920177400112,-1569.3914794921875,304.1565856933594,0.7806891202926636,0.141800045967102,0.1355960071086883,293.4684753417969,297.1499938964844,293.1499938964844,0.0023588445037603,-781.157470703125,297.4228820800781,0.5441052913665771,0.050000000745058,0.2290544509887695,294.5912780761719,291.1499938964844,274.9461975097656,272.54571533203125,279.14569091796875,294.7403564453125,294.5933532714844,1.0,0.1614656150341034,0.662097692489624,0.662097692489624,0.337902307510376,1.0,-0.5933718085289001,0.467584878206253,0.1257869303226471,0.2955173552036285,0.0,0.0,0.0,25.53553771972656,25.0,13.744104385375977,-9263.40234375,37.71225738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,310.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2073307186365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002104143204633,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827280,293.3857421875,297.1499938964844,293.1499938964844,0.0043647191487252,-285.4799194335937,299.7462158203125,0.5441052913665771,0.050000000745058,0.0458548441529274,294.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.590576171875,0.5441052913665771,0.050000000745058,0.0482873581349849,293.35382080078125,297.1499938964844,293.1499938964844,0.008870331570506,-388.86572265625,303.61248779296875,0.5441052913665771,0.050000000745058,0.0356648787856102,293.2318725585937,297.1499938964844,293.1499938964844,0.0585920177400112,-1569.3914794921875,304.1565856933594,0.7806891202926636,0.141800045967102,0.1355960071086883,293.4684753417969,297.1499938964844,293.1499938964844,0.0023588445037603,-781.157470703125,297.4228820800781,0.5441052913665771,0.050000000745058,0.2290544509887695,294.5912780761719,291.1499938964844,274.9461975097656,272.54571533203125,279.14569091796875,294.7403564453125,294.5933532714844,1.0,0.1614656150341034,0.662097692489624,0.662097692489624,0.337902307510376,1.0,-0.5933718085289001,0.467584878206253,0.1257869303226471,0.2955173552036285,0.0,0.0,0.0,25.53553771972656,25.0,13.744104385375977,-9263.40234375,37.71225738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,310.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2073307186365127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002104143204633,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827340,293.3865966796875,297.1499938964844,293.1499938964844,0.0043055666610598,-281.7438049316406,299.6890869140625,0.5441325902938843,0.050000000745058,0.0458546504378318,294.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6007080078125,0.5441325902938843,0.050000000745058,0.0482871532440185,293.35943603515625,297.1499938964844,293.1499938964844,0.0087604774162173,-385.7064208984375,303.5496520996094,0.5441325902938843,0.050000000745058,0.0356647260487079,293.2308349609375,297.1499938964844,293.1499938964844,0.0573511309921741,-1547.1968994140625,304.1564636230469,0.7772300839424133,0.1399312913417816,0.1338220238685608,293.4698181152344,297.1499938964844,293.1499938964844,0.0022869580425322,-757.0608520507812,297.3461608886719,0.5441325902938843,0.050000000745058,0.2290534675121307,294.6014404296875,291.1499938964844,274.9250793457031,272.5343017578125,279.1461486816406,294.780517578125,294.6035461425781,1.0,0.1612161099910736,0.6617363691329956,0.6617363691329956,0.3382636308670044,1.0,-0.5912410020828247,0.4656516015529632,0.1255894005298614,0.2939922511577606,0.0,0.0,0.0,25.51199531555176,25.0,14.010808944702148,-9236.783203125,37.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,310.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2069338262081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002100115234497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827400,293.3865966796875,297.1499938964844,293.1499938964844,0.0043055666610598,-281.7438049316406,299.6890869140625,0.5441325902938843,0.050000000745058,0.0458546504378318,294.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6007080078125,0.5441325902938843,0.050000000745058,0.0482871532440185,293.35943603515625,297.1499938964844,293.1499938964844,0.0087604774162173,-385.7064208984375,303.5496520996094,0.5441325902938843,0.050000000745058,0.0356647260487079,293.2308349609375,297.1499938964844,293.1499938964844,0.0573511309921741,-1547.1968994140625,304.1564636230469,0.7772300839424133,0.1399312913417816,0.1338220238685608,293.4698181152344,297.1499938964844,293.1499938964844,0.0022869580425322,-757.0608520507812,297.3461608886719,0.5441325902938843,0.050000000745058,0.2290534675121307,294.6014404296875,291.1499938964844,274.9250793457031,272.5343017578125,279.1461486816406,294.780517578125,294.6035461425781,1.0,0.1612161099910736,0.6617363691329956,0.6617363691329956,0.3382636308670044,1.0,-0.5912410020828247,0.4656516015529632,0.1255894005298614,0.2939922511577606,0.0,0.0,0.0,25.51199531555176,25.0,14.010808944702148,-9236.783203125,37.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,310.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2069338262081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002100115234497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827460,293.3874206542969,297.1499938964844,293.1499938964844,0.0042466204613447,-278.0016784667969,299.6322021484375,0.5441458225250244,0.050000000745058,0.0458545573055744,294.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6112365722656,0.5441458225250244,0.050000000745058,0.0482870563864707,293.3648986816406,297.1499938964844,293.1499938964844,0.0086502451449632,-382.4865112304688,303.4858093261719,0.5441458225250244,0.050000000745058,0.0356646552681922,293.2298278808594,297.1499938964844,293.1499938964844,0.0561215095221996,-1525.302978515625,304.1563415527344,0.7737932205200195,0.1380918025970459,0.1320758610963821,293.4710998535156,297.1499938964844,293.1499938964844,0.0022150215227156,-732.9452514648438,297.2696838378906,0.5441458225250244,0.050000000745058,0.2290530055761337,294.6119689941406,291.1499938964844,274.9056701660156,272.5234680175781,279.14666748046875,294.8215637207031,294.6142272949219,1.0,0.1609766781330108,0.6614294052124023,0.6614294052124023,0.3385705947875976,1.0,-0.5891445875167847,0.4637926816940307,0.1253518760204315,0.2925444543361664,0.0,0.0,0.0,25.491697311401367,25.0,14.763677597045898,-9211.4921875,37.23197937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,310.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2065473049879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002096192474709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827520,293.3874206542969,297.1499938964844,293.1499938964844,0.0042466204613447,-278.0016784667969,299.6322021484375,0.5441458225250244,0.050000000745058,0.0458545573055744,294.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6112365722656,0.5441458225250244,0.050000000745058,0.0482870563864707,293.3648986816406,297.1499938964844,293.1499938964844,0.0086502451449632,-382.4865112304688,303.4858093261719,0.5441458225250244,0.050000000745058,0.0356646552681922,293.2298278808594,297.1499938964844,293.1499938964844,0.0561215095221996,-1525.302978515625,304.1563415527344,0.7737932205200195,0.1380918025970459,0.1320758610963821,293.4710998535156,297.1499938964844,293.1499938964844,0.0022150215227156,-732.9452514648438,297.2696838378906,0.5441458225250244,0.050000000745058,0.2290530055761337,294.6119689941406,291.1499938964844,274.9056701660156,272.5234680175781,279.14666748046875,294.8215637207031,294.6142272949219,1.0,0.1609766781330108,0.6614294052124023,0.6614294052124023,0.3385705947875976,1.0,-0.5891445875167847,0.4637926816940307,0.1253518760204315,0.2925444543361664,0.0,0.0,0.0,25.491697311401367,25.0,14.763677597045898,-9211.4921875,37.23197937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,310.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2065473049879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002096192474709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827580,293.3881530761719,297.1499938964844,293.1499938964844,0.004187720362097,-274.24176025390625,299.5756530761719,0.5441483855247498,0.050000000745058,0.0458545461297035,294.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6223449707031,0.5441483855247498,0.050000000745058,0.0482870452105999,293.37030029296875,297.1499938964844,293.1499938964844,0.0085394559428095,-379.1961059570313,303.4209899902344,0.5441483855247498,0.050000000745058,0.0356646478176116,293.2287902832031,297.1499938964844,293.1499938964844,0.0549008101224899,-1503.659912109375,304.1562805175781,0.7703839540481567,0.1362802982330322,0.1303562968969345,293.47235107421875,297.1499938964844,293.1499938964844,0.0021428856998682,-708.7574462890625,297.19366455078125,0.5441483855247498,0.050000000745058,0.2290529608726501,294.6231384277344,291.1499938964844,274.8882141113281,272.5133056640625,279.1472473144531,294.8634338378906,294.62554931640625,1.0,0.160745769739151,0.6611819863319397,0.6611819863319397,0.3388180434703827,1.0,-0.5870807766914368,0.4620108902454376,0.1250699013471603,0.2911787629127502,0.0,0.0,0.0,25.473953247070312,25.0,15.809202194213867,-9187.3623046875,37.0026969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,310.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2061612010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002092274080496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827640,293.3881530761719,297.1499938964844,293.1499938964844,0.004187720362097,-274.24176025390625,299.5756530761719,0.5441483855247498,0.050000000745058,0.0458545461297035,294.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6223449707031,0.5441483855247498,0.050000000745058,0.0482870452105999,293.37030029296875,297.1499938964844,293.1499938964844,0.0085394559428095,-379.1961059570313,303.4209899902344,0.5441483855247498,0.050000000745058,0.0356646478176116,293.2287902832031,297.1499938964844,293.1499938964844,0.0549008101224899,-1503.659912109375,304.1562805175781,0.7703839540481567,0.1362802982330322,0.1303562968969345,293.47235107421875,297.1499938964844,293.1499938964844,0.0021428856998682,-708.7574462890625,297.19366455078125,0.5441483855247498,0.050000000745058,0.2290529608726501,294.6231384277344,291.1499938964844,274.8882141113281,272.5133056640625,279.1472473144531,294.8634338378906,294.62554931640625,1.0,0.160745769739151,0.6611819863319397,0.6611819863319397,0.3388180434703827,1.0,-0.5870807766914368,0.4620108902454376,0.1250699013471603,0.2911787629127502,0.0,0.0,0.0,25.473953247070312,25.0,15.809202194213867,-9187.3623046875,37.0026969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,310.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2061612010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002092274080496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
