time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827700,293.38848876953125,297.1499938964844,293.1499938964844,0.0041580144315958,-272.3377990722656,299.54754638671875,0.5441462397575378,0.050000000745058,0.045854564756155,294.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6282043457031,0.5441462397575378,0.050000000745058,0.0482870675623416,293.3729553222656,297.1499938964844,293.1499938964844,0.0084835374727845,-377.5142211914063,303.3882141113281,0.5441462397575378,0.050000000745058,0.0356646627187728,293.228271484375,297.1499938964844,293.1499938964844,0.0543075278401374,-1492.921875,304.1562194824219,0.7686920762062073,0.1353853940963745,0.1295068264007568,293.4729309082031,297.1499938964844,293.1499938964844,0.0021063892636448,-696.5189208984375,297.1558532714844,0.5441462397575378,0.050000000745058,0.2290530502796173,294.6290283203125,291.1499938964844,274.8803100585937,272.508544921875,279.14752197265625,294.8846435546875,294.63153076171875,1.0,0.1606333255767822,0.6610825061798096,0.6610825061798096,0.3389174938201904,1.0,-0.5860615372657776,0.4611508548259735,0.1249106898903846,0.2905283272266388,0.0,0.0,0.0,25.46592712402344,25.0,16.394859313964844,-9175.7099609375,36.89055252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,310.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2059660106897354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002090293128276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827760,293.38885498046875,297.1499938964844,293.1499938964844,0.0041288812644779,-270.4638977050781,299.5195617675781,0.5441422462463379,0.050000000745058,0.0458545982837677,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.63427734375,0.5441422462463379,0.050000000745058,0.0482871010899543,293.3755798339844,297.1499938964844,293.1499938964844,0.0084281004965305,-375.831298828125,303.355224609375,0.5441422462463379,0.050000000745058,0.0356646887958049,293.2277526855469,297.1499938964844,293.1499938964844,0.0537060387432575,-1482.2486572265625,304.1561889648437,0.7670090198516846,0.1344973891973495,0.128663882613182,293.4735412597656,297.1499938964844,293.1499938964844,0.0020706106442958,-684.516357421875,297.1181945800781,0.5441422462463379,0.050000000745058,0.2290532290935516,294.6351013183594,291.1499938964844,274.8729553222656,272.5039978027344,279.1478271484375,294.9060363769531,294.6376953125,1.0,0.1605226546525955,0.6609992980957031,0.6609992980957031,0.3390007317066192,1.0,-0.5850502252578735,0.4603110551834106,0.1247391477227211,0.2898987531661987,0.0,0.0,0.0,25.458372116088867,25.0,16.9970703125,-9164.2861328125,36.7799186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,310.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2057685852050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002088289620587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827820,293.3894958496094,297.1499938964844,293.1499938964844,0.004070074763149,-266.6674194335937,299.4639587402344,0.5441294312477112,0.050000000745058,0.045854702591896,294.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6470031738281,0.5441294312477112,0.050000000745058,0.048287209123373,293.3807373046875,297.1499938964844,293.1499938964844,0.0083163324743509,-372.3956604003906,303.2886047363281,0.5441294312477112,0.050000000745058,0.0356647707521915,293.2267150878906,297.1499938964844,293.1499938964844,0.0520831458270549,-1461.0150146484375,304.1568603515625,0.7636681199073792,0.1327393800020218,0.1269956827163696,293.47467041015625,297.1499938964844,293.1499938964844,0.0019981879740953,-660.2237548828125,297.0433349609375,0.5441294312477112,0.050000000745058,0.2290537357330322,294.6478881835937,291.1499938964844,274.8601379394531,272.4955749511719,279.1485290527344,294.9493713378906,294.6506652832031,1.0,0.1603060066699981,0.6608856916427612,0.6608856916427612,0.3391143083572387,1.0,-0.5830491781234741,0.4586938619613647,0.1243553236126899,0.2887029647827148,0.0,0.0,0.0,25.44447326660156,25.0,18.20669937133789,-9142.0234375,36.56274032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,310.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2053658962249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002084202860714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827880,293.3894958496094,297.1499938964844,293.1499938964844,0.004070074763149,-266.6674194335937,299.4639587402344,0.5441294312477112,0.050000000745058,0.045854702591896,294.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6470031738281,0.5441294312477112,0.050000000745058,0.048287209123373,293.3807373046875,297.1499938964844,293.1499938964844,0.0083163324743509,-372.3956604003906,303.2886047363281,0.5441294312477112,0.050000000745058,0.0356647707521915,293.2267150878906,297.1499938964844,293.1499938964844,0.0520831458270549,-1461.0150146484375,304.1568603515625,0.7636681199073792,0.1327393800020218,0.1269956827163696,293.47467041015625,297.1499938964844,293.1499938964844,0.0019981879740953,-660.2237548828125,297.0433349609375,0.5441294312477112,0.050000000745058,0.2290537357330322,294.6478881835937,291.1499938964844,274.8601379394531,272.4955749511719,279.1485290527344,294.9493713378906,294.6506652832031,1.0,0.1603060066699981,0.6608856916427612,0.6608856916427612,0.3391143083572387,1.0,-0.5830491781234741,0.4586938619613647,0.1243553236126899,0.2887029647827148,0.0,0.0,0.0,25.44447326660156,25.0,18.20669937133789,-9142.0234375,36.56274032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,310.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2053658962249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002084202860714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
827940,293.3901062011719,297.1499938964844,293.1499938964844,0.0040113772265613,-262.8575439453125,299.4088134765625,0.544110894203186,0.050000000745058,0.0458548478782177,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6605529785156,0.544110894203186,0.050000000745058,0.0482873655855655,293.38580322265625,297.1499938964844,293.1499938964844,0.0082042170688509,-368.88958740234375,303.2211303710937,0.544110894203186,0.050000000745058,0.0356648825109005,293.22564697265625,297.1499938964844,293.1499938964844,0.0509125962853431,-1440.0947265625,304.156494140625,0.7603676319122314,0.1310094892978668,0.1253531277179718,293.47576904296875,297.1499938964844,293.1499938964844,0.0019257235107943,-635.9174194335938,296.9691162109375,0.544110894203186,0.050000000745058,0.2290544658899307,294.6614990234375,291.1499938964844,274.8500061035156,272.4881591796875,279.14923095703125,294.9933776855469,294.6644592285156,1.0,0.160095602273941,0.6608466506004333,0.6608466506004333,0.3391533493995666,1.0,-0.5810793042182922,0.4571654498577118,0.123913861811161,0.287593811750412,0.0,0.0,0.0,25.43207359313965,25.0,19.34450912475586,-9120.5009765625,36.35108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,310.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2049501836299896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002079983823932,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828000,293.3901062011719,297.1499938964844,293.1499938964844,0.0040113772265613,-262.8575439453125,299.4088134765625,0.544110894203186,0.050000000745058,0.0458548478782177,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6605529785156,0.544110894203186,0.050000000745058,0.0482873655855655,293.38580322265625,297.1499938964844,293.1499938964844,0.0082042170688509,-368.88958740234375,303.2211303710937,0.544110894203186,0.050000000745058,0.0356648825109005,293.22564697265625,297.1499938964844,293.1499938964844,0.0509125962853431,-1440.0947265625,304.156494140625,0.7603676319122314,0.1310094892978668,0.1253531277179718,293.47576904296875,297.1499938964844,293.1499938964844,0.0019257235107943,-635.9174194335938,296.9691162109375,0.544110894203186,0.050000000745058,0.2290544658899307,294.6614990234375,291.1499938964844,274.8500061035156,272.4881591796875,279.14923095703125,294.9933776855469,294.6644592285156,1.0,0.160095602273941,0.6608466506004333,0.6608466506004333,0.3391533493995666,1.0,-0.5810793042182922,0.4571654498577118,0.123913861811161,0.287593811750412,0.0,0.0,0.0,25.43207359313965,25.0,19.34450912475586,-9120.5009765625,36.35108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,310.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2049501836299896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002079983823932,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828060,293.3907470703125,297.1499938964844,293.1499938964844,0.0039525390602648,-259.0221252441406,299.3539428710937,0.5440879464149475,0.050000000745058,0.045855026692152,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6747741699219,0.5440879464149475,0.050000000745058,0.0482875518500804,293.390869140625,297.1499938964844,293.1499938964844,0.008091676980257,-365.3134765625,303.1526794433594,0.5440879464149475,0.050000000745058,0.0356650203466415,293.2246398925781,297.1499938964844,293.1499938964844,0.0499054491519928,-1419.3118896484375,304.1560363769531,0.757106602191925,0.1293011754751205,0.1237338632345199,293.47705078125,297.1499938964844,293.1499938964844,0.0018526123603805,-611.4070434570312,296.89501953125,0.5440879464149475,0.050000000745058,0.2290553599596023,294.6757202148437,291.1499938964844,274.8423767089844,272.48126220703125,279.1485595703125,295.0067443847656,294.6788024902344,1.0,0.1598905473947525,0.6606637239456177,0.6606637239456177,0.3393363058567047,1.0,-0.5791376829147339,0.4555384516716003,0.1235992610454559,0.2863897383213043,0.0,0.0,0.0,25.42087173461914,25.0,20.143287658691406,-9099.904296875,36.1442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,310.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2045227289199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002075645752483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828120,293.3907470703125,297.1499938964844,293.1499938964844,0.0039525390602648,-259.0221252441406,299.3539428710937,0.5440879464149475,0.050000000745058,0.045855026692152,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6747741699219,0.5440879464149475,0.050000000745058,0.0482875518500804,293.390869140625,297.1499938964844,293.1499938964844,0.008091676980257,-365.3134765625,303.1526794433594,0.5440879464149475,0.050000000745058,0.0356650203466415,293.2246398925781,297.1499938964844,293.1499938964844,0.0499054491519928,-1419.3118896484375,304.1560363769531,0.757106602191925,0.1293011754751205,0.1237338632345199,293.47705078125,297.1499938964844,293.1499938964844,0.0018526123603805,-611.4070434570312,296.89501953125,0.5440879464149475,0.050000000745058,0.2290553599596023,294.6757202148437,291.1499938964844,274.8423767089844,272.48126220703125,279.1485595703125,295.0067443847656,294.6788024902344,1.0,0.1598905473947525,0.6606637239456177,0.6606637239456177,0.3393363058567047,1.0,-0.5791376829147339,0.4555384516716003,0.1235992610454559,0.2863897383213043,0.0,0.0,0.0,25.42087173461914,25.0,20.143287658691406,-9099.904296875,36.1442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,310.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2045227289199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002075645752483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828180,293.3915710449219,297.1499938964844,293.1499938964844,0.0038934054318815,-255.1536102294922,299.2989807128906,0.5440581440925598,0.050000000745058,0.0458552576601505,295.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.689453125,0.5440581440925598,0.050000000745058,0.0482877939939498,293.39599609375,297.1499938964844,293.1499938964844,0.0079785762354731,-361.6644287109375,303.08306884765625,0.5440581440925598,0.050000000745058,0.0356652028858661,293.22369384765625,297.1499938964844,293.1499938964844,0.0488993301987648,-1398.6151123046875,304.1557006835937,0.7538544535636902,0.127598762512207,0.1221232414245605,293.47857666015625,297.1499938964844,293.1499938964844,0.0017788662808015,-586.7032470703125,296.8206481933594,0.5440581440925598,0.050000000745058,0.2290565073490142,294.6904296875,291.1499938964844,274.8368530273437,272.4742736816406,279.14849853515625,295.0129089355469,294.6936340332031,1.0,0.1596901267766952,0.6605061292648315,0.6605061292648315,0.3394939005374908,1.0,-0.5772069692611694,0.4539347887039184,0.1232721731066703,0.2852208912372589,0.0,0.0,0.0,25.41131401062012,25.0,20.8598861694336,-9079.3564453125,35.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,310.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2040840983390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002071194176096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828240,293.3915710449219,297.1499938964844,293.1499938964844,0.0038934054318815,-255.1536102294922,299.2989807128906,0.5440581440925598,0.050000000745058,0.0458552576601505,295.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.689453125,0.5440581440925598,0.050000000745058,0.0482877939939498,293.39599609375,297.1499938964844,293.1499938964844,0.0079785762354731,-361.6644287109375,303.08306884765625,0.5440581440925598,0.050000000745058,0.0356652028858661,293.22369384765625,297.1499938964844,293.1499938964844,0.0488993301987648,-1398.6151123046875,304.1557006835937,0.7538544535636902,0.127598762512207,0.1221232414245605,293.47857666015625,297.1499938964844,293.1499938964844,0.0017788662808015,-586.7032470703125,296.8206481933594,0.5440581440925598,0.050000000745058,0.2290565073490142,294.6904296875,291.1499938964844,274.8368530273437,272.4742736816406,279.14849853515625,295.0129089355469,294.6936340332031,1.0,0.1596901267766952,0.6605061292648315,0.6605061292648315,0.3394939005374908,1.0,-0.5772069692611694,0.4539347887039184,0.1232721731066703,0.2852208912372589,0.0,0.0,0.0,25.41131401062012,25.0,20.8598861694336,-9079.3564453125,35.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,310.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2040840983390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002071194176096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828300,293.3920593261719,297.1499938964844,293.1499938964844,0.0038636052049696,-253.1991271972656,299.271484375,0.5440404415130615,0.050000000745058,0.0458553954958915,295.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6969909667969,0.5440404415130615,0.050000000745058,0.0482879392802715,293.39862060546875,297.1499938964844,293.1499938964844,0.0079216435551643,-359.8063659667969,303.0477905273437,0.5440404415130615,0.050000000745058,0.0356653071939945,293.2232971191406,297.1499938964844,293.1499938964844,0.0483400784432888,-1388.3226318359375,304.1556701660156,0.7522284984588623,0.126749187707901,0.1213194504380226,293.4794006347656,297.1499938964844,293.1499938964844,0.0017416288610547,-574.2371215820312,296.7834777832031,0.5440404415130615,0.050000000745058,0.2290571928024292,294.697998046875,291.1499938964844,274.8348388671875,272.47076416015625,279.1485900878906,295.0159912109375,294.70123291015625,1.0,0.1595914661884308,0.6604431867599487,0.6604431867599487,0.3395568430423736,1.0,-0.5762436389923096,0.4531479775905609,0.1230956241488456,0.2846558094024658,0.0,0.0,0.0,25.40715980529785,25.0,21.20670318603516,-9069.10546875,35.840518951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,310.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2038603872060775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002068923786282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828360,293.3925476074219,297.1499938964844,293.1499938964844,0.003833869472146,-251.24522399902344,299.2439880371094,0.5440214276313782,0.050000000745058,0.0458555407822132,295.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.70465087890625,0.5440214276313782,0.050000000745058,0.0482880920171737,293.4012145996094,297.1499938964844,293.1499938964844,0.0078647816553711,-357.9359741210937,303.0122375488281,0.5440214276313782,0.050000000745058,0.0356654189527034,293.2228698730469,297.1499938964844,293.1499938964844,0.0477231740951538,-1377.995361328125,304.15576171875,0.7506036758422852,0.1259011179208755,0.1205168813467025,293.4802551269531,297.1499938964844,293.1499938964844,0.0017044306732714,-561.7887573242188,296.74627685546875,0.5440214276313782,0.050000000745058,0.2290579229593277,294.7056579589844,291.1499938964844,274.8332824707031,272.4672241210937,279.14874267578125,295.01904296875,294.7089538574219,1.0,0.1594936996698379,0.6603910326957703,0.6603910326957703,0.3396089673042297,1.0,-0.5752817988395691,0.4523714780807495,0.1229103356599807,0.284103661775589,0.0,0.0,0.0,25.403329849243164,25.0,21.53399085998535,-9058.8681640625,35.74066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,310.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.203634038567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002066626620944,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828420,293.39361572265625,297.1499938964844,293.1499938964844,0.0037744797300547,-247.33311462402344,299.18902587890625,0.5439804196357727,0.050000000745058,0.0458558537065982,295.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7203063964844,0.5439804196357727,0.050000000745058,0.0482884235680103,293.40643310546875,297.1499938964844,293.1499938964844,0.0077511402778327,-354.1547241210937,302.9403381347656,0.5439804196357727,0.050000000745058,0.0356656648218631,293.2221069335937,297.1499938964844,293.1499938964844,0.0465387478470802,-1357.4559326171875,304.15582275390625,0.7473631501197815,0.1242121905088424,0.11891770362854,293.4820251464844,297.1499938964844,293.1499938964844,0.0016299991402775,-536.896728515625,296.6719665527344,0.5439804196357727,0.050000000745058,0.229059487581253,294.7213439941406,291.1499938964844,274.8314819335937,272.46014404296875,279.1490783691406,295.02508544921875,294.7247314453125,1.0,0.159300610423088,0.6603190898895264,0.6603190898895264,0.3396809101104736,1.0,-0.5733655691146851,0.4508514106273651,0.1225141882896423,0.2830395996570587,0.0,0.0,0.0,25.396440505981445,25.0,22.102468490600582,-9038.455078125,35.54304122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,310.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2031739652156829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002061957493424,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828480,293.39361572265625,297.1499938964844,293.1499938964844,0.0037744797300547,-247.33311462402344,299.18902587890625,0.5439804196357727,0.050000000745058,0.0458558537065982,295.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7203063964844,0.5439804196357727,0.050000000745058,0.0482884235680103,293.40643310546875,297.1499938964844,293.1499938964844,0.0077511402778327,-354.1547241210937,302.9403381347656,0.5439804196357727,0.050000000745058,0.0356656648218631,293.2221069335937,297.1499938964844,293.1499938964844,0.0465387478470802,-1357.4559326171875,304.15582275390625,0.7473631501197815,0.1242121905088424,0.11891770362854,293.4820251464844,297.1499938964844,293.1499938964844,0.0016299991402775,-536.896728515625,296.6719665527344,0.5439804196357727,0.050000000745058,0.229059487581253,294.7213439941406,291.1499938964844,274.8314819335937,272.46014404296875,279.1490783691406,295.02508544921875,294.7247314453125,1.0,0.159300610423088,0.6603190898895264,0.6603190898895264,0.3396809101104736,1.0,-0.5733655691146851,0.4508514106273651,0.1225141882896423,0.2830395996570587,0.0,0.0,0.0,25.396440505981445,25.0,22.102468490600582,-9038.455078125,35.54304122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,310.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2031739652156829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002061957493424,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828540,293.3946838378906,297.1499938964844,293.1499938964844,0.0037149074487388,-243.3984832763672,299.13409423828125,0.5439371466636658,0.050000000745058,0.0458561852574348,295.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7362670898437,0.5439371466636658,0.050000000745058,0.0482887737452983,293.4116516113281,297.1499938964844,293.1499938964844,0.0076374961063265,-350.31707763671875,302.8675231933594,0.5439371466636658,0.050000000745058,0.0356659218668937,293.22137451171875,297.1499938964844,293.1499938964844,0.0453590936958789,-1337.0382080078125,304.1558532714844,0.7441399097442627,0.1225344613194465,0.1173283830285072,293.4838256835937,297.1499938964844,293.1499938964844,0.0015551031101495,-511.8772583007813,296.5976867675781,0.5439371466636658,0.050000000745058,0.2290611416101455,294.7373352050781,291.1499938964844,274.8312683105469,272.4529724121094,279.14947509765625,295.031005859375,294.7408142089844,1.0,0.1591103672981262,0.6602880358695984,0.6602880358695984,0.3397119343280792,1.0,-0.5714613795280457,0.4493744671344757,0.1220869123935699,0.2820282578468323,0.0,0.0,0.0,25.3902587890625,25.0,22.54328727722168,-9018.119140625,35.34804916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,310.3456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027059942483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002057208039332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828600,293.3946838378906,297.1499938964844,293.1499938964844,0.0037149074487388,-243.3984832763672,299.13409423828125,0.5439371466636658,0.050000000745058,0.0458561852574348,295.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7362670898437,0.5439371466636658,0.050000000745058,0.0482887737452983,293.4116516113281,297.1499938964844,293.1499938964844,0.0076374961063265,-350.31707763671875,302.8675231933594,0.5439371466636658,0.050000000745058,0.0356659218668937,293.22137451171875,297.1499938964844,293.1499938964844,0.0453590936958789,-1337.0382080078125,304.1558532714844,0.7441399097442627,0.1225344613194465,0.1173283830285072,293.4838256835937,297.1499938964844,293.1499938964844,0.0015551031101495,-511.8772583007813,296.5976867675781,0.5439371466636658,0.050000000745058,0.2290611416101455,294.7373352050781,291.1499938964844,274.8312683105469,272.4529724121094,279.14947509765625,295.031005859375,294.7408142089844,1.0,0.1591103672981262,0.6602880358695984,0.6602880358695984,0.3397119343280792,1.0,-0.5714613795280457,0.4493744671344757,0.1220869123935699,0.2820282578468323,0.0,0.0,0.0,25.3902587890625,25.0,22.54328727722168,-9018.119140625,35.34804916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,310.3456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027059942483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002057208039332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828660,293.39581298828125,297.1499938964844,293.1499938964844,0.0036552818492054,-239.45098876953125,299.0791931152344,0.5438927412033081,0.050000000745058,0.045856524258852,295.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.5438927412033081,0.050000000745058,0.048289131373167,293.4167785644531,297.1499938964844,293.1499938964844,0.007523993961513,-346.4284973144531,302.7937927246094,0.5438927412033081,0.050000000745058,0.0356661863625049,293.2206726074219,297.1499938964844,293.1499938964844,0.0441878959536552,-1316.7916259765625,304.1558532714844,0.7409393787384033,0.1208709627389907,0.1157519146800041,293.4856262207031,297.1499938964844,293.1499938964844,0.0014798964839428,-486.78411865234375,296.5234375,0.5438927412033081,0.050000000745058,0.2290628403425216,294.7535705566406,291.1499938964844,274.8324890136719,272.44580078125,279.1498718261719,295.0367736816406,294.7571105957031,1.0,0.1589228808879852,0.6602952480316162,0.6602952480316162,0.3397047221660614,1.0,-0.5695726275444031,0.4479408264160156,0.1216318011283874,0.2810700833797455,0.0,0.0,0.0,25.38458633422852,25.0,22.834716796875,-8997.873046875,35.15582656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,310.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2022317051887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002052394702332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828720,293.39581298828125,297.1499938964844,293.1499938964844,0.0036552818492054,-239.45098876953125,299.0791931152344,0.5438927412033081,0.050000000745058,0.045856524258852,295.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.75250244140625,0.5438927412033081,0.050000000745058,0.048289131373167,293.4167785644531,297.1499938964844,293.1499938964844,0.007523993961513,-346.4284973144531,302.7937927246094,0.5438927412033081,0.050000000745058,0.0356661863625049,293.2206726074219,297.1499938964844,293.1499938964844,0.0441878959536552,-1316.7916259765625,304.1558532714844,0.7409393787384033,0.1208709627389907,0.1157519146800041,293.4856262207031,297.1499938964844,293.1499938964844,0.0014798964839428,-486.78411865234375,296.5234375,0.5438927412033081,0.050000000745058,0.2290628403425216,294.7535705566406,291.1499938964844,274.8324890136719,272.44580078125,279.1498718261719,295.0367736816406,294.7571105957031,1.0,0.1589228808879852,0.6602952480316162,0.6602952480316162,0.3397047221660614,1.0,-0.5695726275444031,0.4479408264160156,0.1216318011283874,0.2810700833797455,0.0,0.0,0.0,25.38458633422852,25.0,22.834716796875,-8997.873046875,35.15582656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,310.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2022317051887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002052394702332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828780,293.3969116210937,297.1499938964844,293.1499938964844,0.0035956755746155,-235.4969940185547,299.0243225097656,0.5438483357429504,0.050000000745058,0.0458568669855594,295.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7688903808594,0.5438483357429504,0.050000000745058,0.0482894890010356,293.421875,297.1499938964844,293.1499938964844,0.0074108270928263,-342.4965515136719,302.7192077636719,0.5438483357429504,0.050000000745058,0.0356664508581161,293.219970703125,297.1499938964844,293.1499938964844,0.0430281832814216,-1296.7548828125,304.15582275390625,0.737763524055481,0.1192236617207527,0.11419028788805,293.4874267578125,297.1499938964844,293.1499938964844,0.0014044513227418,-461.6442565917969,296.4491577148437,0.5438483357429504,0.050000000745058,0.2290645390748977,294.7699584960937,291.1499938964844,274.8349609375,272.4385986328125,279.15020751953125,295.0423889160156,294.77349853515625,1.0,0.1587380021810531,0.660336971282959,0.660336971282959,0.339663028717041,1.0,-0.5677016973495483,0.4465485215187073,0.1211531907320022,0.2801638543605804,0.0,0.0,0.0,25.37924766540528,25.0,22.97739028930664,-8977.712890625,34.96640396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,310.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2017533779144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002047540328931,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828840,293.3969116210937,297.1499938964844,293.1499938964844,0.0035956755746155,-235.4969940185547,299.0243225097656,0.5438483357429504,0.050000000745058,0.0458568669855594,295.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7688903808594,0.5438483357429504,0.050000000745058,0.0482894890010356,293.421875,297.1499938964844,293.1499938964844,0.0074108270928263,-342.4965515136719,302.7192077636719,0.5438483357429504,0.050000000745058,0.0356664508581161,293.219970703125,297.1499938964844,293.1499938964844,0.0430281832814216,-1296.7548828125,304.15582275390625,0.737763524055481,0.1192236617207527,0.11419028788805,293.4874267578125,297.1499938964844,293.1499938964844,0.0014044513227418,-461.6442565917969,296.4491577148437,0.5438483357429504,0.050000000745058,0.2290645390748977,294.7699584960937,291.1499938964844,274.8349609375,272.4385986328125,279.15020751953125,295.0423889160156,294.77349853515625,1.0,0.1587380021810531,0.660336971282959,0.660336971282959,0.339663028717041,1.0,-0.5677016973495483,0.4465485215187073,0.1211531907320022,0.2801638543605804,0.0,0.0,0.0,25.37924766540528,25.0,22.97739028930664,-8977.712890625,34.96640396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,310.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2017533779144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002047540328931,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828900,293.3974609375,297.1499938964844,293.1499938964844,0.0035656061954796,-233.50064086914065,298.99688720703125,0.5438264012336731,0.050000000745058,0.0458570346236228,295.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.777099609375,0.5438264012336731,0.050000000745058,0.0482896640896797,293.4242858886719,297.1499938964844,293.1499938964844,0.0073544969782233,-340.5189514160156,302.6817932128906,0.5438264012336731,0.050000000745058,0.0356665812432765,293.2196044921875,297.1499938964844,293.1499938964844,0.0424535758793354,-1286.82666015625,304.15582275390625,0.7361848950386047,0.1184067353606224,0.1134156584739685,293.48834228515625,297.1499938964844,293.1499938964844,0.0013662624405696,-448.9337768554688,296.4119873046875,0.5438264012336731,0.050000000745058,0.2290653735399246,294.7781677246094,291.1499938964844,274.83660888671875,272.4349975585937,279.150390625,295.0451354980469,294.78173828125,1.0,0.1586465239524841,0.6603696346282959,0.6603696346282959,0.3396303951740265,1.0,-0.5667737126350403,0.4458673596382141,0.1209063306450843,0.2797300815582275,0.0,0.0,0.0,25.37666130065918,25.0,22.995859146118164,-8967.6669921875,34.87276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,310.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2015134245157241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002045105065917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
828960,293.3979797363281,297.1499938964844,293.1499938964844,0.0035358341410756,-231.5218811035156,298.969482421875,0.5438047647476196,0.050000000745058,0.045857198536396,295.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7853088378906,0.5438047647476196,0.050000000745058,0.0482898391783237,293.42633056640625,297.1499938964844,293.1499938964844,0.0072996173985302,-338.5766906738281,302.6448669433594,0.5438047647476196,0.050000000745058,0.035666711628437,293.2192687988281,297.1499938964844,293.1499938964844,0.0418831147253513,-1276.9674072265625,304.1557922363281,0.7346128821372986,0.1175952926278114,0.1126457452774047,293.4891967773437,297.1499938964844,293.1499938964844,0.0013284384040161,-436.35205078125,296.3748474121094,0.5438047647476196,0.050000000745058,0.2290662080049514,294.786376953125,291.1499938964844,274.8385009765625,272.4313659667969,279.1505432128906,295.0478210449219,294.7899475097656,1.0,0.1585556715726852,0.6604093313217163,0.6604093313217163,0.3395906984806061,1.0,-0.5658512711524963,0.4451958835124969,0.1206554025411605,0.2793088853359222,0.0,0.0,0.0,25.37409782409668,25.0,22.980966567993164,-8957.646484375,34.779884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,310.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2012733221054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002042668347712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829020,293.3989562988281,297.1499938964844,293.1499938964844,0.0034769054036587,-227.600326538086,298.9147644042969,0.5437636375427246,0.050000000745058,0.0458575151860713,295.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8016967773437,0.5437636375427246,0.050000000745058,0.0482901707291603,293.4298095703125,297.1499938964844,293.1499938964844,0.007191902026534,-334.7244873046875,302.5715637207031,0.5437636375427246,0.050000000745058,0.0356669574975967,293.218505859375,297.1499938964844,293.1499938964844,0.040757268667221,-1257.49267578125,304.1557312011719,0.731492280960083,0.1159920617938041,0.1111229807138443,293.4907531738281,297.1499938964844,293.1499938964844,0.0012534542474895,-411.4337158203125,296.3007507324219,0.5437636375427246,0.050000000745058,0.229067787528038,294.802734375,291.1499938964844,274.8429870605469,272.42413330078125,279.1508178710937,295.0530090332031,294.8063049316406,1.0,0.1583758294582367,0.6605076193809509,0.6605076193809509,0.3394923508167267,1.0,-0.5640267729759216,0.443882554769516,0.1201441958546638,0.2785044908523559,0.0,0.0,0.0,25.36886405944824,25.0,22.85958671569824,-8937.72265625,34.59650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,310.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2007938176393509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002037802041741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829080,293.3989562988281,297.1499938964844,293.1499938964844,0.0034769054036587,-227.600326538086,298.9147644042969,0.5437636375427246,0.050000000745058,0.0458575151860713,295.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8016967773437,0.5437636375427246,0.050000000745058,0.0482901707291603,293.4298095703125,297.1499938964844,293.1499938964844,0.007191902026534,-334.7244873046875,302.5715637207031,0.5437636375427246,0.050000000745058,0.0356669574975967,293.218505859375,297.1499938964844,293.1499938964844,0.040757268667221,-1257.49267578125,304.1557312011719,0.731492280960083,0.1159920617938041,0.1111229807138443,293.4907531738281,297.1499938964844,293.1499938964844,0.0012534542474895,-411.4337158203125,296.3007507324219,0.5437636375427246,0.050000000745058,0.229067787528038,294.802734375,291.1499938964844,274.8429870605469,272.42413330078125,279.1508178710937,295.0530090332031,294.8063049316406,1.0,0.1583758294582367,0.6605076193809509,0.6605076193809509,0.3394923508167267,1.0,-0.5640267729759216,0.443882554769516,0.1201441958546638,0.2785044908523559,0.0,0.0,0.0,25.36886405944824,25.0,22.85958671569824,-8937.72265625,34.59650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,310.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2007938176393509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002037802041741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829140,293.3998107910156,297.1499938964844,293.1499938964844,0.0034179789945483,-223.67581176757807,298.8602294921875,0.5437265038490295,0.050000000745058,0.045857798308134,295.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.81793212890625,0.5437265038490295,0.050000000745058,0.0482904724776744,293.4329528808594,297.1499938964844,293.1499938964844,0.0070854029618203,-330.8675842285156,302.4984130859375,0.5437265038490295,0.050000000745058,0.0356671772897243,293.2177124023437,297.1499938964844,293.1499938964844,0.0396567210555076,-1238.419677734375,304.1556701660156,0.7284091711044312,0.1144203916192054,0.1096289157867431,293.4921264648437,297.1499938964844,293.1499938964844,0.0011781442444771,-386.4454650878906,296.226806640625,0.5437265038490295,0.050000000745058,0.2290692031383514,294.8189697265625,291.1499938964844,274.8482360839844,272.4169311523437,279.15106201171875,295.0579528808594,294.8224792480469,1.0,0.1581987291574478,0.6606281399726868,0.6606281399726868,0.3393718302249908,1.0,-0.5622364282608032,0.4426114857196808,0.1196249276399612,0.2777520418167114,0.0,0.0,0.0,25.36329841613769,25.0,22.610715866088867,-8918.0234375,34.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,310.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2003171890974044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00020329648396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829200,293.3998107910156,297.1499938964844,293.1499938964844,0.0034179789945483,-223.67581176757807,298.8602294921875,0.5437265038490295,0.050000000745058,0.045857798308134,295.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.81793212890625,0.5437265038490295,0.050000000745058,0.0482904724776744,293.4329528808594,297.1499938964844,293.1499938964844,0.0070854029618203,-330.8675842285156,302.4984130859375,0.5437265038490295,0.050000000745058,0.0356671772897243,293.2177124023437,297.1499938964844,293.1499938964844,0.0396567210555076,-1238.419677734375,304.1556701660156,0.7284091711044312,0.1144203916192054,0.1096289157867431,293.4921264648437,297.1499938964844,293.1499938964844,0.0011781442444771,-386.4454650878906,296.226806640625,0.5437265038490295,0.050000000745058,0.2290692031383514,294.8189697265625,291.1499938964844,274.8482360839844,272.4169311523437,279.15106201171875,295.0579528808594,294.8224792480469,1.0,0.1581987291574478,0.6606281399726868,0.6606281399726868,0.3393718302249908,1.0,-0.5622364282608032,0.4426114857196808,0.1196249276399612,0.2777520418167114,0.0,0.0,0.0,25.36329841613769,25.0,22.610715866088867,-8918.0234375,34.41680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,310.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2003171890974044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00020329648396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829260,293.4004821777344,297.1499938964844,293.1499938964844,0.0033595089334994,-219.7787475585937,298.8058776855469,0.5436941385269165,0.050000000745058,0.045858047902584,295.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339538574219,0.5436941385269165,0.050000000745058,0.0482907332479953,293.4356994628906,297.1499938964844,293.1499938964844,0.0069808447733521,-327.0337219238281,302.4254455566406,0.5436941385269165,0.050000000745058,0.0356673710048198,293.2168273925781,297.1499938964844,293.1499938964844,0.0385858528316021,-1219.8095703125,304.1555480957031,0.725364089012146,0.1128861606121063,0.1081681326031684,293.49334716796875,297.1499938964844,293.1499938964844,0.0011030551977455,-361.5677185058594,296.1529541015625,0.5436941385269165,0.050000000745058,0.2290704548358917,294.8349609375,291.1499938964844,274.85406494140625,272.40972900390625,279.1512451171875,295.0624694824219,294.83843994140625,1.0,0.1580245941877365,0.6607652902603149,0.6607652902603149,0.339234709739685,1.0,-0.5604856610298157,0.4413821101188659,0.1191035658121109,0.2770484387874603,0.0,0.0,0.0,25.35728645324707,25.0,22.241117477416992,-8898.6064453125,34.24116134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,310.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.199845865368843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028181479545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829320,293.4004821777344,297.1499938964844,293.1499938964844,0.0033595089334994,-219.7787475585937,298.8058776855469,0.5436941385269165,0.050000000745058,0.045858047902584,295.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339538574219,0.5436941385269165,0.050000000745058,0.0482907332479953,293.4356994628906,297.1499938964844,293.1499938964844,0.0069808447733521,-327.0337219238281,302.4254455566406,0.5436941385269165,0.050000000745058,0.0356673710048198,293.2168273925781,297.1499938964844,293.1499938964844,0.0385858528316021,-1219.8095703125,304.1555480957031,0.725364089012146,0.1128861606121063,0.1081681326031684,293.49334716796875,297.1499938964844,293.1499938964844,0.0011030551977455,-361.5677185058594,296.1529541015625,0.5436941385269165,0.050000000745058,0.2290704548358917,294.8349609375,291.1499938964844,274.85406494140625,272.40972900390625,279.1512451171875,295.0624694824219,294.83843994140625,1.0,0.1580245941877365,0.6607652902603149,0.6607652902603149,0.339234709739685,1.0,-0.5604856610298157,0.4413821101188659,0.1191035658121109,0.2770484387874603,0.0,0.0,0.0,25.35728645324707,25.0,22.241117477416992,-8898.6064453125,34.24116134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,310.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.199845865368843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028181479545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829380,293.4009094238281,297.1499938964844,293.1499938964844,0.0033016325905919,-215.91915893554688,298.7518920898437,0.5436696410179138,0.050000000745058,0.0458582378923893,295.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.84967041015625,0.5436696410179138,0.050000000745058,0.0482909344136714,293.43780517578125,297.1499938964844,293.1499938964844,0.0068789692595601,-323.2520751953125,302.3533020019531,0.5436696410179138,0.050000000745058,0.0356675200164318,293.2157592773437,297.1499938964844,293.1499938964844,0.0375539697706699,-1201.8104248046875,304.1554260253906,0.7223763465881348,0.1114060431718826,0.1067534536123275,293.4943542480469,297.1499938964844,293.1499938964844,0.001028312719427,-336.8416442871094,296.0793151855469,0.5436696410179138,0.050000000745058,0.2290713936090469,294.85064697265625,291.1499938964844,274.8602905273437,272.40252685546875,279.1513977050781,295.06591796875,294.85406494140625,1.0,0.1578537076711654,0.6609106659889221,0.6609106659889221,0.3390893340110779,1.0,-0.5587896704673767,0.4401990175247192,0.1185906827449798,0.2763919830322265,0.0,0.0,0.0,25.35028076171875,25.0,21.74367332458496,-8879.6435546875,34.07048416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,310.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1993817538022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002023471315624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829440,293.4009094238281,297.1499938964844,293.1499938964844,0.0033016325905919,-215.91915893554688,298.7518920898437,0.5436696410179138,0.050000000745058,0.0458582378923893,295.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.84967041015625,0.5436696410179138,0.050000000745058,0.0482909344136714,293.43780517578125,297.1499938964844,293.1499938964844,0.0068789692595601,-323.2520751953125,302.3533020019531,0.5436696410179138,0.050000000745058,0.0356675200164318,293.2157592773437,297.1499938964844,293.1499938964844,0.0375539697706699,-1201.8104248046875,304.1554260253906,0.7223763465881348,0.1114060431718826,0.1067534536123275,293.4943542480469,297.1499938964844,293.1499938964844,0.001028312719427,-336.8416442871094,296.0793151855469,0.5436696410179138,0.050000000745058,0.2290713936090469,294.85064697265625,291.1499938964844,274.8602905273437,272.40252685546875,279.1513977050781,295.06591796875,294.85406494140625,1.0,0.1578537076711654,0.6609106659889221,0.6609106659889221,0.3390893340110779,1.0,-0.5587896704673767,0.4401990175247192,0.1185906827449798,0.2763919830322265,0.0,0.0,0.0,25.35028076171875,25.0,21.74367332458496,-8879.6435546875,34.07048416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,310.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1993817538022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002023471315624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
