time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829500,293.4010314941406,297.1499938964844,293.1499938964844,0.0032722232863307,-213.95947265625,298.7250366210937,0.5436611175537109,0.050000000745058,0.0458583049476146,295.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8573608398437,0.5436611175537109,0.050000000745058,0.0482910051941871,293.4386901855469,297.1499938964844,293.1499938964844,0.0068278820253908,-321.34161376953125,302.3174133300781,0.5436611175537109,0.050000000745058,0.0356675721704959,293.2151794433594,297.1499938964844,293.1499938964844,0.0370569787919521,-1193.1121826171875,304.15533447265625,0.7209140658378601,0.1106901094317436,0.1060692742466926,293.4947204589844,297.1499938964844,293.1499938964844,0.0009901141747832,-324.222412109375,296.0426025390625,0.5436611175537109,0.050000000745058,0.2290717363357544,294.8583374023437,291.1499938964844,274.8634948730469,272.3989562988281,279.15142822265625,295.0672607421875,294.8616943359375,1.0,0.1577698439359665,0.6609857082366943,0.6609857082366943,0.3390142917633056,1.0,-0.5579692721366882,0.4396296441555023,0.1183396279811859,0.2760834693908691,0.0,0.0,0.0,25.346281051635746,25.0,21.43126678466797,-8870.3974609375,33.987545013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,310.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1991537362337112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002021157270064,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829560,293.4010925292969,297.1499938964844,293.1499938964844,0.0032438745256513,-212.06838989257807,298.6982421875,0.5436544418334961,0.050000000745058,0.0458583571016788,295.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.86492919921875,0.5436544418334961,0.050000000745058,0.0482910610735416,293.43951416015625,297.1499938964844,293.1499938964844,0.0067782942205667,-319.4751892089844,302.2815246582031,0.5436544418334961,0.050000000745058,0.0356676131486892,293.2145690917969,297.1499938964844,293.1499938964844,0.0365713238716125,-1184.5916748046875,304.1552734375,0.7194661498069763,0.109987698495388,0.105398453772068,293.4950561523437,297.1499938964844,293.1499938964844,0.0009532497497275,-312.0498046875,296.0058898925781,0.5436544418334961,0.050000000745058,0.2290719896554947,294.8658752441406,291.1499938964844,274.86676025390625,272.3954162597656,279.1514587402344,295.0684814453125,294.86920166015625,1.0,0.1576870679855346,0.6610620021820068,0.6610620021820068,0.3389379978179931,1.0,-0.55716472864151,0.4390729963779449,0.1180917173624038,0.2757856547832489,0.0,0.0,0.0,25.34207344055176,25.0,21.08442687988281,-8861.2802734375,33.90608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,310.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1989288181066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002018874511122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829620,293.4010925292969,297.1499938964844,293.1499938964844,0.0031876408029347,-208.31776428222656,298.64483642578125,0.5436444282531738,0.050000000745058,0.0458584390580654,295.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.87969970703125,0.5436444282531738,0.050000000745058,0.0482911430299282,293.4411315917969,297.1499938964844,293.1499938964844,0.0066803749650716,-315.7611694335937,302.2097473144531,0.5436444282531738,0.050000000745058,0.035667672753334,293.2132568359375,297.1499938964844,293.1499938964844,0.0356302447617054,-1168.01416015625,304.15509033203125,0.7165926694869995,0.1086169853806495,0.1040905341506004,293.4955444335937,297.1499938964844,293.1499938964844,0.0008797909831628,-287.8212280273437,295.9324951171875,0.5436444282531738,0.050000000745058,0.2290723919868469,294.880615234375,291.1499938964844,274.8733215332031,272.3883056640625,279.1515197753906,295.0707397460937,294.8838195800781,1.0,0.1575246453285217,0.661216676235199,0.661216676235199,0.338783323764801,1.0,-0.5555958151817322,0.4379911422729492,0.1176046654582023,0.2752142548561096,0.0,0.0,0.0,25.333314895629883,25.0,20.3222599029541,-8843.3671875,33.747093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1984886676073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002014407655224,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829680,293.4010925292969,297.1499938964844,293.1499938964844,0.0031876408029347,-208.31776428222656,298.64483642578125,0.5436444282531738,0.050000000745058,0.0458584390580654,295.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.87969970703125,0.5436444282531738,0.050000000745058,0.0482911430299282,293.4411315917969,297.1499938964844,293.1499938964844,0.0066803749650716,-315.7611694335937,302.2097473144531,0.5436444282531738,0.050000000745058,0.035667672753334,293.2132568359375,297.1499938964844,293.1499938964844,0.0356302447617054,-1168.01416015625,304.15509033203125,0.7165926694869995,0.1086169853806495,0.1040905341506004,293.4955444335937,297.1499938964844,293.1499938964844,0.0008797909831628,-287.8212280273437,295.9324951171875,0.5436444282531738,0.050000000745058,0.2290723919868469,294.880615234375,291.1499938964844,274.8733215332031,272.3883056640625,279.1515197753906,295.0707397460937,294.8838195800781,1.0,0.1575246453285217,0.661216676235199,0.661216676235199,0.338783323764801,1.0,-0.5555958151817322,0.4379911422729492,0.1176046654582023,0.2752142548561096,0.0,0.0,0.0,25.333314895629883,25.0,20.3222599029541,-8843.3671875,33.747093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1984886676073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002014407655224,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829740,293.40093994140625,297.1499938964844,293.1499938964844,0.0031310548074543,-204.54742431640625,298.591552734375,0.5436371564865112,0.050000000745058,0.0458584986627101,295.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8938903808594,0.5436371564865112,0.050000000745058,0.0482912063598632,293.442626953125,297.1499938964844,293.1499938964844,0.0065827439539134,-312.0238037109375,302.1378479003906,0.5436371564865112,0.050000000745058,0.0356677211821079,293.2119140625,297.1499938964844,293.1499938964844,0.0347279459238052,-1152.0234375,304.1548767089844,0.7137305736541748,0.1072889640927314,0.1028243824839592,293.4959411621094,297.1499938964844,293.1499938964844,0.000805385352578,-263.3198547363281,295.8590393066406,0.5436371564865112,0.050000000745058,0.2290726900100708,294.894775390625,291.1499938964844,274.8797607421875,272.3812866210937,279.1515197753906,295.0728454589844,294.8978576660156,1.0,0.1573666334152221,0.6613704562187195,0.6613704562187195,0.3386295437812805,1.0,-0.5540769100189209,0.4369459450244903,0.1171309575438499,0.2746663093566894,0.0,0.0,0.0,25.32438468933105,25.0,19.50807762145996,-8825.857421875,33.593223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,310.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.198063239455223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002010090101975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829800,293.40093994140625,297.1499938964844,293.1499938964844,0.0031310548074543,-204.54742431640625,298.591552734375,0.5436371564865112,0.050000000745058,0.0458584986627101,295.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8938903808594,0.5436371564865112,0.050000000745058,0.0482912063598632,293.442626953125,297.1499938964844,293.1499938964844,0.0065827439539134,-312.0238037109375,302.1378479003906,0.5436371564865112,0.050000000745058,0.0356677211821079,293.2119140625,297.1499938964844,293.1499938964844,0.0347279459238052,-1152.0234375,304.1548767089844,0.7137305736541748,0.1072889640927314,0.1028243824839592,293.4959411621094,297.1499938964844,293.1499938964844,0.000805385352578,-263.3198547363281,295.8590393066406,0.5436371564865112,0.050000000745058,0.2290726900100708,294.894775390625,291.1499938964844,274.8797607421875,272.3812866210937,279.1515197753906,295.0728454589844,294.8978576660156,1.0,0.1573666334152221,0.6613704562187195,0.6613704562187195,0.3386295437812805,1.0,-0.5540769100189209,0.4369459450244903,0.1171309575438499,0.2746663093566894,0.0,0.0,0.0,25.32438468933105,25.0,19.50807762145996,-8825.857421875,33.593223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,310.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.198063239455223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002010090101975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829860,293.40069580078125,297.1499938964844,293.1499938964844,0.003075850661844,-200.8694000244141,298.538330078125,0.5436311960220337,0.050000000745058,0.045858547091484,295.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.90753173828125,0.5436311960220337,0.050000000745058,0.0482912585139274,293.4441223144531,297.1499938964844,293.1499938964844,0.0064875977113842,-308.34442138671875,302.06573486328125,0.5436311960220337,0.050000000745058,0.0356677584350109,293.2105407714844,297.1499938964844,293.1499938964844,0.0338612794876098,-1136.56103515625,304.1546936035156,0.7108551263809204,0.1059992313385009,0.101595252752304,293.4962158203125,297.1499938964844,293.1499938964844,0.0007324373582378,-239.3302459716797,295.7853698730469,0.5436311960220337,0.050000000745058,0.2290729433298111,294.9083557128906,291.1499938964844,274.8859558105469,272.3743591308594,279.1514892578125,295.0747985839844,294.91131591796875,1.0,0.1572129279375076,0.6615187525749207,0.6615187525749207,0.3384812474250793,1.0,-0.5526022911071777,0.4359296560287475,0.1166726201772689,0.2741316556930542,0.0,0.0,0.0,25.31550407409668,25.0,18.685121536254883,-8808.72265625,33.44411087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,310.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1976531445980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002005928108701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829920,293.40069580078125,297.1499938964844,293.1499938964844,0.003075850661844,-200.8694000244141,298.538330078125,0.5436311960220337,0.050000000745058,0.045858547091484,295.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.90753173828125,0.5436311960220337,0.050000000745058,0.0482912585139274,293.4441223144531,297.1499938964844,293.1499938964844,0.0064875977113842,-308.34442138671875,302.06573486328125,0.5436311960220337,0.050000000745058,0.0356677584350109,293.2105407714844,297.1499938964844,293.1499938964844,0.0338612794876098,-1136.56103515625,304.1546936035156,0.7108551263809204,0.1059992313385009,0.101595252752304,293.4962158203125,297.1499938964844,293.1499938964844,0.0007324373582378,-239.3302459716797,295.7853698730469,0.5436311960220337,0.050000000745058,0.2290729433298111,294.9083557128906,291.1499938964844,274.8859558105469,272.3743591308594,279.1514892578125,295.0747985839844,294.91131591796875,1.0,0.1572129279375076,0.6615187525749207,0.6615187525749207,0.3384812474250793,1.0,-0.5526022911071777,0.4359296560287475,0.1166726201772689,0.2741316556930542,0.0,0.0,0.0,25.31550407409668,25.0,18.685121536254883,-8808.72265625,33.44411087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,310.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1976531445980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002005928108701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
829980,293.400390625,297.1499938964844,293.1499938964844,0.0030208292882889,-197.20669555664065,298.4851379394531,0.5436258316040039,0.050000000745058,0.0458585917949676,295.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9205627441406,0.5436258316040039,0.050000000745058,0.0482913069427013,293.4455261230469,297.1499938964844,293.1499938964844,0.006393427029252,-304.6694030761719,301.99346923828125,0.5436258316040039,0.050000000745058,0.0356677956879138,293.20916748046875,297.1499938964844,293.1499938964844,0.0330292396247386,-1121.606201171875,304.154541015625,0.707949161529541,0.1047464534640312,0.1004014834761619,293.4964294433594,297.1499938964844,293.1499938964844,0.0006593153811991,-215.31695556640625,295.7115173339844,0.5436258316040039,0.050000000745058,0.229073166847229,294.9213562011719,291.1499938964844,274.8916931152344,272.3675231933594,279.15142822265625,295.0766296386719,294.9241943359375,1.0,0.1570635885000229,0.66165691614151,0.66165691614151,0.33834308385849,1.0,-0.5511700510978699,0.4349371492862701,0.1162328869104385,0.2736047804355621,0.0,0.0,0.0,25.306774139404297,25.0,17.884531021118164,-8791.974609375,33.29962539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1972589194774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002001927205128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830040,293.400390625,297.1499938964844,293.1499938964844,0.0030208292882889,-197.20669555664065,298.4851379394531,0.5436258316040039,0.050000000745058,0.0458585917949676,295.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9205627441406,0.5436258316040039,0.050000000745058,0.0482913069427013,293.4455261230469,297.1499938964844,293.1499938964844,0.006393427029252,-304.6694030761719,301.99346923828125,0.5436258316040039,0.050000000745058,0.0356677956879138,293.20916748046875,297.1499938964844,293.1499938964844,0.0330292396247386,-1121.606201171875,304.154541015625,0.707949161529541,0.1047464534640312,0.1004014834761619,293.4964294433594,297.1499938964844,293.1499938964844,0.0006593153811991,-215.31695556640625,295.7115173339844,0.5436258316040039,0.050000000745058,0.229073166847229,294.9213562011719,291.1499938964844,274.8916931152344,272.3675231933594,279.15142822265625,295.0766296386719,294.9241943359375,1.0,0.1570635885000229,0.66165691614151,0.66165691614151,0.33834308385849,1.0,-0.5511700510978699,0.4349371492862701,0.1162328869104385,0.2736047804355621,0.0,0.0,0.0,25.306774139404297,25.0,17.884531021118164,-8791.974609375,33.29962539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1972589194774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002001927205128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830100,293.4002380371094,297.1499938964844,293.1499938964844,0.0029933461919426,-195.37844848632807,298.45855712890625,0.5436233878135681,0.050000000745058,0.0458586141467094,295.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9268798828125,0.5436233878135681,0.050000000745058,0.0482913292944431,293.4462280273437,297.1499938964844,293.1499938964844,0.0063466830179095,-302.83282470703125,301.957275390625,0.5436233878135681,0.050000000745058,0.035667810589075,293.20849609375,297.1499938964844,293.1499938964844,0.0326258428394794,-1114.31201171875,304.1544494628906,0.7064975500106812,0.1041335463523864,0.0998174324631691,293.4965209960937,297.1499938964844,293.1499938964844,0.0006226442637853,-203.2861785888672,295.6745300292969,0.5436233878135681,0.050000000745058,0.2290732711553573,294.9276733398437,291.1499938964844,274.8943786621094,272.3641357421875,279.1513671875,295.0774841308594,294.9304504394531,1.0,0.1569905132055282,0.661720871925354,0.661720871925354,0.3382790982723236,1.0,-0.5504693388938904,0.4344483017921448,0.116021029651165,0.2733438611030578,0.0,0.0,0.0,25.302474975585938,25.0,17.49901008605957,-8783.7509765625,33.229061126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,310.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1970676630735397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001999986270675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830160,293.4000549316406,297.1499938964844,293.1499938964844,0.002965674502775,-193.538818359375,298.4319763183594,0.5436211228370667,0.050000000745058,0.0458586327731609,295.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330749511719,0.5436211228370667,0.050000000745058,0.0482913479208946,293.4468688964844,297.1499938964844,293.1499938964844,0.0062998980283737,-300.9866638183594,301.92108154296875,0.5436211228370667,0.050000000745058,0.0356678254902362,293.2077941894531,297.1499938964844,293.1499938964844,0.0322305560111999,-1107.13427734375,304.15435791015625,0.7050579786300659,0.1035293564200401,0.0992415770888328,293.49658203125,297.1499938964844,293.1499938964844,0.0005856030620634,-191.14210510253903,295.6374816894531,0.5436211228370667,0.050000000745058,0.2290733605623245,294.933837890625,291.1499938964844,274.8968505859375,272.3608093261719,279.1513061523437,295.07830810546875,294.9365539550781,1.0,0.1569184511899948,0.6617807745933533,0.6617807745933533,0.3382192254066467,1.0,-0.5497784614562988,0.433963418006897,0.1158150434494018,0.273084819316864,0.0,0.0,0.0,25.298213958740234,25.0,17.12497901916504,-8775.6279296875,33.159568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,310.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1968800872564315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001998082589125,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830220,293.3996276855469,297.1499938964844,293.1499938964844,0.0029116559308022,-189.9475555419922,298.3788146972656,0.5436172485351562,0.050000000745058,0.0458586663007736,295.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9450378417969,0.5436172485351562,0.050000000745058,0.0482913814485073,293.4481811523437,297.1499938964844,293.1499938964844,0.0062085078097879,-297.3533935546875,301.8485412597656,0.5436172485351562,0.050000000745058,0.0356678515672683,293.2064208984375,297.1499938964844,293.1499938964844,0.0314636342227458,-1093.1175537109375,304.1541748046875,0.7022161483764648,0.1023465618491172,0.0981140807271003,293.4966735839844,297.1499938964844,293.1499938964844,0.0005278574535623,-169.41207885742188,295.563232421875,0.5436172485351562,0.050000000745058,0.2290735244750976,294.9457702636719,291.1499938964844,274.9012451171875,272.35418701171875,279.1511535644531,295.0798645019531,294.9483947753906,1.0,0.1567773073911667,0.6618863940238953,0.6618863940238953,0.3381136357784271,1.0,-0.5484256744384766,0.4330036044120788,0.1154220476746559,0.2725701928138733,0.0,0.0,0.0,25.289798736572266,25.0,16.41282081604004,-8759.693359375,33.023719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,310.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1965155154466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001994382764678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830280,293.3996276855469,297.1499938964844,293.1499938964844,0.0029116559308022,-189.9475555419922,298.3788146972656,0.5436172485351562,0.050000000745058,0.0458586663007736,295.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9450378417969,0.5436172485351562,0.050000000745058,0.0482913814485073,293.4481811523437,297.1499938964844,293.1499938964844,0.0062085078097879,-297.3533935546875,301.8485412597656,0.5436172485351562,0.050000000745058,0.0356678515672683,293.2064208984375,297.1499938964844,293.1499938964844,0.0314636342227458,-1093.1175537109375,304.1541748046875,0.7022161483764648,0.1023465618491172,0.0981140807271003,293.4966735839844,297.1499938964844,293.1499938964844,0.0005278574535623,-169.41207885742188,295.563232421875,0.5436172485351562,0.050000000745058,0.2290735244750976,294.9457702636719,291.1499938964844,274.9012451171875,272.35418701171875,279.1511535644531,295.0798645019531,294.9483947753906,1.0,0.1567773073911667,0.6618863940238953,0.6618863940238953,0.3381136357784271,1.0,-0.5484256744384766,0.4330036044120788,0.1154220476746559,0.2725701928138733,0.0,0.0,0.0,25.289798736572266,25.0,16.41282081604004,-8759.693359375,33.023719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,310.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1965155154466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001994382764678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830340,293.3991394042969,297.1499938964844,293.1499938964844,0.002857927698642,-186.3782501220703,298.3257751464844,0.5436142683029175,0.050000000745058,0.0458586923778057,295.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9565734863281,0.5436142683029175,0.050000000745058,0.0482914112508297,293.44940185546875,297.1499938964844,293.1499938964844,0.0061181327328085,-293.72821044921875,301.7758483886719,0.5436142683029175,0.050000000745058,0.0356678701937198,293.2050170898437,297.1499938964844,293.1499938964844,0.0307283084839582,-1079.553466796875,304.1540222167969,0.6994284391403198,0.1011984124779701,0.0970192924141883,293.4967346191406,297.1499938964844,293.1499938964844,0.0004913038574159,-143.55059814453125,295.4888000488281,0.5436142683029175,0.050000000745058,0.2290736585855484,294.957275390625,291.1499938964844,274.9046630859375,272.3477478027344,279.15093994140625,295.0812683105469,294.95977783203125,1.0,0.1566401124000549,0.6619688868522644,0.6619688868522644,0.3380310833454132,1.0,-0.5471120476722717,0.4320543706417084,0.1150576621294021,0.2720562219619751,0.0,0.0,0.0,25.2814998626709,25.0,15.74930191040039,-8744.193359375,32.89205551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1961646676063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001990822056541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830400,293.3991394042969,297.1499938964844,293.1499938964844,0.002857927698642,-186.3782501220703,298.3257751464844,0.5436142683029175,0.050000000745058,0.0458586923778057,295.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9565734863281,0.5436142683029175,0.050000000745058,0.0482914112508297,293.44940185546875,297.1499938964844,293.1499938964844,0.0061181327328085,-293.72821044921875,301.7758483886719,0.5436142683029175,0.050000000745058,0.0356678701937198,293.2050170898437,297.1499938964844,293.1499938964844,0.0307283084839582,-1079.553466796875,304.1540222167969,0.6994284391403198,0.1011984124779701,0.0970192924141883,293.4967346191406,297.1499938964844,293.1499938964844,0.0004913038574159,-143.55059814453125,295.4888000488281,0.5436142683029175,0.050000000745058,0.2290736585855484,294.957275390625,291.1499938964844,274.9046630859375,272.3477478027344,279.15093994140625,295.0812683105469,294.95977783203125,1.0,0.1566401124000549,0.6619688868522644,0.6619688868522644,0.3380310833454132,1.0,-0.5471120476722717,0.4320543706417084,0.1150576621294021,0.2720562219619751,0.0,0.0,0.0,25.2814998626709,25.0,15.74930191040039,-8744.193359375,32.89205551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1961646676063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001990822056541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830460,293.39862060546875,297.1499938964844,293.1499938964844,0.0028043375350534,-182.82110595703125,298.2727966308594,0.5436123013496399,0.050000000745058,0.0458587110042572,295.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9676208496094,0.5436123013496399,0.050000000745058,0.0482914298772811,293.4506225585937,297.1499938964844,293.1499938964844,0.0060285092331469,-290.1017761230469,301.7030029296875,0.5436123013496399,0.050000000745058,0.035667885094881,293.2036437988281,297.1499938964844,293.1499938964844,0.030025266110897,-1066.4580078125,304.1538391113281,0.6967032551765442,0.1000868529081344,0.0959589928388595,293.4967041015625,297.1499938964844,293.1499938964844,0.0004626764275599,-119.59133911132812,295.4142761230469,0.5436123013496399,0.050000000745058,0.2290737479925155,294.9682922363281,291.1499938964844,274.9070129394531,272.3414611816406,279.1506652832031,295.0824890136719,294.970703125,1.0,0.1565070003271103,0.6620234847068787,0.6620234847068787,0.3379764854907989,1.0,-0.545839786529541,0.4311137199401855,0.1147260591387748,0.2715390920639038,0.0,0.0,0.0,25.27329635620117,25.0,15.134777069091797,-8729.1689453125,32.76472091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,310.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1958274245262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001987399446079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830520,293.39862060546875,297.1499938964844,293.1499938964844,0.0028043375350534,-182.82110595703125,298.2727966308594,0.5436123013496399,0.050000000745058,0.0458587110042572,295.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9676208496094,0.5436123013496399,0.050000000745058,0.0482914298772811,293.4506225585937,297.1499938964844,293.1499938964844,0.0060285092331469,-290.1017761230469,301.7030029296875,0.5436123013496399,0.050000000745058,0.035667885094881,293.2036437988281,297.1499938964844,293.1499938964844,0.030025266110897,-1066.4580078125,304.1538391113281,0.6967032551765442,0.1000868529081344,0.0959589928388595,293.4967041015625,297.1499938964844,293.1499938964844,0.0004626764275599,-119.59133911132812,295.4142761230469,0.5436123013496399,0.050000000745058,0.2290737479925155,294.9682922363281,291.1499938964844,274.9070129394531,272.3414611816406,279.1506652832031,295.0824890136719,294.970703125,1.0,0.1565070003271103,0.6620234847068787,0.6620234847068787,0.3379764854907989,1.0,-0.545839786529541,0.4311137199401855,0.1147260591387748,0.2715390920639038,0.0,0.0,0.0,25.27329635620117,25.0,15.134777069091797,-8729.1689453125,32.76472091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,310.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1958274245262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001987399446079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830580,293.3980407714844,297.1499938964844,293.1499938964844,0.0027513129170984,-179.30364990234375,298.21990966796875,0.543611466884613,0.050000000745058,0.0458587221801281,295.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9782409667969,0.543611466884613,0.050000000745058,0.048291441053152,293.4517822265625,297.1499938964844,293.1499938964844,0.0059401653707027,-286.49517822265625,301.6300048828125,0.543611466884613,0.050000000745058,0.0356678925454616,293.2022705078125,297.1499938964844,293.1499938964844,0.0293533597141504,-1053.8148193359375,304.1536865234375,0.6940426230430603,0.0990111678838729,0.0949325487017631,293.4966735839844,297.1499938964844,293.1499938964844,0.0004340844170656,-96.18885803222656,295.3396301269531,0.543611466884613,0.050000000745058,0.2290738075971603,294.9788818359375,291.1499938964844,274.9080505371094,272.3353881835937,279.150390625,295.08349609375,294.9812316894531,1.0,0.156377837061882,0.6620457172393799,0.6620457172393799,0.3379543125629425,1.0,-0.5446080565452576,0.4301776885986328,0.1144303530454635,0.2710136771202087,0.0,0.0,0.0,25.26515769958496,25.0,14.561089515686035,-8714.623046875,32.64158248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,310.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955026686191558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000198410343728,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830640,293.3980407714844,297.1499938964844,293.1499938964844,0.0027513129170984,-179.30364990234375,298.21990966796875,0.543611466884613,0.050000000745058,0.0458587221801281,295.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9782409667969,0.543611466884613,0.050000000745058,0.048291441053152,293.4517822265625,297.1499938964844,293.1499938964844,0.0059401653707027,-286.49517822265625,301.6300048828125,0.543611466884613,0.050000000745058,0.0356678925454616,293.2022705078125,297.1499938964844,293.1499938964844,0.0293533597141504,-1053.8148193359375,304.1536865234375,0.6940426230430603,0.0990111678838729,0.0949325487017631,293.4966735839844,297.1499938964844,293.1499938964844,0.0004340844170656,-96.18885803222656,295.3396301269531,0.543611466884613,0.050000000745058,0.2290738075971603,294.9788818359375,291.1499938964844,274.9080505371094,272.3353881835937,279.150390625,295.08349609375,294.9812316894531,1.0,0.156377837061882,0.6620457172393799,0.6620457172393799,0.3379543125629425,1.0,-0.5446080565452576,0.4301776885986328,0.1144303530454635,0.2710136771202087,0.0,0.0,0.0,25.26515769958496,25.0,14.561089515686035,-8714.623046875,32.64158248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,310.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955026686191558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000198410343728,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830700,293.397705078125,297.1499938964844,293.1499938964844,0.0027248633559793,-177.5501708984375,298.19354248046875,0.543611466884613,0.050000000745058,0.0458587221801281,295.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9834289550781,0.543611466884613,0.050000000745058,0.0482914447784423,293.4523620605469,297.1499938964844,293.1499938964844,0.0058962297625839,-284.69012451171875,301.59344482421875,0.543611466884613,0.050000000745058,0.0356678962707519,293.2015686035156,297.1499938964844,293.1499938964844,0.0290293935686349,-1047.6705322265625,304.15362548828125,0.6927395462989807,0.0984875634312629,0.0944327637553215,293.4966125488281,297.1499938964844,293.1499938964844,0.0004190209147054,-84.56221008300781,295.3022766113281,0.543611466884613,0.050000000745058,0.2290738224983215,294.9840393066406,291.1499938964844,274.9080505371094,272.3323974609375,279.15020751953125,295.0839538574219,294.9863586425781,1.0,0.156314805150032,0.662043035030365,0.662043035030365,0.3379569947719574,1.0,-0.5440082550048828,0.4297108352184295,0.1142974272370338,0.2707467079162597,0.0,0.0,0.0,25.2611083984375,25.0,14.28819751739502,-8707.5400390625,32.5816535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,310.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1953449696302414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001982503163162,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830760,293.3973999023437,297.1499938964844,293.1499938964844,0.0026987134478986,-175.8168487548828,298.1672058105469,0.5436117649078369,0.050000000745058,0.0458587221801281,295.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.98846435546875,0.5436117649078369,0.050000000745058,0.048291441053152,293.4529113769531,297.1499938964844,293.1499938964844,0.0058528156951069,-282.8984069824219,301.5568542480469,0.5436117649078369,0.050000000745058,0.0356678962707519,293.20086669921875,297.1499938964844,293.1499938964844,0.0287130437791347,-1041.638916015625,304.1535339355469,0.6914543509483337,0.0979731604456901,0.093941606581211,293.4965515136719,297.1499938964844,293.1499938964844,0.0004029502742923,-72.79785919189453,295.2649230957031,0.5436117649078369,0.050000000745058,0.2290738075971603,294.9891052246094,291.1499938964844,274.9076538085937,272.3294677734375,279.1500549316406,295.0843505859375,294.9913635253906,1.0,0.1562527418136596,0.6620305776596069,0.6620305776596069,0.337969422340393,1.0,-0.543418824672699,0.4292441010475158,0.1141747087240219,0.2704760730266571,0.0,0.0,0.0,25.257064819335938,25.0,14.022873878479004,-8700.5830078125,32.52277755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,310.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1951901614665985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001980931992875,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830820,293.39666748046875,297.1499938964844,293.1499938964844,0.0026465633418411,-172.36216735839844,298.1146240234375,0.5436132550239563,0.050000000745058,0.0458587147295475,295.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.99835205078125,0.5436132550239563,0.050000000745058,0.0482914336025714,293.4540100097656,297.1499938964844,293.1499938964844,0.0057665281929075,-279.3148803710937,301.48358154296875,0.5436132550239563,0.050000000745058,0.0356678888201713,293.199462890625,297.1499938964844,293.1499938964844,0.0281026512384414,-1029.9068603515625,304.15338134765625,0.6889380216598511,0.0969712734222412,0.0929847434163093,293.49639892578125,297.1499938964844,293.1499938964844,0.0003678060893435,-49.447601318359375,295.190185546875,0.5436132550239563,0.050000000745058,0.2290737777948379,294.9989318847656,291.1499938964844,274.9056091308594,272.32379150390625,279.149658203125,295.0849609375,295.0010986328125,1.0,0.1561315059661865,0.6619738936424255,0.6619738936424255,0.3380260765552521,1.0,-0.5422704219818115,0.428308755159378,0.1139616668224334,0.2699208855628967,0.0,0.0,0.0,25.248994827270508,25.0,13.508702278137209,-8687.0361328125,32.4080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,310.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948887556791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977873180294,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830880,293.39666748046875,297.1499938964844,293.1499938964844,0.0026465633418411,-172.36216735839844,298.1146240234375,0.5436132550239563,0.050000000745058,0.0458587147295475,295.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.99835205078125,0.5436132550239563,0.050000000745058,0.0482914336025714,293.4540100097656,297.1499938964844,293.1499938964844,0.0057665281929075,-279.3148803710937,301.48358154296875,0.5436132550239563,0.050000000745058,0.0356678888201713,293.199462890625,297.1499938964844,293.1499938964844,0.0281026512384414,-1029.9068603515625,304.15338134765625,0.6889380216598511,0.0969712734222412,0.0929847434163093,293.49639892578125,297.1499938964844,293.1499938964844,0.0003678060893435,-49.447601318359375,295.190185546875,0.5436132550239563,0.050000000745058,0.2290737777948379,294.9989318847656,291.1499938964844,274.9056091308594,272.32379150390625,279.149658203125,295.0849609375,295.0010986328125,1.0,0.1561315059661865,0.6619738936424255,0.6619738936424255,0.3380260765552521,1.0,-0.5422704219818115,0.428308755159378,0.1139616668224334,0.2699208855628967,0.0,0.0,0.0,25.248994827270508,25.0,13.508702278137209,-8687.0361328125,32.4080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,310.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948887556791305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977873180294,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
830940,293.3959045410156,297.1499938964844,293.1499938964844,0.0025944872759282,-168.91529846191406,298.062255859375,0.5436158776283264,0.050000000745058,0.0458586998283863,295.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0078430175781,0.5436158776283264,0.050000000745058,0.0482914187014102,293.4550476074219,297.1499938964844,293.1499938964844,0.0056807571090757,-275.7234802246094,301.41015625,0.5436158776283264,0.050000000745058,0.0356678776443004,293.1980285644531,297.1499938964844,293.1499938964844,0.0275218002498149,-1018.6204223632812,304.1532287597656,0.6864975690841675,0.0960059314966201,0.0920623615384101,293.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1154479980469,0.5436158776283264,0.050000000745058,0.2290736883878708,295.0083923339844,291.1499938964844,274.9017944335937,272.318359375,279.1492004394531,295.0853881835937,295.0105285644531,1.0,0.1560141444206237,0.6618707776069641,0.6618707776069641,0.3381291925907135,1.0,-0.5411633253097534,0.4273682236671448,0.1137951165437698,0.2693430781364441,0.0,0.0,0.0,25.24093437194824,25.0,13.010479927062988,-8673.9833984375,32.29753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1945980936288833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001974923216039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831000,293.3959045410156,297.1499938964844,293.1499938964844,0.0025944872759282,-168.91529846191406,298.062255859375,0.5436158776283264,0.050000000745058,0.0458586998283863,295.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0078430175781,0.5436158776283264,0.050000000745058,0.0482914187014102,293.4550476074219,297.1499938964844,293.1499938964844,0.0056807571090757,-275.7234802246094,301.41015625,0.5436158776283264,0.050000000745058,0.0356678776443004,293.1980285644531,297.1499938964844,293.1499938964844,0.0275218002498149,-1018.6204223632812,304.1532287597656,0.6864975690841675,0.0960059314966201,0.0920623615384101,293.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1154479980469,0.5436158776283264,0.050000000745058,0.2290736883878708,295.0083923339844,291.1499938964844,274.9017944335937,272.318359375,279.1492004394531,295.0853881835937,295.0105285644531,1.0,0.1560141444206237,0.6618707776069641,0.6618707776069641,0.3381291925907135,1.0,-0.5411633253097534,0.4273682236671448,0.1137951165437698,0.2693430781364441,0.0,0.0,0.0,25.24093437194824,25.0,13.010479927062988,-8673.9833984375,32.29753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1945980936288833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001974923216039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831060,293.3948974609375,297.1499938964844,293.1499938964844,0.0025437062140554,-165.55545043945312,298.0104064941406,0.5436224937438965,0.050000000745058,0.0458586513996124,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0169982910156,0.5436224937438965,0.050000000745058,0.0482913665473461,293.45587158203125,297.1499938964844,293.1499938964844,0.005597086623311,-272.1898803710937,301.3370361328125,0.5436224937438965,0.050000000745058,0.0356678403913974,293.196533203125,297.1499938964844,293.1499938964844,0.0269756559282541,-1007.8917846679688,304.1530456542969,0.6841678023338318,0.0950930938124656,0.0911852046847343,293.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.01727294921875,0.5436224937438965,0.050000000745058,0.2290734648704528,295.0175476074219,291.1499938964844,274.8960266113281,272.31317138671875,279.1487121582031,295.08551025390625,295.0195617675781,1.0,0.1559007465839386,0.6617171168327332,0.6617171168327332,0.3382828831672668,1.0,-0.5401102304458618,0.4264290928840637,0.1136811226606369,0.2687452435493469,0.0,0.0,0.0,25.232383728027344,25.0,12.500251770019531,-8661.564453125,32.191802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,310.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1943177878856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001972078462131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831120,293.3948974609375,297.1499938964844,293.1499938964844,0.0025437062140554,-165.55545043945312,298.0104064941406,0.5436224937438965,0.050000000745058,0.0458586513996124,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0169982910156,0.5436224937438965,0.050000000745058,0.0482913665473461,293.45587158203125,297.1499938964844,293.1499938964844,0.005597086623311,-272.1898803710937,301.3370361328125,0.5436224937438965,0.050000000745058,0.0356678403913974,293.196533203125,297.1499938964844,293.1499938964844,0.0269756559282541,-1007.8917846679688,304.1530456542969,0.6841678023338318,0.0950930938124656,0.0911852046847343,293.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.01727294921875,0.5436224937438965,0.050000000745058,0.2290734648704528,295.0175476074219,291.1499938964844,274.8960266113281,272.31317138671875,279.1487121582031,295.08551025390625,295.0195617675781,1.0,0.1559007465839386,0.6617171168327332,0.6617171168327332,0.3382828831672668,1.0,-0.5401102304458618,0.4264290928840637,0.1136811226606369,0.2687452435493469,0.0,0.0,0.0,25.232383728027344,25.0,12.500251770019531,-8661.564453125,32.191802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,310.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1943177878856659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001972078462131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831180,293.39410400390625,297.1499938964844,293.1499938964844,0.002492559608072,-162.1753387451172,297.95831298828125,0.5436280369758606,0.050000000745058,0.0458586141467094,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0257873535156,0.5436280369758606,0.050000000745058,0.0482913292944431,293.4569396972656,297.1499938964844,293.1499938964844,0.0055131809785962,-268.6201171875,301.2632141113281,0.5436280369758606,0.050000000745058,0.035667810589075,293.19512939453125,297.1499938964844,293.1499938964844,0.0264551043510437,-997.55419921875,304.15289306640625,0.6819036602973938,0.0941989123821258,0.0903375744819641,293.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0257873535156,0.5436280369758606,0.050000000745058,0.2290732711553573,295.0263061523437,291.1499938964844,274.8881530761719,272.3082275390625,279.1481628417969,295.08551025390625,295.0282287597656,1.0,0.1557914316654205,0.661508321762085,0.661508321762085,0.338491678237915,1.0,-0.5390926003456116,0.4254739582538605,0.1136186644434928,0.2681122422218323,0.0,0.0,0.0,25.224220275878903,25.0,11.97523307800293,-8649.5537109375,32.089942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,310.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1940486282110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001969346776604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831240,293.39410400390625,297.1499938964844,293.1499938964844,0.002492559608072,-162.1753387451172,297.95831298828125,0.5436280369758606,0.050000000745058,0.0458586141467094,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0257873535156,0.5436280369758606,0.050000000745058,0.0482913292944431,293.4569396972656,297.1499938964844,293.1499938964844,0.0055131809785962,-268.6201171875,301.2632141113281,0.5436280369758606,0.050000000745058,0.035667810589075,293.19512939453125,297.1499938964844,293.1499938964844,0.0264551043510437,-997.55419921875,304.15289306640625,0.6819036602973938,0.0941989123821258,0.0903375744819641,293.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0257873535156,0.5436280369758606,0.050000000745058,0.2290732711553573,295.0263061523437,291.1499938964844,274.8881530761719,272.3082275390625,279.1481628417969,295.08551025390625,295.0282287597656,1.0,0.1557914316654205,0.661508321762085,0.661508321762085,0.338491678237915,1.0,-0.5390926003456116,0.4254739582538605,0.1136186644434928,0.2681122422218323,0.0,0.0,0.0,25.224220275878903,25.0,11.97523307800293,-8649.5537109375,32.089942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,310.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1940486282110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001969346776604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
