time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831300,293.393798828125,297.1499938964844,293.1499938964844,0.0024669223930686,-160.4823455810547,297.9320373535156,0.5436279773712158,0.050000000745058,0.0458586141467094,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.030029296875,0.5436279773712158,0.050000000745058,0.0482913292944431,293.4576416015625,297.1499938964844,293.1499938964844,0.0054712370038032,-266.82550048828125,301.2259216308594,0.5436279773712158,0.050000000745058,0.035667810589075,293.1944885253906,297.1499938964844,293.1499938964844,0.0261987466365098,-992.4219360351562,304.15283203125,0.6807677149772644,0.0937524363398552,0.0899149924516677,293.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.030029296875,0.5436279773712158,0.050000000745058,0.2290732711553573,295.030517578125,291.1499938964844,274.8833312988281,272.3058776855469,279.1478881835937,295.08551025390625,295.0324401855469,1.0,0.1557380557060241,0.6613819003105164,0.6613819003105164,0.3386180996894836,1.0,-0.5385854840278625,0.4249805212020874,0.1136049926280975,0.2677745521068573,0.0,0.0,0.0,25.22067070007324,25.0,11.746893882751465,-8643.580078125,32.03974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,310.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1939178556203842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001968019787454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831360,293.3935546875,297.1499938964844,293.1499938964844,0.0024412691127508,-158.78900146484375,297.9057006835937,0.5436261892318726,0.050000000745058,0.0458586290478706,295.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0342102050781,0.5436261892318726,0.050000000745058,0.0482913441956043,293.4584045410156,297.1499938964844,293.1499938964844,0.0054293335415422,-265.0256652832031,301.1884460449219,0.5436261892318726,0.050000000745058,0.0356678217649459,293.19390869140625,297.1499938964844,293.1499938964844,0.0259447321295738,-987.30859375,304.1528015136719,0.679628849029541,0.0933069214224815,0.0894929692149162,293.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0342102050781,0.5436261892318726,0.050000000745058,0.2290733605623245,295.0346984863281,291.1499938964844,274.8779602050781,272.3035888671875,279.1476135253906,295.08551025390625,295.0365905761719,1.0,0.1556854248046875,0.6612401008605957,0.6612401008605957,0.3387599289417267,1.0,-0.5380792021751404,0.4244756996631622,0.1136034950613975,0.2674217224121094,0.0,0.0,0.0,25.217435836791992,25.0,11.548450469970703,-8637.6298828125,31.989953994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,310.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937892735004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966714771697,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831420,293.3931884765625,297.1499938964844,293.1499938964844,0.0023899432271718,-155.40289306640625,297.85284423828125,0.5436187982559204,0.050000000745058,0.0458586886525154,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0423889160156,0.5436187982559204,0.050000000745058,0.0482914075255394,293.4600830078125,297.1499938964844,293.1499938964844,0.0053456691093742,-261.4109191894531,301.1129150390625,0.5436187982559204,0.050000000745058,0.0356678701937198,293.1927795410156,297.1499938964844,293.1499938964844,0.025445107370615,-977.1659545898438,304.1526794433594,0.6773524284362793,0.0924219340085983,0.0886535570025444,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0423889160156,0.5436187982559204,0.050000000745058,0.2290736436843872,295.0428466796875,291.1499938964844,274.86529541015625,272.2992248535156,279.14697265625,295.08551025390625,295.0447082519531,1.0,0.1555822193622589,0.660908043384552,0.660908043384552,0.3390919268131256,1.0,-0.5370723605155945,0.4234328866004944,0.1136394813656807,0.2666701078414917,0.0,0.0,0.0,25.21166038513184,25.0,11.232292175292969,-8625.8505859375,31.89170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,310.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935376524925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964161056093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831480,293.3931884765625,297.1499938964844,293.1499938964844,0.0023899432271718,-155.40289306640625,297.85284423828125,0.5436187982559204,0.050000000745058,0.0458586886525154,295.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0423889160156,0.5436187982559204,0.050000000745058,0.0482914075255394,293.4600830078125,297.1499938964844,293.1499938964844,0.0053456691093742,-261.4109191894531,301.1129150390625,0.5436187982559204,0.050000000745058,0.0356678701937198,293.1927795410156,297.1499938964844,293.1499938964844,0.025445107370615,-977.1659545898438,304.1526794433594,0.6773524284362793,0.0924219340085983,0.0886535570025444,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0423889160156,0.5436187982559204,0.050000000745058,0.2290736436843872,295.0428466796875,291.1499938964844,274.86529541015625,272.2992248535156,279.14697265625,295.08551025390625,295.0447082519531,1.0,0.1555822193622589,0.660908043384552,0.660908043384552,0.3390919268131256,1.0,-0.5370723605155945,0.4234328866004944,0.1136394813656807,0.2666701078414917,0.0,0.0,0.0,25.21166038513184,25.0,11.232292175292969,-8625.8505859375,31.89170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,310.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935376524925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964161056093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831540,293.3929443359375,297.1499938964844,293.1499938964844,0.0023386480752378,-152.02101135253906,297.79986572265625,0.5436080694198608,0.050000000745058,0.0458587743341922,295.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.05035400390625,0.5436080694198608,0.050000000745058,0.0482914969325065,293.4619140625,297.1499938964844,293.1499938964844,0.0052622370421886,-257.7777099609375,301.0367736816406,0.5436080694198608,0.050000000745058,0.0356679335236549,293.1917419433594,297.1499938964844,293.1499938964844,0.0249588061124086,-967.1796264648438,304.1526184082031,0.6750932931900024,0.0915497541427612,0.0878249183297157,293.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.05035400390625,0.5436080694198608,0.050000000745058,0.2290740758180618,295.05084228515625,291.1499938964844,274.8500061035156,272.2951354980469,279.1463317871094,295.0854187011719,295.0526428222656,1.0,0.1554815173149109,0.6605082154273987,0.6605082154273987,0.3394918143749237,1.0,-0.536078691482544,0.4223473966121673,0.1137313246726989,0.2658564150333404,0.0,0.0,0.0,25.20648193359375,25.0,10.998390197753906,-8614.30078125,31.7954216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,310.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1932921558618545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001961669768206,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831600,293.3929443359375,297.1499938964844,293.1499938964844,0.0023386480752378,-152.02101135253906,297.79986572265625,0.5436080694198608,0.050000000745058,0.0458587743341922,295.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.05035400390625,0.5436080694198608,0.050000000745058,0.0482914969325065,293.4619140625,297.1499938964844,293.1499938964844,0.0052622370421886,-257.7777099609375,301.0367736816406,0.5436080694198608,0.050000000745058,0.0356679335236549,293.1917419433594,297.1499938964844,293.1499938964844,0.0249588061124086,-967.1796264648438,304.1526184082031,0.6750932931900024,0.0915497541427612,0.0878249183297157,293.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.05035400390625,0.5436080694198608,0.050000000745058,0.2290740758180618,295.05084228515625,291.1499938964844,274.8500061035156,272.2951354980469,279.1463317871094,295.0854187011719,295.0526428222656,1.0,0.1554815173149109,0.6605082154273987,0.6605082154273987,0.3394918143749237,1.0,-0.536078691482544,0.4223473966121673,0.1137313246726989,0.2658564150333404,0.0,0.0,0.0,25.20648193359375,25.0,10.998390197753906,-8614.30078125,31.7954216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,310.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1932921558618545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001961669768206,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831660,293.3927001953125,297.1499938964844,293.1499938964844,0.0022874528076499,-148.64767456054688,297.74688720703125,0.5435962080955505,0.050000000745058,0.0458588674664497,295.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581970214844,0.5435962080955505,0.050000000745058,0.0482915937900543,293.4638366699219,297.1499938964844,293.1499938964844,0.0051791346631944,-254.1303558349609,300.9601135253906,0.5435962080955505,0.050000000745058,0.0356680080294609,293.19073486328125,297.1499938964844,293.1499938964844,0.0244880504906177,-957.3984985351562,304.15252685546875,0.6728688478469849,0.0906955003738403,0.0870120301842689,293.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581970214844,0.5435962080955505,0.050000000745058,0.2290745377540588,295.0586853027344,291.1499938964844,274.8326721191406,272.2906188964844,279.145751953125,295.0852355957031,295.0604553222656,1.0,0.155383214354515,0.6600533127784729,0.6600533127784729,0.3399467170238495,1.0,-0.5351040363311768,0.4212321937084198,0.1138718426227569,0.2650010883808136,0.0,0.0,0.0,25.20158767700196,25.0,10.828431129455566,-8603.0048828125,31.70133781433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,310.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1930516064167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001959228393388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831720,293.3927001953125,297.1499938964844,293.1499938964844,0.0022874528076499,-148.64767456054688,297.74688720703125,0.5435962080955505,0.050000000745058,0.0458588674664497,295.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581970214844,0.5435962080955505,0.050000000745058,0.0482915937900543,293.4638366699219,297.1499938964844,293.1499938964844,0.0051791346631944,-254.1303558349609,300.9601135253906,0.5435962080955505,0.050000000745058,0.0356680080294609,293.19073486328125,297.1499938964844,293.1499938964844,0.0244880504906177,-957.3984985351562,304.15252685546875,0.6728688478469849,0.0906955003738403,0.0870120301842689,293.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0581970214844,0.5435962080955505,0.050000000745058,0.2290745377540588,295.0586853027344,291.1499938964844,274.8326721191406,272.2906188964844,279.145751953125,295.0852355957031,295.0604553222656,1.0,0.155383214354515,0.6600533127784729,0.6600533127784729,0.3399467170238495,1.0,-0.5351040363311768,0.4212321937084198,0.1138718426227569,0.2650010883808136,0.0,0.0,0.0,25.20158767700196,25.0,10.828431129455566,-8603.0048828125,31.70133781433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,310.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1930516064167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001959228393388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831780,293.3924865722656,297.1499938964844,293.1499938964844,0.0022363748867064,-145.2838134765625,297.6939697265625,0.5435852408409119,0.050000000745058,0.0458589531481266,295.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0659484863281,0.5435852408409119,0.050000000745058,0.0482916831970214,293.4657287597656,297.1499938964844,293.1499938964844,0.0050964578986167,-250.47320556640625,300.88311767578125,0.5435852408409119,0.050000000745058,0.0356680750846862,293.18975830078125,297.1499938964844,293.1499938964844,0.02403468452394,-947.8660888671876,304.1524353027344,0.670694887638092,0.0898638591170311,0.0862194076180458,293.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0659484863281,0.5435852408409119,0.050000000745058,0.2290749549865722,295.06640625,291.1499938964844,274.8139953613281,272.2848815917969,279.14532470703125,295.0848693847656,295.06817626953125,1.0,0.1552872508764267,0.659562349319458,0.659562349319458,0.340437650680542,1.0,-0.5341536402702332,0.420106291770935,0.1140473484992981,0.2641318738460541,0.0,0.0,0.0,25.196733474731445,25.0,10.707571029663086,-8592.01171875,31.60970497131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,310.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1928150951862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001956828054971,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831840,293.3924865722656,297.1499938964844,293.1499938964844,0.0022363748867064,-145.2838134765625,297.6939697265625,0.5435852408409119,0.050000000745058,0.0458589531481266,295.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0659484863281,0.5435852408409119,0.050000000745058,0.0482916831970214,293.4657287597656,297.1499938964844,293.1499938964844,0.0050964578986167,-250.47320556640625,300.88311767578125,0.5435852408409119,0.050000000745058,0.0356680750846862,293.18975830078125,297.1499938964844,293.1499938964844,0.02403468452394,-947.8660888671876,304.1524353027344,0.670694887638092,0.0898638591170311,0.0862194076180458,293.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0659484863281,0.5435852408409119,0.050000000745058,0.2290749549865722,295.06640625,291.1499938964844,274.8139953613281,272.2848815917969,279.14532470703125,295.0848693847656,295.06817626953125,1.0,0.1552872508764267,0.659562349319458,0.659562349319458,0.340437650680542,1.0,-0.5341536402702332,0.420106291770935,0.1140473484992981,0.2641318738460541,0.0,0.0,0.0,25.196733474731445,25.0,10.707571029663086,-8592.01171875,31.60970497131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,310.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1928150951862335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001956828054971,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831900,293.3923645019531,297.1499938964844,293.1499938964844,0.0022108987905085,-143.60667419433594,297.66754150390625,0.5435804128646851,0.050000000745058,0.0458589904010295,295.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0697937011719,0.5435804128646851,0.050000000745058,0.0482917241752147,293.4666748046875,297.1499938964844,293.1499938964844,0.0050552990287542,-248.6420135498047,300.84454345703125,0.5435804128646851,0.050000000745058,0.0356681048870086,293.1892395019531,297.1499938964844,293.1499938964844,0.0238150265067815,-943.2059326171876,304.15240478515625,0.6696309447288513,0.0894577056169509,0.0858319550752639,293.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0697937011719,0.5435804128646851,0.050000000745058,0.2290751487016677,295.0702514648437,291.1499938964844,274.8041687011719,272.28155517578125,279.1451110839844,295.0846252441406,295.0719909667969,1.0,0.1552401781082153,0.6593040823936462,0.6593040823936462,0.3406958878040313,1.0,-0.533689022064209,0.4195410311222076,0.1141479834914207,0.2636933028697967,0.0,0.0,0.0,25.194271087646484,25.0,10.652565002441406,-8586.6455078125,31.56489372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,310.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1926982402801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00019556422194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
831960,293.3922424316406,297.1499938964844,293.1499938964844,0.0021854706574231,-141.93313598632812,297.64117431640625,0.5435760617256165,0.050000000745058,0.0458590239286422,295.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0736083984375,0.5435760617256165,0.050000000745058,0.0482917614281177,293.4675598144531,297.1499938964844,293.1499938964844,0.0050142677500844,-246.80963134765625,300.8058776855469,0.5435760617256165,0.050000000745058,0.0356681309640407,293.1887512207031,297.1499938964844,293.1499938964844,0.0236002076417207,-938.6211547851562,304.15234375,0.6685839891433716,0.0890584588050842,0.0854508429765701,293.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0736083984375,0.5435760617256165,0.050000000745058,0.2290753275156021,295.07403564453125,291.1499938964844,274.79400634765625,272.2779541015625,279.1449584960937,295.0843505859375,295.0758056640625,1.0,0.1551937162876129,0.6590376496315002,0.6590376496315002,0.3409623801708221,1.0,-0.5332319736480713,0.4189748764038086,0.1142570972442627,0.2632525563240051,0.0,0.0,0.0,25.191768646240234,25.0,10.594740867614746,-8581.37109375,31.52078056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,310.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1925823241472244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001954465697053,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832020,293.3919677734375,297.1499938964844,293.1499938964844,0.0021347927395254,-138.59922790527344,297.58856201171875,0.5435691475868225,0.050000000745058,0.0458590798079967,295.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0811462402344,0.5435691475868225,0.050000000745058,0.0482918173074722,293.4693298339844,297.1499938964844,293.1499938964844,0.0049326233565807,-243.143310546875,300.7284545898437,0.5435691475868225,0.050000000745058,0.035668171942234,293.187744140625,297.1499938964844,293.1499938964844,0.0231854785233736,-929.6913452148438,304.1522521972656,0.6665447354316711,0.0882816761732101,0.0847088098526001,293.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0811462402344,0.5435691475868225,0.050000000745058,0.2290755957365036,295.08160400390625,291.1499938964844,274.7726745605469,272.2698059082031,279.14459228515625,295.0836181640625,295.0833435058594,1.0,0.1551026999950409,0.6584805250167847,0.6584805250167847,0.3415194749832153,1.0,-0.5323419570922852,0.4178412854671478,0.1145006716251373,0.2623654305934906,0.0,0.0,0.0,25.186607360839844,25.0,10.457512855529783,-8571.103515625,31.434743881225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,310.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1923534274101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001952142774825,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832080,293.3919677734375,297.1499938964844,293.1499938964844,0.0021347927395254,-138.59922790527344,297.58856201171875,0.5435691475868225,0.050000000745058,0.0458590798079967,295.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0811462402344,0.5435691475868225,0.050000000745058,0.0482918173074722,293.4693298339844,297.1499938964844,293.1499938964844,0.0049326233565807,-243.143310546875,300.7284545898437,0.5435691475868225,0.050000000745058,0.035668171942234,293.187744140625,297.1499938964844,293.1499938964844,0.0231854785233736,-929.6913452148438,304.1522521972656,0.6665447354316711,0.0882816761732101,0.0847088098526001,293.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0811462402344,0.5435691475868225,0.050000000745058,0.2290755957365036,295.08160400390625,291.1499938964844,274.7726745605469,272.2698059082031,279.14459228515625,295.0836181640625,295.0833435058594,1.0,0.1551026999950409,0.6584805250167847,0.6584805250167847,0.3415194749832153,1.0,-0.5323419570922852,0.4178412854671478,0.1145006716251373,0.2623654305934906,0.0,0.0,0.0,25.186607360839844,25.0,10.457512855529783,-8571.103515625,31.434743881225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,310.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1923534274101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001952142774825,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832140,293.3916015625,297.1499938964844,293.1499938964844,0.0020843436941504,-135.28244018554688,297.5361633300781,0.5435646772384644,0.050000000745058,0.0458591170608997,295.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0885925292969,0.5435646772384644,0.050000000745058,0.0482918582856655,293.47100830078125,297.1499938964844,293.1499938964844,0.0048515293747186,-239.4757537841797,300.65087890625,0.5435646772384644,0.050000000745058,0.0356682017445564,293.18670654296875,297.1499938964844,293.1499938964844,0.0227910056710243,-921.09765625,304.15216064453125,0.6645832061767578,0.0875352695584297,0.0839950740337371,293.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0885925292969,0.5435646772384644,0.050000000745058,0.2290757745504379,295.0890197753906,291.1499938964844,274.75,272.2604675292969,279.144287109375,295.0826721191406,295.0907287597656,1.0,0.1550143212080001,0.6578918099403381,0.6578918099403381,0.3421081900596618,1.0,-0.5314857363700867,0.4167076349258423,0.1147781088948249,0.2614716291427612,0.0,0.0,0.0,25.18121910095215,25.0,10.278657913208008,-8561.2177734375,31.351741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,310.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1921288967132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001949863944901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832200,293.3916015625,297.1499938964844,293.1499938964844,0.0020843436941504,-135.28244018554688,297.5361633300781,0.5435646772384644,0.050000000745058,0.0458591170608997,295.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0885925292969,0.5435646772384644,0.050000000745058,0.0482918582856655,293.47100830078125,297.1499938964844,293.1499938964844,0.0048515293747186,-239.4757537841797,300.65087890625,0.5435646772384644,0.050000000745058,0.0356682017445564,293.18670654296875,297.1499938964844,293.1499938964844,0.0227910056710243,-921.09765625,304.15216064453125,0.6645832061767578,0.0875352695584297,0.0839950740337371,293.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0885925292969,0.5435646772384644,0.050000000745058,0.2290757745504379,295.0890197753906,291.1499938964844,274.75,272.2604675292969,279.144287109375,295.0826721191406,295.0907287597656,1.0,0.1550143212080001,0.6578918099403381,0.6578918099403381,0.3421081900596618,1.0,-0.5314857363700867,0.4167076349258423,0.1147781088948249,0.2614716291427612,0.0,0.0,0.0,25.18121910095215,25.0,10.278657913208008,-8561.2177734375,31.351741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,310.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1921288967132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001949863944901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832260,293.3912048339844,297.1499938964844,293.1499938964844,0.0020341186318546,-131.98269653320312,297.48394775390625,0.5435628294944763,0.050000000745058,0.0458591319620609,295.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.09588623046875,0.5435628294944763,0.050000000745058,0.0482918731868267,293.4725646972656,297.1499938964844,293.1499938964844,0.0047709681093692,-235.8074951171875,300.5731811523437,0.5435628294944763,0.050000000745058,0.0356682129204273,293.1856384277344,297.1499938964844,293.1499938964844,0.0224171634763479,-912.859375,304.1520690917969,0.6627045273780823,0.0868207737803459,0.0833111703395843,293.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.09588623046875,0.5435628294944763,0.050000000745058,0.2290758639574051,295.0963134765625,291.1499938964844,274.7260131835937,272.2499389648437,279.1439514160156,295.08154296875,295.09796142578125,1.0,0.1549286693334579,0.6572720408439636,0.6572720408439636,0.3427279591560364,1.0,-0.5306651592254639,0.4155756533145904,0.1150895208120346,0.2605720162391662,0.0,0.0,0.0,25.17558860778809,25.0,10.04836654663086,-8551.7177734375,31.27190971374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,310.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1919093877077102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001947636337717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832320,293.3912048339844,297.1499938964844,293.1499938964844,0.0020341186318546,-131.98269653320312,297.48394775390625,0.5435628294944763,0.050000000745058,0.0458591319620609,295.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.09588623046875,0.5435628294944763,0.050000000745058,0.0482918731868267,293.4725646972656,297.1499938964844,293.1499938964844,0.0047709681093692,-235.8074951171875,300.5731811523437,0.5435628294944763,0.050000000745058,0.0356682129204273,293.1856384277344,297.1499938964844,293.1499938964844,0.0224171634763479,-912.859375,304.1520690917969,0.6627045273780823,0.0868207737803459,0.0833111703395843,293.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.09588623046875,0.5435628294944763,0.050000000745058,0.2290758639574051,295.0963134765625,291.1499938964844,274.7260131835937,272.2499389648437,279.1439514160156,295.08154296875,295.09796142578125,1.0,0.1549286693334579,0.6572720408439636,0.6572720408439636,0.3427279591560364,1.0,-0.5306651592254639,0.4155756533145904,0.1150895208120346,0.2605720162391662,0.0,0.0,0.0,25.17558860778809,25.0,10.04836654663086,-8551.7177734375,31.27190971374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,310.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1919093877077102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001947636337717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832380,293.39068603515625,297.1499938964844,293.1499938964844,0.0019842481706291,-128.7086944580078,297.4319152832031,0.5435636639595032,0.050000000745058,0.0458591282367706,295.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1029968261719,0.5435636639595032,0.050000000745058,0.0482918694615364,293.4739990234375,297.1499938964844,293.1499938964844,0.0046910815872251,-232.14634704589844,300.495361328125,0.5435636639595032,0.050000000745058,0.0356682129204273,293.1845397949219,297.1499938964844,293.1499938964844,0.0220640655606985,-904.9910278320312,304.1519775390625,0.6609126329421997,0.0861393064260482,0.0826582163572311,293.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1029968261719,0.5435636639595032,0.050000000745058,0.2290758490562439,295.1033935546875,291.1499938964844,274.7006530761719,272.2381896972656,279.1436462402344,295.0801696777344,295.1050109863281,1.0,0.1548458933830261,0.6566218137741089,0.6566218137741089,0.3433781862258911,1.0,-0.5298815369606018,0.4144466519355774,0.1154348775744438,0.259667158126831,0.0,0.0,0.0,25.169713973999023,25.0,9.762012481689451,-8542.60546875,31.19535446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,310.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1916957646608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001945468393387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832440,293.39068603515625,297.1499938964844,293.1499938964844,0.0019842481706291,-128.7086944580078,297.4319152832031,0.5435636639595032,0.050000000745058,0.0458591282367706,295.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1029968261719,0.5435636639595032,0.050000000745058,0.0482918694615364,293.4739990234375,297.1499938964844,293.1499938964844,0.0046910815872251,-232.14634704589844,300.495361328125,0.5435636639595032,0.050000000745058,0.0356682129204273,293.1845397949219,297.1499938964844,293.1499938964844,0.0220640655606985,-904.9910278320312,304.1519775390625,0.6609126329421997,0.0861393064260482,0.0826582163572311,293.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1029968261719,0.5435636639595032,0.050000000745058,0.2290758490562439,295.1033935546875,291.1499938964844,274.7006530761719,272.2381896972656,279.1436462402344,295.0801696777344,295.1050109863281,1.0,0.1548458933830261,0.6566218137741089,0.6566218137741089,0.3433781862258911,1.0,-0.5298815369606018,0.4144466519355774,0.1154348775744438,0.259667158126831,0.0,0.0,0.0,25.169713973999023,25.0,9.762012481689451,-8542.60546875,31.19535446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,310.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1916957646608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001945468393387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832500,293.3904113769531,297.1499938964844,293.1499938964844,0.0019593625329434,-127.07600402832033,297.4059753417969,0.543565034866333,0.050000000745058,0.04585912078619,295.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1064453125,0.543565034866333,0.050000000745058,0.0482918620109558,293.47467041015625,297.1499938964844,293.1499938964844,0.0046512852422893,-230.31411743164065,300.4564208984375,0.543565034866333,0.050000000745058,0.0356682054698467,293.1839904785156,297.1499938964844,293.1499938964844,0.0218954589217901,-901.2027587890624,304.15191650390625,0.6600508689880371,0.0858114808797836,0.0823438987135887,293.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1064453125,0.543565034866333,0.050000000745058,0.2290758043527603,295.1068420410156,291.1499938964844,274.6875,272.2318420410156,279.1434936523437,295.0793762207031,295.1084289550781,1.0,0.1548056453466415,0.6562853455543518,0.6562853455543518,0.3437146246433258,1.0,-0.5295042395591736,0.4138838052749634,0.1156204268336296,0.2592130303382873,0.0,0.0,0.0,25.16668701171875,25.0,9.597393989562988,-8538.1982421875,31.158361434936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,310.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1915914863348007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001944410032592,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832560,293.3901062011719,297.1499938964844,293.1499938964844,0.0019346139160916,-125.45293426513672,297.3800964355469,0.5435671210289001,0.050000000745058,0.0458591058850288,295.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.10986328125,0.5435671210289001,0.050000000745058,0.0482918471097946,293.4753112792969,297.1499938964844,293.1499938964844,0.0046117394231259,-228.4879302978516,300.41748046875,0.5435671210289001,0.050000000745058,0.0356681942939758,293.1834411621094,297.1499938964844,293.1499938964844,0.0217319689691066,-897.5100708007812,304.15185546875,0.6592115163803101,0.0854922384023666,0.0820375233888626,293.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.10986328125,0.5435671210289001,0.050000000745058,0.2290757298469543,295.1102600097656,291.1499938964844,274.67401123046875,272.2252197265625,279.1433410644531,295.0785522460937,295.11181640625,1.0,0.1547661274671554,0.6559414863586426,0.6559414863586426,0.3440585136413574,1.0,-0.5291364192962646,0.4133219718933105,0.1158144399523735,0.2587575912475586,0.0,0.0,0.0,25.163604736328125,25.0,9.419395446777344,-8533.888671875,31.12220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,310.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1914889961481094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001943369861692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832620,293.3894348144531,297.1499938964844,293.1499938964844,0.001885445206426,-122.23045349121094,297.3285522460937,0.5435740947723389,0.050000000745058,0.0458590537309646,295.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.116455078125,0.5435740947723389,0.050000000745058,0.0482917912304401,293.4762268066406,297.1499938964844,293.1499938964844,0.0045337509363889,-224.87057495117188,300.340087890625,0.5435740947723389,0.050000000745058,0.0356681533157825,293.1822509765625,297.1499938964844,293.1499938964844,0.02142252959311,-890.4667358398438,304.1517639160156,0.6576147675514221,0.0848870575428009,0.0814535245299339,293.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.116455078125,0.5435740947723389,0.050000000745058,0.229075476527214,295.1168212890625,291.1499938964844,274.64599609375,272.2110290527344,279.1430358886719,295.0763854980469,295.1183166503906,1.0,0.1546895205974578,0.6552294492721558,0.6552294492721558,0.3447705209255218,1.0,-0.5284350514411926,0.4122041463851928,0.1162309348583221,0.2578441798686981,0.0,0.0,0.0,25.157102584838867,25.0,9.016233444213867,-8525.623046875,31.052791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,310.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1912899911403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001941350201377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832680,293.3894348144531,297.1499938964844,293.1499938964844,0.001885445206426,-122.23045349121094,297.3285522460937,0.5435740947723389,0.050000000745058,0.0458590537309646,295.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.116455078125,0.5435740947723389,0.050000000745058,0.0482917912304401,293.4762268066406,297.1499938964844,293.1499938964844,0.0045337509363889,-224.87057495117188,300.340087890625,0.5435740947723389,0.050000000745058,0.0356681533157825,293.1822509765625,297.1499938964844,293.1499938964844,0.02142252959311,-890.4667358398438,304.1517639160156,0.6576147675514221,0.0848870575428009,0.0814535245299339,293.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.116455078125,0.5435740947723389,0.050000000745058,0.229075476527214,295.1168212890625,291.1499938964844,274.64599609375,272.2110290527344,279.1430358886719,295.0763854980469,295.1183166503906,1.0,0.1546895205974578,0.6552294492721558,0.6552294492721558,0.3447705209255218,1.0,-0.5284350514411926,0.4122041463851928,0.1162309348583221,0.2578441798686981,0.0,0.0,0.0,25.157102584838867,25.0,9.016233444213867,-8525.623046875,31.052791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,310.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1912899911403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001941350201377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832740,293.3885498046875,297.1499938964844,293.1499938964844,0.0018368266755715,-119.0469207763672,297.27734375,0.5435872673988342,0.050000000745058,0.0458589568734169,295.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12274169921875,0.5435872673988342,0.050000000745058,0.048291690647602,293.4766845703125,297.1499938964844,293.1499938964844,0.004456999246031,-221.2911529541016,300.2633056640625,0.5435872673988342,0.050000000745058,0.0356680788099765,293.1809387207031,297.1499938964844,293.1499938964844,0.0211408622562885,-883.991455078125,304.1516418457031,0.6561570763587952,0.0843350291252136,0.0809178426861763,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12274169921875,0.5435872673988342,0.050000000745058,0.2290749847888946,295.12310791015625,291.1499938964844,274.6166687011719,272.19561767578125,279.1427307128906,295.07342529296875,295.12451171875,1.0,0.1546164602041244,0.6544855833053589,0.6544855833053589,0.3455144166946411,1.0,-0.5277913212776184,0.4111029803752899,0.1166883260011673,0.2569333016872406,0.0,0.0,0.0,25.149808883666992,25.0,8.52429485321045,-8517.9462890625,30.987972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,310.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1911001354455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001939423527801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832800,293.3885498046875,297.1499938964844,293.1499938964844,0.0018368266755715,-119.0469207763672,297.27734375,0.5435872673988342,0.050000000745058,0.0458589568734169,295.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.12274169921875,0.5435872673988342,0.050000000745058,0.048291690647602,293.4766845703125,297.1499938964844,293.1499938964844,0.004456999246031,-221.2911529541016,300.2633056640625,0.5435872673988342,0.050000000745058,0.0356680788099765,293.1809387207031,297.1499938964844,293.1499938964844,0.0211408622562885,-883.991455078125,304.1516418457031,0.6561570763587952,0.0843350291252136,0.0809178426861763,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.12274169921875,0.5435872673988342,0.050000000745058,0.2290749847888946,295.12310791015625,291.1499938964844,274.6166687011719,272.19561767578125,279.1427307128906,295.07342529296875,295.12451171875,1.0,0.1546164602041244,0.6544855833053589,0.6544855833053589,0.3455144166946411,1.0,-0.5277913212776184,0.4111029803752899,0.1166883260011673,0.2569333016872406,0.0,0.0,0.0,25.149808883666992,25.0,8.52429485321045,-8517.9462890625,30.987972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,310.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1911001354455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001939423527801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832860,293.3874816894531,297.1499938964844,293.1499938964844,0.0017887881258502,-115.90454864501952,297.2264709472656,0.5436059832572937,0.050000000745058,0.0458588190376758,295.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286315917969,0.5436059832572937,0.050000000745058,0.0482915453612804,293.4769287109375,297.1499938964844,293.1499938964844,0.004381158389151,-217.73681640625,300.186767578125,0.5436059832572937,0.050000000745058,0.0356679707765579,293.1795349121094,297.1499938964844,293.1499938964844,0.0208873227238655,-878.1088256835938,304.1515197753906,0.6548425555229187,0.0838347151875495,0.0804321691393852,293.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286315917969,0.5436059832572937,0.050000000745058,0.2290742993354797,295.12896728515625,291.1499938964844,274.58599853515625,272.17901611328125,279.1424255371094,295.0700378417969,295.1302795410156,1.0,0.154547318816185,0.6537125706672668,0.6537125706672668,0.3462874293327331,1.0,-0.5272071361541748,0.4100220203399658,0.1171851232647895,0.256027489900589,0.0,0.0,0.0,25.141830444335938,25.0,7.937019348144531,-8510.8623046875,30.928016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,310.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1909213066101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001937608612934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832920,293.3874816894531,297.1499938964844,293.1499938964844,0.0017887881258502,-115.90454864501952,297.2264709472656,0.5436059832572937,0.050000000745058,0.0458588190376758,295.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286315917969,0.5436059832572937,0.050000000745058,0.0482915453612804,293.4769287109375,297.1499938964844,293.1499938964844,0.004381158389151,-217.73681640625,300.186767578125,0.5436059832572937,0.050000000745058,0.0356679707765579,293.1795349121094,297.1499938964844,293.1499938964844,0.0208873227238655,-878.1088256835938,304.1515197753906,0.6548425555229187,0.0838347151875495,0.0804321691393852,293.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286315917969,0.5436059832572937,0.050000000745058,0.2290742993354797,295.12896728515625,291.1499938964844,274.58599853515625,272.17901611328125,279.1424255371094,295.0700378417969,295.1302795410156,1.0,0.154547318816185,0.6537125706672668,0.6537125706672668,0.3462874293327331,1.0,-0.5272071361541748,0.4100220203399658,0.1171851232647895,0.256027489900589,0.0,0.0,0.0,25.141830444335938,25.0,7.937019348144531,-8510.8623046875,30.928016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,310.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1909213066101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001937608612934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
832980,293.3862609863281,297.1499938964844,293.1499938964844,0.0017412544693797,-112.7986068725586,297.1758728027344,0.543628454208374,0.050000000745058,0.0458586513996124,295.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.13409423828125,0.543628454208374,0.050000000745058,0.0482913665473461,293.47705078125,297.1499938964844,293.1499938964844,0.0043060802854597,-214.20245361328125,300.1102905273437,0.543628454208374,0.050000000745058,0.0356678403913974,293.1781005859375,297.1499938964844,293.1499938964844,0.0206593424081802,-872.7750854492188,304.1513977050781,0.6536571979522705,0.0833813250064849,0.0799920558929443,293.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.13409423828125,0.543628454208374,0.050000000745058,0.2290734648704528,295.1343994140625,291.1499938964844,274.5539855957031,272.1611633300781,279.14215087890625,295.06646728515625,295.1355895996094,1.0,0.1544823348522186,0.652911901473999,0.652911901473999,0.347088098526001,1.0,-0.5266773700714111,0.4089582562446594,0.1177191287279129,0.2551240026950836,0.0,0.0,0.0,25.133495330810547,25.0,7.280447959899902,-8504.3095703125,30.872726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,310.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1907550543546676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001935921318363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833040,293.3862609863281,297.1499938964844,293.1499938964844,0.0017412544693797,-112.7986068725586,297.1758728027344,0.543628454208374,0.050000000745058,0.0458586513996124,295.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.13409423828125,0.543628454208374,0.050000000745058,0.0482913665473461,293.47705078125,297.1499938964844,293.1499938964844,0.0043060802854597,-214.20245361328125,300.1102905273437,0.543628454208374,0.050000000745058,0.0356678403913974,293.1781005859375,297.1499938964844,293.1499938964844,0.0206593424081802,-872.7750854492188,304.1513977050781,0.6536571979522705,0.0833813250064849,0.0799920558929443,293.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.13409423828125,0.543628454208374,0.050000000745058,0.2290734648704528,295.1343994140625,291.1499938964844,274.5539855957031,272.1611633300781,279.14215087890625,295.06646728515625,295.1355895996094,1.0,0.1544823348522186,0.652911901473999,0.652911901473999,0.347088098526001,1.0,-0.5266773700714111,0.4089582562446594,0.1177191287279129,0.2551240026950836,0.0,0.0,0.0,25.133495330810547,25.0,7.280447959899902,-8504.3095703125,30.872726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,310.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1907550543546676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001935921318363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
