time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833100,293.3856201171875,297.1499938964844,293.1499938964844,0.00171767140273,-111.2589340209961,297.1506652832031,0.543640673160553,0.050000000745058,0.0458585619926452,295.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.543640673160553,0.050000000745058,0.0482912734150886,293.4770812988281,297.1499938964844,293.1499938964844,0.004268828779459,-212.4432373046875,300.07208251953125,0.543640673160553,0.050000000745058,0.0356677696108818,293.1773376464844,297.1499938964844,293.1499938964844,0.0205542296171188,-870.3017578125,304.1513366699219,0.6531091332435608,0.0831710919737815,0.079787902534008,293.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.543640673160553,0.050000000745058,0.2290730029344558,295.13690185546875,291.1499938964844,274.5375061035156,272.1517944335937,279.1419982910156,295.0646057128906,295.1380615234375,1.0,0.1544514298439026,0.6525014042854309,0.6525014042854309,0.3474985957145691,1.0,-0.5264315009117126,0.4084318280220032,0.1179996877908706,0.2546721398830414,0.0,0.0,0.0,25.129268646240234,25.0,6.935820579528809,-8501.2177734375,30.846769332885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,310.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1906770169734954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001935129257617,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833160,293.3849182128906,297.1499938964844,293.1499938964844,0.0016942238435149,-109.72895050048828,297.12548828125,0.5436533093452454,0.050000000745058,0.0458584651350975,295.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1390380859375,0.5436533093452454,0.050000000745058,0.0482911728322505,293.47705078125,297.1499938964844,293.1499938964844,0.0042317775078117,-210.68995666503903,300.0339050292969,0.5436533093452454,0.050000000745058,0.0356676951050758,293.1766052246094,297.1499938964844,293.1499938964844,0.0204546693712472,-867.9508056640625,304.1512756347656,0.6525890231132507,0.0829713195562362,0.0795937329530716,293.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1390380859375,0.5436533093452454,0.050000000745058,0.2290725260972976,295.1393127441406,291.1499938964844,274.5206604003906,272.1421203613281,279.1418762207031,295.0627136230469,295.1404113769531,1.0,0.1544215679168701,0.652084231376648,0.652084231376648,0.3479157388210296,1.0,-0.526197612285614,0.4079086482524872,0.1182889565825462,0.2542198002338409,0.0,0.0,0.0,25.125030517578125,25.0,6.585232257843018,-8498.2451171875,30.82189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937866210937,310.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1906024366617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001934372412506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833220,293.3835144042969,297.1499938964844,293.1499938964844,0.0016478601610288,-106.70591735839844,297.07525634765625,0.5436797142028809,0.050000000745058,0.0458582676947116,295.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1435241699219,0.5436797142028809,0.050000000745058,0.0482909642159938,293.4769592285156,297.1499938964844,293.1499938964844,0.004158497788012,-207.2118225097656,299.9575500488281,0.5436797142028809,0.050000000745058,0.0356675423681736,293.17510986328125,297.1499938964844,293.1499938964844,0.0202704090625047,-863.57861328125,304.1511535644531,0.6516236662864685,0.0825997740030288,0.0792322382330894,293.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1435241699219,0.5436797142028809,0.050000000745058,0.2290715426206588,295.1437683105469,291.1499938964844,274.4859924316406,272.121826171875,279.1416015625,295.058837890625,295.14471435546875,1.0,0.1543647497892379,0.6512305736541748,0.6512305736541748,0.3487694263458252,1.0,-0.5257619023323059,0.4068694114685058,0.1188925057649612,0.253311425447464,0.0,0.0,0.0,25.11655616760254,25.0,5.875445365905762,-8492.625,30.77507209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,310.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1904630064964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001932957384269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833280,293.3835144042969,297.1499938964844,293.1499938964844,0.0016478601610288,-106.70591735839844,297.07525634765625,0.5436797142028809,0.050000000745058,0.0458582676947116,295.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1435241699219,0.5436797142028809,0.050000000745058,0.0482909642159938,293.4769592285156,297.1499938964844,293.1499938964844,0.004158497788012,-207.2118225097656,299.9575500488281,0.5436797142028809,0.050000000745058,0.0356675423681736,293.17510986328125,297.1499938964844,293.1499938964844,0.0202704090625047,-863.57861328125,304.1511535644531,0.6516236662864685,0.0825997740030288,0.0792322382330894,293.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1435241699219,0.5436797142028809,0.050000000745058,0.2290715426206588,295.1437683105469,291.1499938964844,274.4859924316406,272.121826171875,279.1416015625,295.058837890625,295.14471435546875,1.0,0.1543647497892379,0.6512305736541748,0.6512305736541748,0.3487694263458252,1.0,-0.5257619023323059,0.4068694114685058,0.1188925057649612,0.253311425447464,0.0,0.0,0.0,25.11655616760254,25.0,5.875445365905762,-8492.625,30.77507209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,310.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1904630064964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001932957384269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833340,293.3819885253906,297.1499938964844,293.1499938964844,0.0016018991591408,-103.71240997314452,297.0251770019531,0.5437071919441223,0.050000000745058,0.0458580628037452,295.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474609375,0.5437071919441223,0.050000000745058,0.0482907481491565,293.4767761230469,297.1499938964844,293.1499938964844,0.0040858360007405,-203.75045776367188,299.8812255859375,0.5437071919441223,0.050000000745058,0.0356673821806907,293.1736145019531,297.1499938964844,293.1499938964844,0.020106891170144,-859.675537109375,304.1510314941406,0.650763988494873,0.0822678953409195,0.0789088159799575,293.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474609375,0.5437071919441223,0.050000000745058,0.2290705144405365,295.1476745605469,291.1499938964844,274.45001220703125,272.1003112792969,279.1407775878906,295.0471496582031,295.1485290527344,1.0,0.1543121337890625,0.6502817273139954,0.6502817273139954,0.3497182726860046,1.0,-0.5253718495368958,0.4057891070842743,0.1195827424526214,0.2523463070392608,0.0,0.0,0.0,25.10814094543457,25.0,5.119637966156006,-8487.6513671875,30.73245429992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,310.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1903381496667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001931690203491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833400,293.3819885253906,297.1499938964844,293.1499938964844,0.0016018991591408,-103.71240997314452,297.0251770019531,0.5437071919441223,0.050000000745058,0.0458580628037452,295.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474609375,0.5437071919441223,0.050000000745058,0.0482907481491565,293.4767761230469,297.1499938964844,293.1499938964844,0.0040858360007405,-203.75045776367188,299.8812255859375,0.5437071919441223,0.050000000745058,0.0356673821806907,293.1736145019531,297.1499938964844,293.1499938964844,0.020106891170144,-859.675537109375,304.1510314941406,0.650763988494873,0.0822678953409195,0.0789088159799575,293.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1474609375,0.5437071919441223,0.050000000745058,0.2290705144405365,295.1476745605469,291.1499938964844,274.45001220703125,272.1003112792969,279.1407775878906,295.0471496582031,295.1485290527344,1.0,0.1543121337890625,0.6502817273139954,0.6502817273139954,0.3497182726860046,1.0,-0.5253718495368958,0.4057891070842743,0.1195827424526214,0.2523463070392608,0.0,0.0,0.0,25.10814094543457,25.0,5.119637966156006,-8487.6513671875,30.73245429992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,310.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1903381496667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001931690203491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833460,293.3805236816406,297.1499938964844,293.1499938964844,0.0015562473563477,-100.74256134033205,296.9750061035156,0.5437339544296265,0.050000000745058,0.0458578616380691,295.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1508178710937,0.5437339544296265,0.050000000745058,0.0482905395328998,293.4765930175781,297.1499938964844,293.1499938964844,0.0040137679316103,-200.306381225586,299.8047790527344,0.5437339544296265,0.050000000745058,0.0356672257184982,293.17218017578125,297.1499938964844,293.1499938964844,0.0199602451175451,-856.1591186523438,304.15093994140625,0.6499853730201721,0.0819640681147575,0.0786151885986328,293.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1508178710937,0.5437339544296265,0.050000000745058,0.2290695160627365,295.1510009765625,291.1499938964844,274.41265869140625,272.0775756835937,279.1395263671875,295.0094299316406,295.1517028808594,1.0,0.154263436794281,0.6491639614105225,0.6491639614105225,0.3508360385894775,1.0,-0.5250175595283508,0.404586911201477,0.1204306632280349,0.2512449026107788,0.0,0.0,0.0,25.100061416625977,25.0,4.2710862159729,-8483.087890625,30.69339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,310.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1902281194925308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001930573489516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833520,293.3805236816406,297.1499938964844,293.1499938964844,0.0015562473563477,-100.74256134033205,296.9750061035156,0.5437339544296265,0.050000000745058,0.0458578616380691,295.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1508178710937,0.5437339544296265,0.050000000745058,0.0482905395328998,293.4765930175781,297.1499938964844,293.1499938964844,0.0040137679316103,-200.306381225586,299.8047790527344,0.5437339544296265,0.050000000745058,0.0356672257184982,293.17218017578125,297.1499938964844,293.1499938964844,0.0199602451175451,-856.1591186523438,304.15093994140625,0.6499853730201721,0.0819640681147575,0.0786151885986328,293.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1508178710937,0.5437339544296265,0.050000000745058,0.2290695160627365,295.1510009765625,291.1499938964844,274.41265869140625,272.0775756835937,279.1395263671875,295.0094299316406,295.1517028808594,1.0,0.154263436794281,0.6491639614105225,0.6491639614105225,0.3508360385894775,1.0,-0.5250175595283508,0.404586911201477,0.1204306632280349,0.2512449026107788,0.0,0.0,0.0,25.100061416625977,25.0,4.2710862159729,-8483.087890625,30.69339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,310.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1902281194925308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001930573489516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833580,293.3791198730469,297.1499938964844,293.1499938964844,0.0015108889201655,-97.79475402832033,296.9245910644531,0.543757975101471,0.050000000745058,0.0458576828241348,295.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.15362548828125,0.543757975101471,0.050000000745058,0.0482903495430946,293.4764404296875,297.1499938964844,293.1499938964844,0.0039422293193638,-196.8765869140625,299.7280578613281,0.543757975101471,0.050000000745058,0.0356670878827571,293.1708068847656,297.1499938964844,293.1499938964844,0.0198256988078355,-852.9200439453125,304.1508483886719,0.649260401725769,0.081680841743946,0.0783420950174331,293.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.15362548828125,0.543757975101471,0.050000000745058,0.2290686219930648,295.1537780761719,291.1499938964844,274.3739929199219,272.0535888671875,279.1387023925781,294.9685363769531,295.1543884277344,1.0,0.1542183756828308,0.6479908227920532,0.6479908227920532,0.3520091772079468,1.0,-0.524688184261322,0.4033535122871399,0.1213346347212791,0.2500986754894256,0.0,0.0,0.0,25.092649459838867,25.0,3.580305576324463,-8478.6982421875,30.65719413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,310.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1901318728923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001929596910485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833640,293.3791198730469,297.1499938964844,293.1499938964844,0.0015108889201655,-97.79475402832033,296.9245910644531,0.543757975101471,0.050000000745058,0.0458576828241348,295.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.15362548828125,0.543757975101471,0.050000000745058,0.0482903495430946,293.4764404296875,297.1499938964844,293.1499938964844,0.0039422293193638,-196.8765869140625,299.7280578613281,0.543757975101471,0.050000000745058,0.0356670878827571,293.1708068847656,297.1499938964844,293.1499938964844,0.0198256988078355,-852.9200439453125,304.1508483886719,0.649260401725769,0.081680841743946,0.0783420950174331,293.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.15362548828125,0.543757975101471,0.050000000745058,0.2290686219930648,295.1537780761719,291.1499938964844,274.3739929199219,272.0535888671875,279.1387023925781,294.9685363769531,295.1543884277344,1.0,0.1542183756828308,0.6479908227920532,0.6479908227920532,0.3520091772079468,1.0,-0.524688184261322,0.4033535122871399,0.1213346347212791,0.2500986754894256,0.0,0.0,0.0,25.092649459838867,25.0,3.580305576324463,-8478.6982421875,30.65719413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,310.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1901318728923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001929596910485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833700,293.3784484863281,297.1499938964844,293.1499938964844,0.0014882578980177,-96.32489013671876,296.8993835449219,0.5437689423561096,0.050000000745058,0.0458576008677482,295.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1548767089844,0.5437689423561096,0.050000000745058,0.0482902638614177,293.47637939453125,297.1499938964844,293.1499938964844,0.0039065363816916,-195.1610717773437,299.6896057128906,0.5437689423561096,0.050000000745058,0.0356670245528221,293.1701354980469,297.1499938964844,293.1499938964844,0.0197627078741788,-851.3992309570312,304.1508178710937,0.6489177346229553,0.0815474018454551,0.0782131254673004,293.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1548767089844,0.5437689423561096,0.050000000745058,0.2290682196617126,295.1549987792969,291.1499938964844,274.3541564941406,272.0411376953125,279.138427734375,294.9476623535156,295.1555480957031,1.0,0.1541971564292907,0.6473891139030457,0.6473891139030457,0.3526109158992767,1.0,-0.5245326161384583,0.4027294218540191,0.121803194284439,0.2495127171278,0.0,0.0,0.0,25.08917236328125,25.0,3.295700788497925,-8476.5908203125,30.6401309967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,310.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1900885105133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000192915671505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833760,293.3777770996094,297.1499938964844,293.1499938964844,0.0014657645951956,-94.86446380615234,296.8741455078125,0.5437795519828796,0.050000000745058,0.0458575226366519,295.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.156005859375,0.5437795519828796,0.050000000745058,0.0482901781797409,293.476318359375,297.1499938964844,293.1499938964844,0.0038710501976311,-193.45260620117188,299.651123046875,0.5437795519828796,0.050000000745058,0.035666961222887,293.16949462890625,297.1499938964844,293.1499938964844,0.0197025910019874,-849.945068359375,304.1507873535156,0.6485892534255981,0.0814197957515716,0.0780894607305526,293.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.156005859375,0.5437795519828796,0.050000000745058,0.2290678173303604,295.1561279296875,291.1499938964844,274.3340148925781,272.02838134765625,279.13818359375,294.9265441894531,295.1566467285156,1.0,0.1541767418384552,0.646778404712677,0.646778404712677,0.353221595287323,1.0,-0.5243834853172302,0.4021016061306,0.1222818493843078,0.2489192485809326,0.0,0.0,0.0,25.08580780029297,25.0,3.042386293411255,-8474.5595703125,30.62374687194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,310.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1900479048490524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001928744604811,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833820,293.3764343261719,297.1499938964844,293.1499938964844,0.0014210152439773,-91.96027374267578,296.8237609863281,0.5437999367713928,0.050000000745058,0.0458573698997497,295.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1580810546875,0.5437999367713928,0.050000000745058,0.048290017992258,293.4761962890625,297.1499938964844,293.1499938964844,0.003800444304943,-190.04470825195312,299.5741271972656,0.5437999367713928,0.050000000745058,0.0356668420135974,293.1682434082031,297.1499938964844,293.1499938964844,0.0195910055190324,-847.2384033203125,304.15069580078125,0.6479766964912415,0.0811824351549148,0.0778585970401763,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1580810546875,0.5437999367713928,0.050000000745058,0.2290670573711395,295.1581726074219,291.1499938964844,274.29266357421875,272.0019226074219,279.13775634765625,294.883544921875,295.1586303710937,1.0,0.1541381478309631,0.6455315947532654,0.6455315947532654,0.3544683754444122,1.0,-0.5241049528121948,0.4008361995220184,0.1232687532901763,0.2477104514837265,0.0,0.0,0.0,25.079301834106445,25.0,2.60368275642395,-8470.748046875,30.59297561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,310.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899739950895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927994453581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833880,293.3764343261719,297.1499938964844,293.1499938964844,0.0014210152439773,-91.96027374267578,296.8237609863281,0.5437999367713928,0.050000000745058,0.0458573698997497,295.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1580810546875,0.5437999367713928,0.050000000745058,0.048290017992258,293.4761962890625,297.1499938964844,293.1499938964844,0.003800444304943,-190.04470825195312,299.5741271972656,0.5437999367713928,0.050000000745058,0.0356668420135974,293.1682434082031,297.1499938964844,293.1499938964844,0.0195910055190324,-847.2384033203125,304.15069580078125,0.6479766964912415,0.0811824351549148,0.0778585970401763,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1580810546875,0.5437999367713928,0.050000000745058,0.2290670573711395,295.1581726074219,291.1499938964844,274.29266357421875,272.0019226074219,279.13775634765625,294.883544921875,295.1586303710937,1.0,0.1541381478309631,0.6455315947532654,0.6455315947532654,0.3544683754444122,1.0,-0.5241049528121948,0.4008361995220184,0.1232687532901763,0.2477104514837265,0.0,0.0,0.0,25.079301834106445,25.0,2.60368275642395,-8470.748046875,30.59297561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,310.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899739950895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927994453581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
833940,293.37506103515625,297.1499938964844,293.1499938964844,0.0013765803305432,-89.07803344726562,296.7735290527344,0.5438200235366821,0.050000000745058,0.0458572208881378,295.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.5438200235366821,0.050000000745058,0.0482898615300655,293.4760131835937,297.1499938964844,293.1499938964844,0.0037303026765584,-186.6482086181641,299.4971618652344,0.5438200235366821,0.050000000745058,0.0356667265295982,293.1669921875,297.1499938964844,293.1499938964844,0.0194922126829624,-844.8338012695312,304.150634765625,0.6474327445030212,0.0809723138809204,0.0776529088616371,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.5438200235366821,0.050000000745058,0.2290663123130798,295.1599426269531,291.1499938964844,274.25,271.9742431640625,279.13739013671875,294.8392333984375,295.1603088378906,1.0,0.1541026830673217,0.644250214099884,0.644250214099884,0.3557497859001159,1.0,-0.5238566994667053,0.3995595574378967,0.1242971494793891,0.2464727163314819,0.0,0.0,0.0,25.072986602783203,25.0,2.232561111450196,-8467.3271484375,30.565105438232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,310.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899094134569168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927339180838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834000,293.37506103515625,297.1499938964844,293.1499938964844,0.0013765803305432,-89.07803344726562,296.7735290527344,0.5438200235366821,0.050000000745058,0.0458572208881378,295.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.5438200235366821,0.050000000745058,0.0482898615300655,293.4760131835937,297.1499938964844,293.1499938964844,0.0037303026765584,-186.6482086181641,299.4971618652344,0.5438200235366821,0.050000000745058,0.0356667265295982,293.1669921875,297.1499938964844,293.1499938964844,0.0194922126829624,-844.8338012695312,304.150634765625,0.6474327445030212,0.0809723138809204,0.0776529088616371,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.5438200235366821,0.050000000745058,0.2290663123130798,295.1599426269531,291.1499938964844,274.25,271.9742431640625,279.13739013671875,294.8392333984375,295.1603088378906,1.0,0.1541026830673217,0.644250214099884,0.644250214099884,0.3557497859001159,1.0,-0.5238566994667053,0.3995595574378967,0.1242971494793891,0.2464727163314819,0.0,0.0,0.0,25.072986602783203,25.0,2.232561111450196,-8467.3271484375,30.565105438232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,310.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899094134569168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927339180838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834060,293.3736572265625,297.1499938964844,293.1499938964844,0.0013325460022315,-86.22308349609375,296.7235107421875,0.5438403487205505,0.050000000745058,0.0458570681512355,295.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1613464355469,0.5438403487205505,0.050000000745058,0.0482897013425827,293.4757385253906,297.1499938964844,293.1499938964844,0.00366075290367,-183.26983642578125,299.4203491210937,0.5438403487205505,0.050000000745058,0.0356666073203086,293.165771484375,297.1499938964844,293.1499938964844,0.0194067284464836,-842.7465209960938,304.15057373046875,0.6469630002975464,0.0807911604642868,0.0774741545319557,293.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1613464355469,0.5438403487205505,0.050000000745058,0.2290655523538589,295.16143798828125,291.1499938964844,274.2059936523437,271.9453125,279.13702392578125,294.7934265136719,295.1617431640625,1.0,0.1540702581405639,0.6429346799850464,0.6429346799850464,0.3570653200149536,1.0,-0.5236407518386841,0.3982730209827423,0.1253677159547805,0.2452062666416168,0.0,0.0,0.0,25.066740036010746,25.0,1.899399280548096,-8464.3271484375,30.54020500183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,310.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.18985316157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926768163684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834120,293.3736572265625,297.1499938964844,293.1499938964844,0.0013325460022315,-86.22308349609375,296.7235107421875,0.5438403487205505,0.050000000745058,0.0458570681512355,295.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1613464355469,0.5438403487205505,0.050000000745058,0.0482897013425827,293.4757385253906,297.1499938964844,293.1499938964844,0.00366075290367,-183.26983642578125,299.4203491210937,0.5438403487205505,0.050000000745058,0.0356666073203086,293.165771484375,297.1499938964844,293.1499938964844,0.0194067284464836,-842.7465209960938,304.15057373046875,0.6469630002975464,0.0807911604642868,0.0774741545319557,293.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1613464355469,0.5438403487205505,0.050000000745058,0.2290655523538589,295.16143798828125,291.1499938964844,274.2059936523437,271.9453125,279.13702392578125,294.7934265136719,295.1617431640625,1.0,0.1540702581405639,0.6429346799850464,0.6429346799850464,0.3570653200149536,1.0,-0.5236407518386841,0.3982730209827423,0.1253677159547805,0.2452062666416168,0.0,0.0,0.0,25.066740036010746,25.0,1.899399280548096,-8464.3271484375,30.54020500183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,310.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.18985316157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926768163684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834180,293.3721923828125,297.1499938964844,293.1499938964844,0.0012889261124655,-83.39615631103516,296.6737670898437,0.543861448764801,0.050000000745058,0.045856911689043,295.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1626281738281,0.543861448764801,0.050000000745058,0.0482895374298095,293.475341796875,297.1499938964844,293.1499938964844,0.003591805929318,-179.9108428955078,299.3437194824219,0.543861448764801,0.050000000745058,0.0356664881110191,293.16455078125,297.1499938964844,293.1499938964844,0.0193349830806255,-840.9899291992188,304.1505126953125,0.6465715765953064,0.0806403309106826,0.0773237347602844,293.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1626281738281,0.543861448764801,0.050000000745058,0.2290647625923156,295.1626892089844,291.1499938964844,274.1606750488281,271.9151306152344,279.1366882324219,294.74609375,295.1629638671875,1.0,0.1540408432483673,0.6415852904319763,0.6415852904319763,0.3584147095680237,1.0,-0.52345871925354,0.3969774842262268,0.1264812499284744,0.2439110279083252,0.0,0.0,0.0,25.06048393249512,25.0,1.5830448865890503,-8461.7607421875,30.51835060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,310.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898046284914016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926275726873,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834240,293.3721923828125,297.1499938964844,293.1499938964844,0.0012889261124655,-83.39615631103516,296.6737670898437,0.543861448764801,0.050000000745058,0.045856911689043,295.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1626281738281,0.543861448764801,0.050000000745058,0.0482895374298095,293.475341796875,297.1499938964844,293.1499938964844,0.003591805929318,-179.9108428955078,299.3437194824219,0.543861448764801,0.050000000745058,0.0356664881110191,293.16455078125,297.1499938964844,293.1499938964844,0.0193349830806255,-840.9899291992188,304.1505126953125,0.6465715765953064,0.0806403309106826,0.0773237347602844,293.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1626281738281,0.543861448764801,0.050000000745058,0.2290647625923156,295.1626892089844,291.1499938964844,274.1606750488281,271.9151306152344,279.1366882324219,294.74609375,295.1629638671875,1.0,0.1540408432483673,0.6415852904319763,0.6415852904319763,0.3584147095680237,1.0,-0.52345871925354,0.3969774842262268,0.1264812499284744,0.2439110279083252,0.0,0.0,0.0,25.06048393249512,25.0,1.5830448865890503,-8461.7607421875,30.51835060119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,310.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898046284914016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926275726873,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834300,293.3714599609375,297.1499938964844,293.1499938964844,0.0012672685552388,-81.99298858642578,296.64898681640625,0.5438724160194397,0.050000000745058,0.0458568297326564,295.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1631774902344,0.5438724160194397,0.050000000745058,0.0482894480228424,293.4750671386719,297.1499938964844,293.1499938964844,0.0035575449001044,-178.23822021484375,299.30548095703125,0.5438724160194397,0.050000000745058,0.035666424781084,293.1639404296875,297.1499938964844,293.1499938964844,0.0193046946078538,-840.2470703125,304.15045166015625,0.6464081406593323,0.0805773586034774,0.0772601887583732,293.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1631774902344,0.5438724160194397,0.050000000745058,0.2290643602609634,295.1632385253906,291.1499938964844,274.13751220703125,271.89959716796875,279.13653564453125,294.7218017578125,295.1634521484375,1.0,0.1540273576974868,0.6408976316452026,0.6408976316452026,0.3591023683547973,1.0,-0.5233817100524902,0.3963268101215362,0.1270548999309539,0.243252620100975,0.0,0.0,0.0,25.057336807250977,25.0,1.4262653589248655,-8460.650390625,30.50865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,310.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897833198308944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926059485413,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834360,293.37066650390625,297.1499938964844,293.1499938964844,0.001245726714842,-80.59757232666016,296.62432861328125,0.5438836216926575,0.050000000745058,0.0458567440509796,295.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1636657714844,0.5438836216926575,0.050000000745058,0.0482893623411655,293.47479248046875,297.1499938964844,293.1499938964844,0.0035234494134783,-176.5714569091797,299.267333984375,0.5438836216926575,0.050000000745058,0.0356663577258586,293.163330078125,297.1499938964844,293.1499938964844,0.0192780196666717,-839.5921630859375,304.1504211425781,0.6462658047676086,0.0805224999785423,0.0772042274475097,293.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1636657714844,0.5438836216926575,0.050000000745058,0.22906394302845,295.1636962890625,291.1499938964844,274.114013671875,271.8837280273437,279.1363525390625,294.69708251953125,295.1639099121094,1.0,0.1540146321058273,0.6402016878128052,0.6402016878128052,0.3597983419895172,1.0,-0.5233137607574463,0.3956742286682129,0.1276395320892334,0.2425871193408966,0.0,0.0,0.0,25.054168701171875,25.0,1.268031120300293,-8459.65234375,30.4997673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,310.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897638589143753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925862015923,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834420,293.3690795898437,297.1499938964844,293.1499938964844,0.0012030374491587,-77.83300018310547,296.5751953125,0.5439068675041199,0.050000000745058,0.0458565726876258,295.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644592285156,0.5439068675041199,0.050000000745058,0.0482891798019409,293.4740905761719,297.1499938964844,293.1499938964844,0.0034558258485049,-173.2593994140625,299.1912841796875,0.5439068675041199,0.050000000745058,0.0356662236154079,293.1620788574219,297.1499938964844,293.1499938964844,0.0192349608987569,-838.533935546875,304.1503601074219,0.6460413336753845,0.0804358199238777,0.0771140083670616,293.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644592285156,0.5439068675041199,0.050000000745058,0.2290630787611007,295.1645202636719,291.1499938964844,274.0660095214844,271.8510437011719,279.1360168457031,294.6466369628906,295.1646728515625,1.0,0.1539913713932037,0.6387863755226135,0.6387863755226135,0.3612136244773865,1.0,-0.5232038497924805,0.3943633139133453,0.1288405358791351,0.2412349581718444,0.0,0.0,0.0,25.047771453857425,25.0,0.942110538482666,-8457.96875,30.484254837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,310.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897301822900772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925520191434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834480,293.3690795898437,297.1499938964844,293.1499938964844,0.0012030374491587,-77.83300018310547,296.5751953125,0.5439068675041199,0.050000000745058,0.0458565726876258,295.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644592285156,0.5439068675041199,0.050000000745058,0.0482891798019409,293.4740905761719,297.1499938964844,293.1499938964844,0.0034558258485049,-173.2593994140625,299.1912841796875,0.5439068675041199,0.050000000745058,0.0356662236154079,293.1620788574219,297.1499938964844,293.1499938964844,0.0192349608987569,-838.533935546875,304.1503601074219,0.6460413336753845,0.0804358199238777,0.0771140083670616,293.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644592285156,0.5439068675041199,0.050000000745058,0.2290630787611007,295.1645202636719,291.1499938964844,274.0660095214844,271.8510437011719,279.1360168457031,294.6466369628906,295.1646728515625,1.0,0.1539913713932037,0.6387863755226135,0.6387863755226135,0.3612136244773865,1.0,-0.5232038497924805,0.3943633139133453,0.1288405358791351,0.2412349581718444,0.0,0.0,0.0,25.047771453857425,25.0,0.942110538482666,-8457.96875,30.484254837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,310.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897301822900772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925520191434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834540,293.3674011230469,297.1499938964844,293.1499938964844,0.0011608130298554,-75.0995101928711,296.5263977050781,0.5439314842224121,0.050000000745058,0.0458563901484012,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650390625,0.5439314842224121,0.050000000745058,0.0482889860868454,293.4732360839844,297.1499938964844,293.1499938964844,0.003388833021745,-169.97064208984375,299.1155700683594,0.5439314842224121,0.050000000745058,0.0356660783290863,293.1608581542969,297.1499938964844,293.1499938964844,0.0192071888595819,-837.8510131835938,304.1502990722656,0.6459066867828369,0.0803835317492485,0.0770561397075653,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650390625,0.5439314842224121,0.050000000745058,0.2290621548891067,295.1650390625,291.1499938964844,274.01666259765625,271.817138671875,279.1357116699219,294.5946350097656,295.1651611328125,1.0,0.1539713740348816,0.6373389959335327,0.6373389959335327,0.3626610040664673,1.0,-0.5231326818466187,0.3930462896823883,0.1300863772630691,0.2398551255464553,0.0,0.0,0.0,25.04127311706543,25.0,0.5979747772216797,-8456.73828125,30.47212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,310.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897042840719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925257383845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834600,293.3674011230469,297.1499938964844,293.1499938964844,0.0011608130298554,-75.0995101928711,296.5263977050781,0.5439314842224121,0.050000000745058,0.0458563901484012,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650390625,0.5439314842224121,0.050000000745058,0.0482889860868454,293.4732360839844,297.1499938964844,293.1499938964844,0.003388833021745,-169.97064208984375,299.1155700683594,0.5439314842224121,0.050000000745058,0.0356660783290863,293.1608581542969,297.1499938964844,293.1499938964844,0.0192071888595819,-837.8510131835938,304.1502990722656,0.6459066867828369,0.0803835317492485,0.0770561397075653,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650390625,0.5439314842224121,0.050000000745058,0.2290621548891067,295.1650390625,291.1499938964844,274.01666259765625,271.817138671875,279.1357116699219,294.5946350097656,295.1651611328125,1.0,0.1539713740348816,0.6373389959335327,0.6373389959335327,0.3626610040664673,1.0,-0.5231326818466187,0.3930462896823883,0.1300863772630691,0.2398551255464553,0.0,0.0,0.0,25.04127311706543,25.0,0.5979747772216797,-8456.73828125,30.47212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,310.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897042840719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925257383845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834660,293.3656005859375,297.1499938964844,293.1499938964844,0.0011191180674359,-72.40120697021484,296.4779663085937,0.5439574122428894,0.050000000745058,0.0458561927080154,295.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1653137207031,0.5439574122428894,0.050000000745058,0.0482887811958789,293.47222900390625,297.1499938964844,293.1499938964844,0.0033225573133677,-166.7102508544922,299.04022216796875,0.5439574122428894,0.050000000745058,0.0356659293174743,293.1595764160156,297.1499938964844,293.1499938964844,0.0191945005208253,-837.5397338867188,304.15020751953125,0.6458608508110046,0.0803651586174964,0.0770302340388298,293.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1653137207031,0.5439574122428894,0.050000000745058,0.2290611863136291,295.16534423828125,291.1499938964844,273.96600341796875,271.7819519042969,279.1354064941406,294.5413513183594,295.1653747558594,1.0,0.1539545804262161,0.6358616352081299,0.6358616352081299,0.3641383647918701,1.0,-0.5230997204780579,0.3917239308357239,0.1313757896423339,0.2384486496448516,0.0,0.0,0.0,25.034671783447266,25.0,0.2309082895517349,-8455.9443359375,30.463321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,310.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896861940622329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925073738675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834720,293.3656005859375,297.1499938964844,293.1499938964844,0.0011191180674359,-72.40120697021484,296.4779663085937,0.5439574122428894,0.050000000745058,0.0458561927080154,295.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1653137207031,0.5439574122428894,0.050000000745058,0.0482887811958789,293.47222900390625,297.1499938964844,293.1499938964844,0.0033225573133677,-166.7102508544922,299.04022216796875,0.5439574122428894,0.050000000745058,0.0356659293174743,293.1595764160156,297.1499938964844,293.1499938964844,0.0191945005208253,-837.5397338867188,304.15020751953125,0.6458608508110046,0.0803651586174964,0.0770302340388298,293.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1653137207031,0.5439574122428894,0.050000000745058,0.2290611863136291,295.16534423828125,291.1499938964844,273.96600341796875,271.7819519042969,279.1354064941406,294.5413513183594,295.1653747558594,1.0,0.1539545804262161,0.6358616352081299,0.6358616352081299,0.3641383647918701,1.0,-0.5230997204780579,0.3917239308357239,0.1313757896423339,0.2384486496448516,0.0,0.0,0.0,25.034671783447266,25.0,0.2309082895517349,-8455.9443359375,30.463321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,310.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896861940622329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925073738675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834780,293.3637390136719,297.1499938964844,293.1499938964844,0.0010779591975733,-69.73851776123047,296.429931640625,0.5439848303794861,0.050000000745058,0.045855987817049,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.16534423828125,0.5439848303794861,0.050000000745058,0.0482885651290416,293.47100830078125,297.1499938964844,293.1499938964844,0.0032570725306868,-163.4827880859375,298.9653625488281,0.5439848303794861,0.050000000745058,0.0356657691299915,293.1582946777344,297.1499938964844,293.1499938964844,0.0191977657377719,-837.6222534179688,304.150146484375,0.6459090709686279,0.0803831070661544,0.0770381167531013,293.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16534423828125,0.5439848303794861,0.050000000745058,0.2290601581335067,295.16534423828125,291.1499938964844,273.9140014648437,271.7455139160156,279.13507080078125,294.486328125,295.1653137207031,1.0,0.1539411544799804,0.6343509554862976,0.6343509554862976,0.3656490445137024,1.0,-0.5231072306632996,0.3903944194316864,0.1327128261327743,0.2370135486125946,0.0,0.0,0.0,25.02794647216797,25.0,-0.165559321641922,-8455.6142578125,30.4580307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,310.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896765232086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001924975658766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834840,293.3637390136719,297.1499938964844,293.1499938964844,0.0010779591975733,-69.73851776123047,296.429931640625,0.5439848303794861,0.050000000745058,0.045855987817049,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.16534423828125,0.5439848303794861,0.050000000745058,0.0482885651290416,293.47100830078125,297.1499938964844,293.1499938964844,0.0032570725306868,-163.4827880859375,298.9653625488281,0.5439848303794861,0.050000000745058,0.0356657691299915,293.1582946777344,297.1499938964844,293.1499938964844,0.0191977657377719,-837.6222534179688,304.150146484375,0.6459090709686279,0.0803831070661544,0.0770381167531013,293.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16534423828125,0.5439848303794861,0.050000000745058,0.2290601581335067,295.16534423828125,291.1499938964844,273.9140014648437,271.7455139160156,279.13507080078125,294.486328125,295.1653137207031,1.0,0.1539411544799804,0.6343509554862976,0.6343509554862976,0.3656490445137024,1.0,-0.5231072306632996,0.3903944194316864,0.1327128261327743,0.2370135486125946,0.0,0.0,0.0,25.02794647216797,25.0,-0.165559321641922,-8455.6142578125,30.4580307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,310.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896765232086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001924975658766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
