time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834900,293.3627624511719,297.1499938964844,293.1499938964844,0.0010576472850516,-68.4248046875,296.40606689453125,0.5439994931221008,0.050000000745058,0.0458558797836303,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1652526855469,0.5439994931221008,0.050000000745058,0.0482884496450424,293.4702453613281,297.1499938964844,293.1499938964844,0.0032248676288872,-161.8935546875,298.92828369140625,0.5439994931221008,0.050000000745058,0.0356656834483146,293.1576538085937,297.1499938964844,293.1499938964844,0.0192058328539133,-837.8223266601562,304.15008544921875,0.6459715366363525,0.0804075226187706,0.0770557224750518,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1652526855469,0.5439994931221008,0.050000000745058,0.2290596067905426,295.1652526855469,291.1499938964844,273.88751220703125,271.7268371582031,279.13482666015625,294.4569396972656,295.1651611328125,1.0,0.1539356708526611,0.6335741281509399,0.6335741281509399,0.3664259016513824,1.0,-0.5231273770332336,0.3897197246551513,0.1334076225757599,0.2362779229879379,0.0,0.0,0.0,25.02447891235352,25.0,-0.3856407105922699,-8455.650390625,30.45675277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,310.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896748840808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001924958924064,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
834960,293.3617553710937,297.1499938964844,293.1499938964844,0.0010374800767749,-67.1207046508789,296.38232421875,0.5440151691436768,0.050000000745058,0.0458557605743408,294.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650695800781,0.5440151691436768,0.050000000745058,0.0482883267104625,293.4693298339844,297.1499938964844,293.1499938964844,0.0031929644756019,-160.31809997558594,298.8914794921875,0.5440151691436768,0.050000000745058,0.0356655940413475,293.156982421875,297.1499938964844,293.1499938964844,0.0192190892994403,-838.150390625,304.1500549316406,0.6460652947425842,0.080444186925888,0.0770843774080276,293.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1650695800781,0.5440151691436768,0.050000000745058,0.229059025645256,295.1650390625,291.1499938964844,273.86065673828125,271.70782470703125,279.1345520019531,294.4256591796875,295.1649475097656,1.0,0.1539310961961746,0.6327802538871765,0.6327802538871765,0.3672197759151459,1.0,-0.5231606364250183,0.389037013053894,0.134123608469963,0.2355284541845321,0.0,0.0,0.0,25.02087783813477,25.0,-0.626804530620575,-8455.8369140625,30.45653343200684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,310.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896755993366241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001924966200022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835020,293.3595886230469,297.1499938964844,293.1499938964844,0.0009976413566619,-64.54527282714844,296.33514404296875,0.5440494418144226,0.050000000745058,0.0458555072546005,294.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644287109375,0.5440494418144226,0.050000000745058,0.0482880547642707,293.4673156738281,297.1499938964844,293.1499938964844,0.003129873657599,-157.1995849609375,298.8184509277344,0.5440494418144226,0.050000000745058,0.0356653928756713,293.15557861328125,297.1499938964844,293.1499938964844,0.019261272624135,-839.192138671875,304.14996337890625,0.646346390247345,0.0805519223213195,0.0771748051047325,293.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644287109375,0.5440494418144226,0.050000000745058,0.2290577441453933,295.1643981933594,291.1499938964844,273.8059997558594,271.6688842773437,279.13409423828125,294.3603515625,295.1641845703125,1.0,0.1539247184991836,0.6311622858047485,0.6311622858047485,0.3688377141952514,1.0,-0.5232667326927185,0.3876650333404541,0.1356016844511032,0.2340056002140045,0.0,0.0,0.0,25.013301849365234,25.0,-1.1526662111282349,-8456.6083984375,30.459300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,310.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896844804286956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925056421896,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835080,293.3595886230469,297.1499938964844,293.1499938964844,0.0009976413566619,-64.54527282714844,296.33514404296875,0.5440494418144226,0.050000000745058,0.0458555072546005,294.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644287109375,0.5440494418144226,0.050000000745058,0.0482880547642707,293.4673156738281,297.1499938964844,293.1499938964844,0.003129873657599,-157.1995849609375,298.8184509277344,0.5440494418144226,0.050000000745058,0.0356653928756713,293.15557861328125,297.1499938964844,293.1499938964844,0.019261272624135,-839.192138671875,304.14996337890625,0.646346390247345,0.0805519223213195,0.0771748051047325,293.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1644287109375,0.5440494418144226,0.050000000745058,0.2290577441453933,295.1643981933594,291.1499938964844,273.8059997558594,271.6688842773437,279.13409423828125,294.3603515625,295.1641845703125,1.0,0.1539247184991836,0.6311622858047485,0.6311622858047485,0.3688377141952514,1.0,-0.5232667326927185,0.3876650333404541,0.1356016844511032,0.2340056002140045,0.0,0.0,0.0,25.013301849365234,25.0,-1.1526662111282349,-8456.6083984375,30.459300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,310.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1896844804286956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925056421896,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835140,293.3572998046875,297.1499938964844,293.1499938964844,0.000958485994488,-62.014949798583984,296.28839111328125,0.5440864562988281,0.050000000745058,0.0458552278578281,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.16339111328125,0.5440864562988281,0.050000000745058,0.0482877641916275,293.4651794433594,297.1499938964844,293.1499938964844,0.0030675965826958,-154.11793518066406,298.74591064453125,0.5440864562988281,0.050000000745058,0.035665176808834,293.1541442871094,297.1499938964844,293.1499938964844,0.0193232856690883,-840.7203369140625,304.1498718261719,0.6467437148094177,0.0807020291686058,0.0773066058754921,293.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16339111328125,0.5440864562988281,0.050000000745058,0.2290563583374023,295.163330078125,291.1499938964844,273.75,271.6286926269531,279.1337890625,294.2950744628906,295.1630249023437,1.0,0.1539221704006195,0.6295251250267029,0.6295251250267029,0.3704748749732971,1.0,-0.5234222412109375,0.3863008916378021,0.1371213793754577,0.2324682176113128,0.0,0.0,0.0,25.00545120239257,25.0,-1.703331708908081,-8457.8583984375,30.46624565124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,310.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897041350603103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925255783135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835200,293.3572998046875,297.1499938964844,293.1499938964844,0.000958485994488,-62.014949798583984,296.28839111328125,0.5440864562988281,0.050000000745058,0.0458552278578281,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.16339111328125,0.5440864562988281,0.050000000745058,0.0482877641916275,293.4651794433594,297.1499938964844,293.1499938964844,0.0030675965826958,-154.11793518066406,298.74591064453125,0.5440864562988281,0.050000000745058,0.035665176808834,293.1541442871094,297.1499938964844,293.1499938964844,0.0193232856690883,-840.7203369140625,304.1498718261719,0.6467437148094177,0.0807020291686058,0.0773066058754921,293.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16339111328125,0.5440864562988281,0.050000000745058,0.2290563583374023,295.163330078125,291.1499938964844,273.75,271.6286926269531,279.1337890625,294.2950744628906,295.1630249023437,1.0,0.1539221704006195,0.6295251250267029,0.6295251250267029,0.3704748749732971,1.0,-0.5234222412109375,0.3863008916378021,0.1371213793754577,0.2324682176113128,0.0,0.0,0.0,25.00545120239257,25.0,-1.703331708908081,-8457.8583984375,30.46624565124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,310.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897041350603103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925255783135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835260,293.3549194335937,297.1499938964844,293.1499938964844,0.0009199945488944,-59.52836608886719,296.2420349121094,0.5441253781318665,0.050000000745058,0.0458549372851848,294.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1619873046875,0.5441253781318665,0.050000000745058,0.048287458717823,293.46295166015625,297.1499938964844,293.1499938964844,0.0030060724820941,-151.0706329345703,298.6737670898437,0.5441253781318665,0.050000000745058,0.0356649495661258,293.1527099609375,297.1499938964844,293.1499938964844,0.0194035395979881,-842.6929321289062,304.1497802734375,0.6472458243370056,0.0808910802006721,0.0774758532643318,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1619873046875,0.5441253781318665,0.050000000745058,0.2290549129247665,295.1618957519531,291.1499938964844,273.6933288574219,271.5877990722656,279.1336975097656,294.2311096191406,295.1614990234375,1.0,0.1539234966039657,0.6278896927833557,0.6278896927833557,0.3721102774143219,1.0,-0.5236226320266724,0.3849587440490722,0.1386639028787613,0.2309393733739853,0.0,0.0,0.0,24.997533798217773,25.0,-2.253272771835327,-8459.5283203125,30.477140426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,310.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897350400686264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925569376908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835320,293.3549194335937,297.1499938964844,293.1499938964844,0.0009199945488944,-59.52836608886719,296.2420349121094,0.5441253781318665,0.050000000745058,0.0458549372851848,294.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1619873046875,0.5441253781318665,0.050000000745058,0.048287458717823,293.46295166015625,297.1499938964844,293.1499938964844,0.0030060724820941,-151.0706329345703,298.6737670898437,0.5441253781318665,0.050000000745058,0.0356649495661258,293.1527099609375,297.1499938964844,293.1499938964844,0.0194035395979881,-842.6929321289062,304.1497802734375,0.6472458243370056,0.0808910802006721,0.0774758532643318,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1619873046875,0.5441253781318665,0.050000000745058,0.2290549129247665,295.1618957519531,291.1499938964844,273.6933288574219,271.5877990722656,279.1336975097656,294.2311096191406,295.1614990234375,1.0,0.1539234966039657,0.6278896927833557,0.6278896927833557,0.3721102774143219,1.0,-0.5236226320266724,0.3849587440490722,0.1386639028787613,0.2309393733739853,0.0,0.0,0.0,24.997533798217773,25.0,-2.253272771835327,-8459.5283203125,30.477140426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,310.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897350400686264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001925569376908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835380,293.3524475097656,297.1499938964844,293.1499938964844,0.000882196763996,-57.08734130859375,296.1960754394531,0.5441663265228271,0.050000000745058,0.0458546318113803,294.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16015625,0.5441663265228271,0.050000000745058,0.048287134617567,293.46063232421875,297.1499938964844,293.1499938964844,0.0029454070609062,-148.06349182128906,298.60211181640625,0.5441663265228271,0.050000000745058,0.0356647111475467,293.1512451171875,297.1499938964844,293.1499938964844,0.0195023268461227,-845.1132202148438,304.1496887207031,0.6478534936904907,0.0811197757720947,0.077682726085186,293.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.16015625,0.5441663265228271,0.050000000745058,0.2290533781051635,295.1600341796875,291.1499938964844,273.6366577148437,271.5468444824219,279.1337585449219,294.16802978515625,295.1595764160156,1.0,0.1539288610219955,0.6262684464454651,0.6262684464454651,0.3737315535545349,1.0,-0.5238680243492126,0.3836495876312256,0.1402184069156646,0.2294384539127349,0.0,0.0,0.0,24.989612579345703,25.0,-2.7960634231567383,-8461.65234375,30.4920597076416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897778213024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926003606058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835440,293.3524475097656,297.1499938964844,293.1499938964844,0.000882196763996,-57.08734130859375,296.1960754394531,0.5441663265228271,0.050000000745058,0.0458546318113803,294.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16015625,0.5441663265228271,0.050000000745058,0.048287134617567,293.46063232421875,297.1499938964844,293.1499938964844,0.0029454070609062,-148.06349182128906,298.60211181640625,0.5441663265228271,0.050000000745058,0.0356647111475467,293.1512451171875,297.1499938964844,293.1499938964844,0.0195023268461227,-845.1132202148438,304.1496887207031,0.6478534936904907,0.0811197757720947,0.077682726085186,293.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.16015625,0.5441663265228271,0.050000000745058,0.2290533781051635,295.1600341796875,291.1499938964844,273.6366577148437,271.5468444824219,279.1337585449219,294.16802978515625,295.1595764160156,1.0,0.1539288610219955,0.6262684464454651,0.6262684464454651,0.3737315535545349,1.0,-0.5238680243492126,0.3836495876312256,0.1402184069156646,0.2294384539127349,0.0,0.0,0.0,24.989612579345703,25.0,-2.7960634231567383,-8461.65234375,30.4920597076416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1897778213024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926003606058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835500,293.3511657714844,297.1499938964844,293.1499938964844,0.00086356990505,-55.88462829589844,296.1732482910156,0.5441875457763672,0.050000000745058,0.0458544716238975,294.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1590881347656,0.5441875457763672,0.050000000745058,0.0482869669795036,293.4594116210937,297.1499938964844,293.1499938964844,0.0029154338408261,-146.57693481445312,298.5664978027344,0.5441875457763672,0.050000000745058,0.0356645882129669,293.1505126953125,297.1499938964844,293.1499938964844,0.0195582881569862,-846.4803466796875,304.149658203125,0.6481942534446716,0.0812479853630065,0.0777993276715278,293.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1590881347656,0.5441875457763672,0.050000000745058,0.2290525883436203,295.1589660644531,291.1499938964844,273.6083374023437,271.5263671875,279.1338195800781,294.1366577148437,295.158447265625,1.0,0.1539329588413238,0.6254626512527466,0.6254626512527466,0.374537318944931,1.0,-0.5240064263343811,0.3830061852931976,0.1410002559423446,0.2286973893642425,0.0,0.0,0.0,24.985654830932617,25.0,-3.0683295726776123,-8462.880859375,30.50093460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,310.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898034512996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926263794302,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835560,293.349853515625,297.1499938964844,293.1499938964844,0.0008450683671981,-54.69014739990234,296.1505432128906,0.5442091226577759,0.050000000745058,0.0458543114364147,294.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.157958984375,0.5442091226577759,0.050000000745058,0.0482867956161499,293.4581604003906,297.1499938964844,293.1499938964844,0.0028856096323579,-145.0972900390625,298.531005859375,0.5442091226577759,0.050000000745058,0.035664465278387,293.1497802734375,297.1499938964844,293.1499938964844,0.0196187384426593,-847.9541625976562,304.14959716796875,0.648560106754303,0.0813856348395347,0.0779248476028442,293.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.157958984375,0.5442091226577759,0.050000000745058,0.2290517687797546,295.1578063964844,291.1499938964844,273.5799865722656,271.505859375,279.13385009765625,294.1053466796875,295.1572570800781,1.0,0.1539380252361297,0.6246599555015564,0.6246599555015564,0.3753400146961212,1.0,-0.5241555571556091,0.3823701739311218,0.1417853683233261,0.227962464094162,0.0,0.0,0.0,24.98170280456543,25.0,-3.3418612480163574,-8464.224609375,30.51077079772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,310.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898320019245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001926553522935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835620,293.34722900390625,297.1499938964844,293.1499938964844,0.0008085294393822,-52.33150100708008,296.1053466796875,0.5442536473274231,0.050000000745058,0.0458539761602878,294.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1553649902344,0.5442536473274231,0.050000000745058,0.0482864454388618,293.4555969238281,297.1499938964844,293.1499938964844,0.0028265444561839,-142.16563415527344,298.4604187011719,0.5442536473274231,0.050000000745058,0.0356642045080661,293.1483459472656,297.1499938964844,293.1499938964844,0.0197525899857282,-851.2059936523438,304.1495056152344,0.6493632793426514,0.0816876590251922,0.0782012864947319,293.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1553649902344,0.5442536473274231,0.050000000745058,0.2290501147508621,295.1552124023437,291.1499938964844,273.5233459472656,271.4647827148437,279.13397216796875,294.04296875,295.154541015625,1.0,0.1539509445428848,0.6230647563934326,0.6230647563934326,0.3769352436065674,1.0,-0.5244841575622559,0.381119966506958,0.1433641761541366,0.2265108972787857,0.0,0.0,0.0,24.973817825317383,25.0,-3.890991449356079,-8467.240234375,30.533185958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,310.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898974627256393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927217817865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835680,293.34722900390625,297.1499938964844,293.1499938964844,0.0008085294393822,-52.33150100708008,296.1053466796875,0.5442536473274231,0.050000000745058,0.0458539761602878,294.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1553649902344,0.5442536473274231,0.050000000745058,0.0482864454388618,293.4555969238281,297.1499938964844,293.1499938964844,0.0028265444561839,-142.16563415527344,298.4604187011719,0.5442536473274231,0.050000000745058,0.0356642045080661,293.1483459472656,297.1499938964844,293.1499938964844,0.0197525899857282,-851.2059936523438,304.1495056152344,0.6493632793426514,0.0816876590251922,0.0782012864947319,293.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1553649902344,0.5442536473274231,0.050000000745058,0.2290501147508621,295.1552124023437,291.1499938964844,273.5233459472656,271.4647827148437,279.13397216796875,294.04296875,295.154541015625,1.0,0.1539509445428848,0.6230647563934326,0.6230647563934326,0.3769352436065674,1.0,-0.5244841575622559,0.381119966506958,0.1433641761541366,0.2265108972787857,0.0,0.0,0.0,24.973817825317383,25.0,-3.890991449356079,-8467.240234375,30.533185958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,310.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1898974627256393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927217817865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835740,293.3445129394531,297.1499938964844,293.1499938964844,0.0007727046613581,-50.0193977355957,296.0605773925781,0.544299840927124,0.050000000745058,0.0458536334335804,294.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1523742675781,0.544299840927124,0.050000000745058,0.0482860840857028,293.4529113769531,297.1499938964844,293.1499938964844,0.0027683731168508,-139.27700805664062,298.390380859375,0.544299840927124,0.050000000745058,0.0356639362871646,293.1468811035156,297.1499938964844,293.1499938964844,0.0199044737964868,-854.877197265625,304.1494140625,0.6502646803855896,0.082026407122612,0.0785126239061355,293.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1523742675781,0.544299840927124,0.050000000745058,0.2290483862161636,295.1521911621094,291.1499938964844,273.4666748046875,271.42364501953125,279.1341247558594,293.9811706542969,295.1514587402344,1.0,0.1539676934480667,0.6214843988418579,0.6214843988418579,0.3785155713558197,1.0,-0.5248545408248901,0.3799010515213012,0.1449534744024276,0.2250854820013046,0.0,0.0,0.0,24.96596908569336,25.0,-4.439575672149658,-8470.71484375,30.559389114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,310.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899745315313339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927999983308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835800,293.3445129394531,297.1499938964844,293.1499938964844,0.0007727046613581,-50.0193977355957,296.0605773925781,0.544299840927124,0.050000000745058,0.0458536334335804,294.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1523742675781,0.544299840927124,0.050000000745058,0.0482860840857028,293.4529113769531,297.1499938964844,293.1499938964844,0.0027683731168508,-139.27700805664062,298.390380859375,0.544299840927124,0.050000000745058,0.0356639362871646,293.1468811035156,297.1499938964844,293.1499938964844,0.0199044737964868,-854.877197265625,304.1494140625,0.6502646803855896,0.082026407122612,0.0785126239061355,293.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1523742675781,0.544299840927124,0.050000000745058,0.2290483862161636,295.1521911621094,291.1499938964844,273.4666748046875,271.42364501953125,279.1341247558594,293.9811706542969,295.1514587402344,1.0,0.1539676934480667,0.6214843988418579,0.6214843988418579,0.3785155713558197,1.0,-0.5248545408248901,0.3799010515213012,0.1449534744024276,0.2250854820013046,0.0,0.0,0.0,24.96596908569336,25.0,-4.439575672149658,-8470.71484375,30.559389114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,310.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1899745315313339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001927999983308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835860,293.3417053222656,297.1499938964844,293.1499938964844,0.0007375862915068,-47.75324249267578,296.0162048339844,0.5443475842475891,0.050000000745058,0.0458532758057117,294.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14898681640625,0.5443475842475891,0.050000000745058,0.0482857078313827,293.4501037597656,297.1499938964844,293.1499938964844,0.0027110732626169,-136.43067932128906,298.3208923339844,0.5443475842475891,0.050000000745058,0.0356636568903923,293.1454162597656,297.1499938964844,293.1499938964844,0.0200746357440948,-858.9666137695312,304.1493225097656,0.6512638330459595,0.0824016109108924,0.0788586661219596,293.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14898681640625,0.5443475842475891,0.050000000745058,0.2290465980768203,295.1488037109375,291.1499938964844,273.4100036621094,271.3824157714844,279.13427734375,293.9200134277344,295.14794921875,1.0,0.153988316655159,0.6199195981025696,0.6199195981025696,0.3800804018974304,1.0,-0.5252664089202881,0.3787138760089874,0.146552562713623,0.2236865162849426,0.0,0.0,0.0,24.95818328857422,25.0,-4.983314514160156,-8474.65234375,30.589385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336364746094,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1900633126497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001928901037899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835920,293.3417053222656,297.1499938964844,293.1499938964844,0.0007375862915068,-47.75324249267578,296.0162048339844,0.5443475842475891,0.050000000745058,0.0458532758057117,294.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14898681640625,0.5443475842475891,0.050000000745058,0.0482857078313827,293.4501037597656,297.1499938964844,293.1499938964844,0.0027110732626169,-136.43067932128906,298.3208923339844,0.5443475842475891,0.050000000745058,0.0356636568903923,293.1454162597656,297.1499938964844,293.1499938964844,0.0200746357440948,-858.9666137695312,304.1493225097656,0.6512638330459595,0.0824016109108924,0.0788586661219596,293.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14898681640625,0.5443475842475891,0.050000000745058,0.2290465980768203,295.1488037109375,291.1499938964844,273.4100036621094,271.3824157714844,279.13427734375,293.9200134277344,295.14794921875,1.0,0.153988316655159,0.6199195981025696,0.6199195981025696,0.3800804018974304,1.0,-0.5252664089202881,0.3787138760089874,0.146552562713623,0.2236865162849426,0.0,0.0,0.0,24.95818328857422,25.0,-4.983314514160156,-8474.65234375,30.589385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336364746094,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1900633126497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001928901037899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
835980,293.3388671875,297.1499938964844,293.1499938964844,0.0007031127461232,-45.52891159057617,295.9722595214844,0.5443966388702393,0.050000000745058,0.0458529070019722,294.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1452331542969,0.5443966388702393,0.050000000745058,0.0482853204011917,293.4472351074219,297.1499938964844,293.1499938964844,0.0026545373257249,-133.62136840820312,298.2519226074219,0.5443966388702393,0.050000000745058,0.0356633737683296,293.1439819335937,297.1499938964844,293.1499938964844,0.0202624090015888,-863.450927734375,304.14923095703125,0.6523550152778625,0.0828110799193382,0.0792373493313789,293.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1452331542969,0.5443966388702393,0.050000000745058,0.2290447652339935,295.1449890136719,291.1499938964844,273.35333251953125,271.3411560058594,279.1344299316406,293.859619140625,295.1440734863281,1.0,0.1540126353502273,0.6183708310127258,0.6183708310127258,0.3816291391849518,1.0,-0.5257174372673035,0.3775571882724762,0.148160234093666,0.2223130315542221,0.0,0.0,0.0,24.950477600097656,25.0,-5.517560958862305,-8479.0283203125,30.62298393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,310.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1901632100343704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001929914869833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836040,293.3388671875,297.1499938964844,293.1499938964844,0.0007031127461232,-45.52891159057617,295.9722595214844,0.5443966388702393,0.050000000745058,0.0458529070019722,294.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1452331542969,0.5443966388702393,0.050000000745058,0.0482853204011917,293.4472351074219,297.1499938964844,293.1499938964844,0.0026545373257249,-133.62136840820312,298.2519226074219,0.5443966388702393,0.050000000745058,0.0356633737683296,293.1439819335937,297.1499938964844,293.1499938964844,0.0202624090015888,-863.450927734375,304.14923095703125,0.6523550152778625,0.0828110799193382,0.0792373493313789,293.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1452331542969,0.5443966388702393,0.050000000745058,0.2290447652339935,295.1449890136719,291.1499938964844,273.35333251953125,271.3411560058594,279.1344299316406,293.859619140625,295.1440734863281,1.0,0.1540126353502273,0.6183708310127258,0.6183708310127258,0.3816291391849518,1.0,-0.5257174372673035,0.3775571882724762,0.148160234093666,0.2223130315542221,0.0,0.0,0.0,24.950477600097656,25.0,-5.517560958862305,-8479.0283203125,30.62298393249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,310.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1901632100343704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001929914869833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836100,293.3374328613281,297.1499938964844,293.1499938964844,0.0006862173322588,-44.4388542175293,295.950439453125,0.5444216132164001,0.050000000745058,0.0458527207374572,294.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1431884765625,0.5444216132164001,0.050000000745058,0.0482851229608058,293.4457397460937,297.1499938964844,293.1499938964844,0.0026267073117196,-132.23829650878906,298.2176513671875,0.5444216132164001,0.050000000745058,0.0356632284820079,293.1432800292969,297.1499938964844,293.1499938964844,0.0203631464391946,-865.844482421875,304.1492004394531,0.652935802936554,0.0830288827419281,0.0794391632080078,293.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1431884765625,0.5444216132164001,0.050000000745058,0.2290438413619995,295.1429748535156,291.1499938964844,273.32501220703125,271.32049560546875,279.134521484375,293.8298034667969,295.1419982910156,1.0,0.1540262252092361,0.617603063583374,0.617603063583374,0.3823969066143036,1.0,-0.5259578824043274,0.3769910633563995,0.1489667743444442,0.2216365039348602,0.0,0.0,0.0,24.946664810180664,25.0,-5.77940559387207,-8481.38671875,30.64116859436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,310.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1902174353599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001930465077748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836160,293.3359680175781,297.1499938964844,293.1499938964844,0.0006694319308735,-43.355899810791016,295.9287414550781,0.5444468259811401,0.050000000745058,0.045852530747652,294.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1410827636719,0.5444468259811401,0.050000000745058,0.04828492552042,293.4442443847656,297.1499938964844,293.1499938964844,0.0025989832356572,-130.8603057861328,298.1835327148437,0.5444468259811401,0.050000000745058,0.035663079470396,293.1425476074219,297.1499938964844,293.1499938964844,0.0204683076590299,-868.3343505859375,304.149169921875,0.6535389423370361,0.0832550302147865,0.0796489119529724,293.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1410827636719,0.5444468259811401,0.050000000745058,0.2290428876876831,295.1408386230469,291.1499938964844,273.2966613769531,271.2998352050781,279.13458251953125,293.8002014160156,295.1398010253906,1.0,0.1540407389402389,0.6168393492698669,0.6168393492698669,0.383160650730133,1.0,-0.5262078046798706,0.3764326572418213,0.1497751474380493,0.2209651470184326,0.0,0.0,0.0,24.94287872314453,25.0,-6.037565231323242,-8483.853515625,30.66023826599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,310.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1902743875980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001931043079821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836220,293.3330078125,297.1499938964844,293.1499938964844,0.0006362625281326,-41.215858459472656,295.8856201171875,0.5444974303245544,0.050000000745058,0.0458521544933319,294.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1365661621094,0.5444974303245544,0.050000000745058,0.0482845269143581,293.4411926269531,297.1499938964844,293.1499938964844,0.0025440112221986,-128.1274871826172,298.1156921386719,0.5444974303245544,0.050000000745058,0.0356627851724624,293.1411437988281,297.1499938964844,293.1499938964844,0.0206914618611335,-873.5880737304688,304.1490783691406,0.6548081040382385,0.0837308317422866,0.0800909027457237,293.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1365661621094,0.5444974303245544,0.050000000745058,0.2290410101413726,295.13629150390625,291.1499938964844,273.239990234375,271.2584228515625,279.1347351074219,293.74151611328125,295.1351928710937,1.0,0.1540724039077758,0.6153217554092407,0.6153217554092407,0.3846782743930816,1.0,-0.5267346501350403,0.3753365278244018,0.1513981372117996,0.2196281850337982,0.0,0.0,0.0,24.935401916503903,25.0,-6.543702125549316,-8489.1005859375,30.700912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,310.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1903960406780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001932277809828,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836280,293.3330078125,297.1499938964844,293.1499938964844,0.0006362625281326,-41.215858459472656,295.8856201171875,0.5444974303245544,0.050000000745058,0.0458521544933319,294.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1365661621094,0.5444974303245544,0.050000000745058,0.0482845269143581,293.4411926269531,297.1499938964844,293.1499938964844,0.0025440112221986,-128.1274871826172,298.1156921386719,0.5444974303245544,0.050000000745058,0.0356627851724624,293.1411437988281,297.1499938964844,293.1499938964844,0.0206914618611335,-873.5880737304688,304.1490783691406,0.6548081040382385,0.0837308317422866,0.0800909027457237,293.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1365661621094,0.5444974303245544,0.050000000745058,0.2290410101413726,295.13629150390625,291.1499938964844,273.239990234375,271.2584228515625,279.1347351074219,293.74151611328125,295.1351928710937,1.0,0.1540724039077758,0.6153217554092407,0.6153217554092407,0.3846782743930816,1.0,-0.5267346501350403,0.3753365278244018,0.1513981372117996,0.2196281850337982,0.0,0.0,0.0,24.935401916503903,25.0,-6.543702125549316,-8489.1005859375,30.700912475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,310.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1903960406780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001932277809828,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836340,293.3299865722656,297.1499938964844,293.1499938964844,0.0006038436549715,-39.12419509887695,295.8429260253906,0.544547975063324,0.050000000745058,0.0458517745137214,294.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1317138671875,0.544547975063324,0.050000000745058,0.0482841283082962,293.4381103515625,297.1499938964844,293.1499938964844,0.0024899051059037,-125.43732452392578,298.04840087890625,0.544547975063324,0.050000000745058,0.0356624908745288,293.1397705078125,297.1499938964844,293.1499938964844,0.0209320820868015,-879.2083740234375,304.14898681640625,0.6561608910560608,0.0842379853129386,0.0805628597736358,293.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1317138671875,0.544547975063324,0.050000000745058,0.229039117693901,295.13140869140625,291.1499938964844,273.1833190917969,271.2169494628906,279.1349182128906,293.6840209960937,295.1302185058594,1.0,0.1541076302528381,0.6138213276863098,0.6138213276863098,0.3861786723136902,1.0,-0.5272974967956543,0.3742722570896148,0.1530252397060394,0.2182997614145279,0.0,0.0,0.0,24.928068161010746,25.0,-7.0296244621276855,-8494.7607421875,30.744991302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,310.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1905280649662017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001933617750182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836400,293.3299865722656,297.1499938964844,293.1499938964844,0.0006038436549715,-39.12419509887695,295.8429260253906,0.544547975063324,0.050000000745058,0.0458517745137214,294.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1317138671875,0.544547975063324,0.050000000745058,0.0482841283082962,293.4381103515625,297.1499938964844,293.1499938964844,0.0024899051059037,-125.43732452392578,298.04840087890625,0.544547975063324,0.050000000745058,0.0356624908745288,293.1397705078125,297.1499938964844,293.1499938964844,0.0209320820868015,-879.2083740234375,304.14898681640625,0.6561608910560608,0.0842379853129386,0.0805628597736358,293.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1317138671875,0.544547975063324,0.050000000745058,0.229039117693901,295.13140869140625,291.1499938964844,273.1833190917969,271.2169494628906,279.1349182128906,293.6840209960937,295.1302185058594,1.0,0.1541076302528381,0.6138213276863098,0.6138213276863098,0.3861786723136902,1.0,-0.5272974967956543,0.3742722570896148,0.1530252397060394,0.2182997614145279,0.0,0.0,0.0,24.928068161010746,25.0,-7.0296244621276855,-8494.7607421875,30.744991302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,310.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1905280649662017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001933617750182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836460,293.3269348144531,297.1499938964844,293.1499938964844,0.0005721026100218,-37.07609939575195,295.8006896972656,0.5445984601974487,0.050000000745058,0.0458513982594013,294.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1264953613281,0.5445984601974487,0.050000000745058,0.0482837297022342,293.43505859375,297.1499938964844,293.1499938964844,0.0024363636039197,-122.77471923828124,297.9814147949219,0.5445984601974487,0.050000000745058,0.0356622003018856,293.1383972167969,297.1499938964844,293.1499938964844,0.0211898945271968,-885.18017578125,304.1488952636719,0.6575937867164612,0.0847750455141067,0.0810634940862655,293.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1264953613281,0.5445984601974487,0.050000000745058,0.2290372401475906,295.1261901855469,291.1499938964844,273.1266784667969,271.1754150390625,279.1351318359375,293.6288452148437,295.1249389648437,1.0,0.1541463583707809,0.6123462915420532,0.6123462915420532,0.3876537084579468,1.0,-0.5278947353363037,0.3732463717460632,0.1546483486890792,0.2169906795024871,0.0,0.0,0.0,24.9209041595459,25.0,-7.485643863677978,-8500.8095703125,30.792367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,310.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1906700134277343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001935058244271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836520,293.3269348144531,297.1499938964844,293.1499938964844,0.0005721026100218,-37.07609939575195,295.8006896972656,0.5445984601974487,0.050000000745058,0.0458513982594013,294.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1264953613281,0.5445984601974487,0.050000000745058,0.0482837297022342,293.43505859375,297.1499938964844,293.1499938964844,0.0024363636039197,-122.77471923828124,297.9814147949219,0.5445984601974487,0.050000000745058,0.0356622003018856,293.1383972167969,297.1499938964844,293.1499938964844,0.0211898945271968,-885.18017578125,304.1488952636719,0.6575937867164612,0.0847750455141067,0.0810634940862655,293.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1264953613281,0.5445984601974487,0.050000000745058,0.2290372401475906,295.1261901855469,291.1499938964844,273.1266784667969,271.1754150390625,279.1351318359375,293.6288452148437,295.1249389648437,1.0,0.1541463583707809,0.6123462915420532,0.6123462915420532,0.3876537084579468,1.0,-0.5278947353363037,0.3732463717460632,0.1546483486890792,0.2169906795024871,0.0,0.0,0.0,24.9209041595459,25.0,-7.485643863677978,-8500.8095703125,30.792367935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,310.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1906700134277343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001935058244271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836580,293.3238525390625,297.1499938964844,293.1499938964844,0.0005429179873317,-35.087459564208984,295.7589111328125,0.5446491241455078,0.050000000745058,0.0458510220050811,294.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1209716796875,0.5446491241455078,0.050000000745058,0.0482833310961723,293.43212890625,297.1499938964844,293.1499938964844,0.0023832840379327,-120.1344985961914,297.9146728515625,0.5446491241455078,0.050000000745058,0.035661906003952,293.1370544433594,297.1499938964844,293.1499938964844,0.0214644316583871,-891.4837646484375,304.1488037109375,0.659102201461792,0.0853401944041252,0.0815911218523979,293.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1209716796875,0.5446491241455078,0.050000000745058,0.229035347700119,295.12066650390625,291.1499938964844,273.07000732421875,271.1338195800781,279.1354064941406,293.5766296386719,295.11932373046875,1.0,0.1541884690523147,0.6109017729759216,0.6109017729759216,0.3890982568264007,1.0,-0.5285243391990662,0.3722617328166961,0.1562626212835312,0.2157139033079147,0.0,0.0,0.0,24.91394424438477,25.0,-7.909155368804932,-8507.23046875,30.842893600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,310.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1908213347196579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001936593907885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836640,293.3238525390625,297.1499938964844,293.1499938964844,0.0005429179873317,-35.087459564208984,295.7589111328125,0.5446491241455078,0.050000000745058,0.0458510220050811,294.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1209716796875,0.5446491241455078,0.050000000745058,0.0482833310961723,293.43212890625,297.1499938964844,293.1499938964844,0.0023832840379327,-120.1344985961914,297.9146728515625,0.5446491241455078,0.050000000745058,0.035661906003952,293.1370544433594,297.1499938964844,293.1499938964844,0.0214644316583871,-891.4837646484375,304.1488037109375,0.659102201461792,0.0853401944041252,0.0815911218523979,293.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1209716796875,0.5446491241455078,0.050000000745058,0.229035347700119,295.12066650390625,291.1499938964844,273.07000732421875,271.1338195800781,279.1354064941406,293.5766296386719,295.11932373046875,1.0,0.1541884690523147,0.6109017729759216,0.6109017729759216,0.3890982568264007,1.0,-0.5285243391990662,0.3722617328166961,0.1562626212835312,0.2157139033079147,0.0,0.0,0.0,24.91394424438477,25.0,-7.909155368804932,-8507.23046875,30.842893600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,310.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1908213347196579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001936593907885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
