time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836700,293.32232666015625,297.1499938964844,293.1499938964844,0.0005319635965861,-34.09942626953125,295.7382202148437,0.5446746945381165,0.050000000745058,0.0458508282899856,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1181030273437,0.5446746945381165,0.050000000745058,0.0482831299304962,293.43072509765625,297.1499938964844,293.1499938964844,0.0023571127094328,-118.8326187133789,297.88134765625,0.5446746945381165,0.050000000745058,0.03566175699234,293.13641357421875,297.1499938964844,293.1499938964844,0.0216080453246831,-894.7587890625,304.1487731933594,0.6598843932151794,0.0856331065297126,0.0818649157881736,293.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1181030273437,0.5446746945381165,0.050000000745058,0.2290343940258026,295.1177673339844,291.1499938964844,273.0416564941406,271.1130065917969,279.13555908203125,293.5517272949219,295.1164245605469,1.0,0.1542107909917831,0.6101924180984497,0.6101924180984497,0.3898075819015503,1.0,-0.5288511514663696,0.3717859983444214,0.1570651531219482,0.215092658996582,0.0,0.0,0.0,24.910552978515625,25.0,-8.10842227935791,-8510.5810546875,30.86933898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,310.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1909004598855972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001937396882567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836760,293.3207397460937,297.1499938964844,293.1499938964844,0.0005233756382949,-33.158390045166016,295.7176513671875,0.5447004437446594,0.050000000745058,0.0458506383001804,294.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1151733398437,0.5447004437446594,0.050000000745058,0.0482829287648201,293.4293518066406,297.1499938964844,293.1499938964844,0.002331047784537,-117.53589630126952,297.8480529785156,0.5447004437446594,0.050000000745058,0.0356616079807281,293.1357727050781,297.1499938964844,293.1499938964844,0.0217557437717914,-898.111328125,304.1487121582031,0.6606842875480652,0.085932545363903,0.0821449682116508,293.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1151733398437,0.5447004437446594,0.050000000745058,0.229033425450325,295.11480712890625,291.1499938964844,273.0133361816406,271.0921630859375,279.1357116699219,293.5276794433594,295.1134338378906,1.0,0.1542339473962783,0.6094920039176941,0.6094920039176941,0.3905080258846283,1.0,-0.52918541431427,0.3713210523128509,0.157864362001419,0.2144848853349685,0.0,0.0,0.0,24.9072265625,25.0,-8.299750328063965,-8514.0205078125,30.896533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,310.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.190981775522232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001938222267199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836820,293.31744384765625,297.1499938964844,293.1499938964844,0.0005086290184408,-31.21888732910156,295.6771545410156,0.5447560548782349,0.050000000745058,0.045850221067667,294.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1091003417969,0.5447560548782349,0.050000000745058,0.0482824929058551,293.4266357421875,297.1499938964844,293.1499938964844,0.0022784431930631,-114.91769409179688,297.7817077636719,0.5447560548782349,0.050000000745058,0.0356612838804721,293.1343688964844,297.1499938964844,293.1499938964844,0.022068066522479,-905.1483154296876,304.14862060546875,0.6623671650886536,0.0865784361958503,0.0827335715293884,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1091003417969,0.5447560548782349,0.050000000745058,0.229031354188919,295.1087341308594,291.1499938964844,272.9566650390625,271.0504455566406,279.1371154785156,293.4956970214844,295.1072998046875,1.0,0.154282659292221,0.6082513332366943,0.6082513332366943,0.3917486667633056,1.0,-0.529887855052948,0.3705551922321319,0.159332662820816,0.2134429961442947,0.0,0.0,0.0,24.90023803710937,25.0,-8.570631980895996,-8520.9853515625,30.953731536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,310.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1911499500274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001939929061336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836880,293.31744384765625,297.1499938964844,293.1499938964844,0.0005086290184408,-31.21888732910156,295.6771545410156,0.5447560548782349,0.050000000745058,0.045850221067667,294.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1091003417969,0.5447560548782349,0.050000000745058,0.0482824929058551,293.4266357421875,297.1499938964844,293.1499938964844,0.0022784431930631,-114.91769409179688,297.7817077636719,0.5447560548782349,0.050000000745058,0.0356612838804721,293.1343688964844,297.1499938964844,293.1499938964844,0.022068066522479,-905.1483154296876,304.14862060546875,0.6623671650886536,0.0865784361958503,0.0827335715293884,293.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1091003417969,0.5447560548782349,0.050000000745058,0.229031354188919,295.1087341308594,291.1499938964844,272.9566650390625,271.0504455566406,279.1371154785156,293.4956970214844,295.1072998046875,1.0,0.154282659292221,0.6082513332366943,0.6082513332366943,0.3917486667633056,1.0,-0.529887855052948,0.3705551922321319,0.159332662820816,0.2134429961442947,0.0,0.0,0.0,24.90023803710937,25.0,-8.570631980895996,-8520.9853515625,30.953731536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,310.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1911499500274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001939929061336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
836940,293.31329345703125,297.1499938964844,293.1499938964844,0.0004967044806107,-29.42239189147949,295.6388854980469,0.5448445677757263,0.050000000745058,0.0458495616912841,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.10284423828125,0.5448445677757263,0.050000000745058,0.0482817962765693,293.4236755371094,297.1499938964844,293.1499938964844,0.0022272006608545,-112.36676788330078,297.7162780761719,0.5448445677757263,0.050000000745058,0.0356607697904109,293.1322631835937,297.1499938964844,293.1499938964844,0.0224569551646709,-913.8014526367188,304.1484375,0.6644883155822754,0.0874011814594268,0.08346838504076,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.10284423828125,0.5448445677757263,0.050000000745058,0.2290280610322952,295.1024780273437,291.1499938964844,272.8999938964844,271.0086364746094,279.138671875,293.4945983886719,295.1009826660156,1.0,0.1543369889259338,0.607207715511322,0.607207715511322,0.3927923142910003,1.0,-0.5307634472846985,0.3701030313968658,0.1606604307889938,0.2127088010311126,0.0,0.0,0.0,24.888442993164062,25.0,-8.981807708740234,-8529.9150390625,31.0223331451416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,310.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1913276761770248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001941732625709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837000,293.31329345703125,297.1499938964844,293.1499938964844,0.0004967044806107,-29.42239189147949,295.6388854980469,0.5448445677757263,0.050000000745058,0.0458495616912841,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.10284423828125,0.5448445677757263,0.050000000745058,0.0482817962765693,293.4236755371094,297.1499938964844,293.1499938964844,0.0022272006608545,-112.36676788330078,297.7162780761719,0.5448445677757263,0.050000000745058,0.0356607697904109,293.1322631835937,297.1499938964844,293.1499938964844,0.0224569551646709,-913.8014526367188,304.1484375,0.6644883155822754,0.0874011814594268,0.08346838504076,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.10284423828125,0.5448445677757263,0.050000000745058,0.2290280610322952,295.1024780273437,291.1499938964844,272.8999938964844,271.0086364746094,279.138671875,293.4945983886719,295.1009826660156,1.0,0.1543369889259338,0.607207715511322,0.607207715511322,0.3927923142910003,1.0,-0.5307634472846985,0.3701030313968658,0.1606604307889938,0.2127088010311126,0.0,0.0,0.0,24.888442993164062,25.0,-8.981807708740234,-8529.9150390625,31.0223331451416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,310.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1913276761770248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001941732625709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837060,293.3087463378906,297.1499938964844,293.1499938964844,0.0004867396201007,-27.82470893859864,295.60186767578125,0.5449553728103638,0.050000000745058,0.0458487384021282,294.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0960388183594,0.5449553728103638,0.050000000745058,0.0482809282839298,293.4205627441406,297.1499938964844,293.1499938964844,0.0021769190207123,-109.86540985107422,297.6513977050781,0.5449553728103638,0.050000000745058,0.0356601290404796,293.1298828125,297.1499938964844,293.1499938964844,0.0229168292135,-923.9003295898438,304.148193359375,0.666978120803833,0.0883330330252647,0.0843284800648689,293.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0960388183594,0.5449553728103638,0.050000000745058,0.2290239483118057,295.0956420898437,291.1499938964844,272.84332275390625,270.966796875,279.13946533203125,293.4935607910156,295.0939636230469,1.0,0.1543987691402435,0.6061992049217224,0.6061992049217224,0.3938007652759552,1.0,-0.5317878723144531,0.3697744309902191,0.1620134711265564,0.2121003866195678,0.0,0.0,0.0,24.873794555664062,25.0,-9.973962783813477,-8540.5185546875,31.101951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,310.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1915231794118881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001943716779351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837120,293.3087463378906,297.1499938964844,293.1499938964844,0.0004867396201007,-27.82470893859864,295.60186767578125,0.5449553728103638,0.050000000745058,0.0458487384021282,294.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0960388183594,0.5449553728103638,0.050000000745058,0.0482809282839298,293.4205627441406,297.1499938964844,293.1499938964844,0.0021769190207123,-109.86540985107422,297.6513977050781,0.5449553728103638,0.050000000745058,0.0356601290404796,293.1298828125,297.1499938964844,293.1499938964844,0.0229168292135,-923.9003295898438,304.148193359375,0.666978120803833,0.0883330330252647,0.0843284800648689,293.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0960388183594,0.5449553728103638,0.050000000745058,0.2290239483118057,295.0956420898437,291.1499938964844,272.84332275390625,270.966796875,279.13946533203125,293.4935607910156,295.0939636230469,1.0,0.1543987691402435,0.6061992049217224,0.6061992049217224,0.3938007652759552,1.0,-0.5317878723144531,0.3697744309902191,0.1620134711265564,0.2121003866195678,0.0,0.0,0.0,24.873794555664062,25.0,-9.973962783813477,-8540.5185546875,31.101951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,310.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1915231794118881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001943716779351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837180,293.3039855957031,297.1499938964844,293.1499938964844,0.0004769321822095,-26.2065372467041,295.5653686523437,0.5450700521469116,0.050000000745058,0.0458478853106498,294.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883483886719,0.5450700521469116,0.050000000745058,0.0482800304889678,293.4174194335937,297.1499938964844,293.1499938964844,0.0021273826714605,-107.40382385253906,297.5865783691406,0.5450700521469116,0.050000000745058,0.0356594659388065,293.1275329589844,297.1499938964844,293.1499938964844,0.0234199110418558,-934.799560546875,304.14794921875,0.6696439385414124,0.0893220528960228,0.0852516368031501,293.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883483886719,0.5450700521469116,0.050000000745058,0.2290196865797042,295.087890625,291.1499938964844,272.7866516113281,270.92486572265625,279.139892578125,293.492431640625,295.08599853515625,1.0,0.154467761516571,0.6052125692367554,0.6052125692367554,0.394787460565567,1.0,-0.5328877568244934,0.3695074915885925,0.1633802354335785,0.211566761136055,0.0,0.0,0.0,24.859294891357425,25.0,-11.2081937789917,-8551.8427734375,31.188695907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,310.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1917406618595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001945924013853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837240,293.3039855957031,297.1499938964844,293.1499938964844,0.0004769321822095,-26.2065372467041,295.5653686523437,0.5450700521469116,0.050000000745058,0.0458478853106498,294.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883483886719,0.5450700521469116,0.050000000745058,0.0482800304889678,293.4174194335937,297.1499938964844,293.1499938964844,0.0021273826714605,-107.40382385253906,297.5865783691406,0.5450700521469116,0.050000000745058,0.0356594659388065,293.1275329589844,297.1499938964844,293.1499938964844,0.0234199110418558,-934.799560546875,304.14794921875,0.6696439385414124,0.0893220528960228,0.0852516368031501,293.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0883483886719,0.5450700521469116,0.050000000745058,0.2290196865797042,295.087890625,291.1499938964844,272.7866516113281,270.92486572265625,279.139892578125,293.492431640625,295.08599853515625,1.0,0.154467761516571,0.6052125692367554,0.6052125692367554,0.394787460565567,1.0,-0.5328877568244934,0.3695074915885925,0.1633802354335785,0.211566761136055,0.0,0.0,0.0,24.859294891357425,25.0,-11.2081937789917,-8551.8427734375,31.188695907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,310.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1917406618595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001945924013853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837300,293.3016052246094,297.1499938964844,293.1499938964844,0.0004723378806374,-25.44194602966309,295.5472717285156,0.5451266765594482,0.050000000745058,0.0458474643528461,294.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0841979980469,0.5451266765594482,0.050000000745058,0.0482795871794223,293.41583251953125,297.1499938964844,293.1499938964844,0.0021029012277722,-106.18821716308594,297.5541381835937,0.5451266765594482,0.050000000745058,0.0356591381132602,293.1264038085937,297.1499938964844,293.1499938964844,0.0236835218966007,-940.4519653320312,304.1478576660156,0.6710151433944702,0.0898302271962165,0.0857279077172279,293.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0841979980469,0.5451266765594482,0.050000000745058,0.2290175855159759,295.08367919921875,291.1499938964844,272.7583312988281,270.9039001464844,279.1400146484375,293.4918212890625,295.0816955566406,1.0,0.1545047014951706,0.604725182056427,0.604725182056427,0.3952747881412506,1.0,-0.5334553718566895,0.3693881928920746,0.1640671491622924,0.2113183140754699,0.0,0.0,0.0,24.85242462158203,25.0,-11.842504501342772,-8557.6552734375,31.23408317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,310.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.19185771048069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001947111886693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837360,293.2992248535156,297.1499938964844,293.1499938964844,0.0004678287659771,-24.690841674804688,295.5292358398437,0.5451821684837341,0.050000000745058,0.045847050845623,294.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.07977294921875,0.5451821684837341,0.050000000745058,0.0482791550457477,293.414306640625,297.1499938964844,293.1499938964844,0.0020785478409379,-104.97953033447266,297.52166748046875,0.5451821684837341,0.050000000745058,0.0356588177382946,293.12530517578125,297.1499938964844,293.1499938964844,0.0239542350172996,-946.2163696289062,304.14776611328125,0.6724047064781189,0.0903458297252655,0.0862118005752563,293.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07977294921875,0.5451821684837341,0.050000000745058,0.22901551425457,295.0792541503906,291.1499938964844,272.7300109863281,270.8829040527344,279.14013671875,293.4912109375,295.0771789550781,1.0,0.1545432209968567,0.6042411923408508,0.6042411923408508,0.3957588374614715,1.0,-0.5340321660041809,0.3692761957645416,0.1647559702396392,0.211078405380249,0.0,0.0,0.0,24.84589195251465,25.0,-12.463979721069336,-8563.5439453125,31.28066062927246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989990234375,310.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1919804662466049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001948357676155,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837420,293.29443359375,297.1499938964844,293.1499938964844,0.0004590539610944,-23.23467063903809,295.4933776855469,0.5452894568443298,0.050000000745058,0.0458462573587894,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07037353515625,0.5452894568443298,0.050000000745058,0.0482783131301403,293.4112243652344,297.1499938964844,293.1499938964844,0.0020303218625485,-102.58739471435548,297.45672607421875,0.5452894568443298,0.050000000745058,0.035658199340105,293.1231994628906,297.1499938964844,293.1499938964844,0.0245150383561849,-958.0324096679688,304.1475830078125,0.6752265095710754,0.0913961827754974,0.0871984362602233,293.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.07037353515625,0.5452894568443298,0.050000000745058,0.2290115356445312,295.0697937011719,291.1499938964844,272.67333984375,270.8408508300781,279.14031982421875,293.489990234375,295.0675354003906,1.0,0.1546244472265243,0.6032812595367432,0.6032812595367432,0.3967187702655792,1.0,-0.5352087616920471,0.3690698742866516,0.1661388576030731,0.2106144428253173,0.0,0.0,0.0,24.833784103393555,25.0,-13.629290580749512,-8575.529296875,31.376922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,310.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1922416239976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001951008016476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837480,293.29443359375,297.1499938964844,293.1499938964844,0.0004590539610944,-23.23467063903809,295.4933776855469,0.5452894568443298,0.050000000745058,0.0458462573587894,294.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07037353515625,0.5452894568443298,0.050000000745058,0.0482783131301403,293.4112243652344,297.1499938964844,293.1499938964844,0.0020303218625485,-102.58739471435548,297.45672607421875,0.5452894568443298,0.050000000745058,0.035658199340105,293.1231994628906,297.1499938964844,293.1499938964844,0.0245150383561849,-958.0324096679688,304.1475830078125,0.6752265095710754,0.0913961827754974,0.0871984362602233,293.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.07037353515625,0.5452894568443298,0.050000000745058,0.2290115356445312,295.0697937011719,291.1499938964844,272.67333984375,270.8408508300781,279.14031982421875,293.489990234375,295.0675354003906,1.0,0.1546244472265243,0.6032812595367432,0.6032812595367432,0.3967187702655792,1.0,-0.5352087616920471,0.3690698742866516,0.1661388576030731,0.2106144428253173,0.0,0.0,0.0,24.833784103393555,25.0,-13.629290580749512,-8575.529296875,31.376922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,310.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1922416239976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001951008016476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837540,293.2896728515625,297.1499938964844,293.1499938964844,0.0004505394899751,-21.83770751953125,295.4578857421875,0.5453916192054749,0.050000000745058,0.0458454973995685,294.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602111816406,0.5453916192054749,0.050000000745058,0.0482775159180164,293.4082336425781,297.1499938964844,293.1499938964844,0.0019826032221317,-100.2219009399414,297.3916931152344,0.5453916192054749,0.050000000745058,0.0356576107442379,293.12127685546875,297.1499938964844,293.1499938964844,0.0251015592366457,-970.2178344726562,304.1473999023437,0.678099513053894,0.0924713239073753,0.088209144771099,293.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602111816406,0.5453916192054749,0.050000000745058,0.229007750749588,295.0596008300781,291.1499938964844,272.6166687011719,270.7987365722656,279.1404113769531,293.4887084960937,295.0571594238281,1.0,0.154711052775383,0.602330207824707,0.602330207824707,0.3976697921752929,1.0,-0.5364145636558533,0.3688856959342956,0.1675288677215576,0.2101605981588363,0.0,0.0,0.0,24.822904586791992,25.0,-14.650160789489746,-8587.818359375,31.477184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,310.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1925230473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001953864266397,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837600,293.2896728515625,297.1499938964844,293.1499938964844,0.0004505394899751,-21.83770751953125,295.4578857421875,0.5453916192054749,0.050000000745058,0.0458454973995685,294.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602111816406,0.5453916192054749,0.050000000745058,0.0482775159180164,293.4082336425781,297.1499938964844,293.1499938964844,0.0019826032221317,-100.2219009399414,297.3916931152344,0.5453916192054749,0.050000000745058,0.0356576107442379,293.12127685546875,297.1499938964844,293.1499938964844,0.0251015592366457,-970.2178344726562,304.1473999023437,0.678099513053894,0.0924713239073753,0.088209144771099,293.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602111816406,0.5453916192054749,0.050000000745058,0.229007750749588,295.0596008300781,291.1499938964844,272.6166687011719,270.7987365722656,279.1404113769531,293.4887084960937,295.0571594238281,1.0,0.154711052775383,0.602330207824707,0.602330207824707,0.3976697921752929,1.0,-0.5364145636558533,0.3688856959342956,0.1675288677215576,0.2101605981588363,0.0,0.0,0.0,24.822904586791992,25.0,-14.650160789489746,-8587.818359375,31.477184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,310.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1925230473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001953864266397,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837660,293.2849426269531,297.1499938964844,293.1499938964844,0.0004422548809088,-20.501094818115234,295.4228515625,0.5454886555671692,0.050000000745058,0.0458447784185409,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.04937744140625,0.5454886555671692,0.050000000745058,0.0482767596840858,293.4053039550781,297.1499938964844,293.1499938964844,0.0019354154355823,-97.883544921875,297.3266296386719,0.5454886555671692,0.050000000745058,0.0356570519506931,293.11944580078125,297.1499938964844,293.1499938964844,0.0257123261690139,-982.7299194335938,304.1472473144531,0.6810125112533569,0.0935678407549858,0.0892408713698387,293.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.04937744140625,0.5454886555671692,0.050000000745058,0.2290041595697403,295.0487060546875,291.1499938964844,272.5599975585937,270.7565612792969,279.1405029296875,293.4874267578125,295.0461730957031,1.0,0.1548024117946624,0.601386308670044,0.601386308670044,0.3986137211322784,1.0,-0.5376459956169128,0.3687204420566559,0.1689255386590957,0.2097055315971374,0.0,0.0,0.0,24.813112258911133,25.0,-15.507588386535645,-8600.41796875,31.58100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08477783203125,310.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1928220689296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001956898922799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837720,293.2849426269531,297.1499938964844,293.1499938964844,0.0004422548809088,-20.501094818115234,295.4228515625,0.5454886555671692,0.050000000745058,0.0458447784185409,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.04937744140625,0.5454886555671692,0.050000000745058,0.0482767596840858,293.4053039550781,297.1499938964844,293.1499938964844,0.0019354154355823,-97.883544921875,297.3266296386719,0.5454886555671692,0.050000000745058,0.0356570519506931,293.11944580078125,297.1499938964844,293.1499938964844,0.0257123261690139,-982.7299194335938,304.1472473144531,0.6810125112533569,0.0935678407549858,0.0892408713698387,293.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.04937744140625,0.5454886555671692,0.050000000745058,0.2290041595697403,295.0487060546875,291.1499938964844,272.5599975585937,270.7565612792969,279.1405029296875,293.4874267578125,295.0461730957031,1.0,0.1548024117946624,0.601386308670044,0.601386308670044,0.3986137211322784,1.0,-0.5376459956169128,0.3687204420566559,0.1689255386590957,0.2097055315971374,0.0,0.0,0.0,24.813112258911133,25.0,-15.507588386535645,-8600.41796875,31.58100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08477783203125,310.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1928220689296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001956898922799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837780,293.2802429199219,297.1499938964844,293.1499938964844,0.0004341927706263,-19.22663688659668,295.3883056640625,0.5455808043479919,0.050000000745058,0.0458440966904163,294.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0379943847656,0.5455808043479919,0.050000000745058,0.0482760407030582,293.4024963378906,297.1499938964844,293.1499938964844,0.0018887139158323,-95.56950378417967,297.26153564453125,0.5455808043479919,0.050000000745058,0.0356565192341804,293.1177673339844,297.1499938964844,293.1499938964844,0.0263457894325256,-995.5272827148438,304.1471252441406,0.6839550733566284,0.0946830138564109,0.090290792286396,293.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0379943847656,0.5455808043479919,0.050000000745058,0.2290007621049881,295.0373229980469,291.1499938964844,272.5033264160156,270.71435546875,279.1405944824219,293.4861145019531,295.03466796875,1.0,0.154898002743721,0.6004486083984375,0.6004486083984375,0.3995513617992401,1.0,-0.5388995409011841,0.3685713410377502,0.1703281998634338,0.2092444747686386,0.0,0.0,0.0,24.80430030822754,25.0,-16.196910858154297,-8613.328125,31.68800544738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,310.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1931359618902206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001960084482561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837840,293.2802429199219,297.1499938964844,293.1499938964844,0.0004341927706263,-19.22663688659668,295.3883056640625,0.5455808043479919,0.050000000745058,0.0458440966904163,294.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0379943847656,0.5455808043479919,0.050000000745058,0.0482760407030582,293.4024963378906,297.1499938964844,293.1499938964844,0.0018887139158323,-95.56950378417967,297.26153564453125,0.5455808043479919,0.050000000745058,0.0356565192341804,293.1177673339844,297.1499938964844,293.1499938964844,0.0263457894325256,-995.5272827148438,304.1471252441406,0.6839550733566284,0.0946830138564109,0.090290792286396,293.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0379943847656,0.5455808043479919,0.050000000745058,0.2290007621049881,295.0373229980469,291.1499938964844,272.5033264160156,270.71435546875,279.1405944824219,293.4861145019531,295.03466796875,1.0,0.154898002743721,0.6004486083984375,0.6004486083984375,0.3995513617992401,1.0,-0.5388995409011841,0.3685713410377502,0.1703281998634338,0.2092444747686386,0.0,0.0,0.0,24.80430030822754,25.0,-16.196910858154297,-8613.328125,31.68800544738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,310.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1931359618902206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001960084482561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837900,293.27789306640625,297.1499938964844,293.1499938964844,0.0004302534216549,-18.614334106445312,295.3712463378906,0.5456252694129944,0.050000000745058,0.04584376886487,294.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0321655273437,0.5456252694129944,0.050000000745058,0.0482756942510604,293.4010925292969,297.1499938964844,293.1499938964844,0.001865608501248,-94.42464447021484,297.22906494140625,0.5456252694129944,0.050000000745058,0.0356562621891498,293.1169738769531,297.1499938964844,293.1499938964844,0.0266709867864847,-1002.0296630859376,304.14703369140625,0.685436487197876,0.09524767100811,0.0908224731683731,293.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0321655273437,0.5456252694129944,0.050000000745058,0.2289991080760955,295.03143310546875,291.1499938964844,272.4750061035156,270.6932067871094,279.140625,293.4854736328125,295.0287475585937,1.0,0.1549473106861114,0.5999822616577148,0.5999822616577148,0.4000177681446075,1.0,-0.5395345091819763,0.3685027062892914,0.1710318177938461,0.209012970328331,0.0,0.0,0.0,24.800235748291016,25.0,-16.47726058959961,-8619.9072265625,31.742664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,310.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1932978928089141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001961727830348,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
837960,293.27557373046875,297.1499938964844,293.1499938964844,0.000426302634878,-18.007404327392578,295.3543395996094,0.5456689596176147,0.050000000745058,0.0458434447646141,294.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0262145996094,0.5456689596176147,0.050000000745058,0.0482753552496433,293.3996887207031,297.1499938964844,293.1499938964844,0.001842540805228,-93.28141021728516,297.1966552734375,0.5456689596176147,0.050000000745058,0.0356560125946998,293.1162109375,297.1499938964844,293.1499938964844,0.0270016193389892,-1008.5960693359376,304.14697265625,0.6869239211082458,0.0958169400691986,0.0913584157824516,293.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0262145996094,0.5456689596176147,0.050000000745058,0.2289974987506866,295.0254821777344,291.1499938964844,272.4466552734375,270.67205810546875,279.1406555175781,293.4848327636719,295.02276611328125,1.0,0.1549975126981735,0.5995177030563354,0.5995177030563354,0.4004822969436645,1.0,-0.540174663066864,0.3684376180171966,0.1717370301485061,0.2087830007076263,0.0,0.0,0.0,24.79635429382324,25.0,-16.720190048217773,-8626.568359375,31.79803276062012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,310.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1934624910354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001963398390216,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838020,293.2709350585937,297.1499938964844,293.1499938964844,0.0004185804573353,-16.842782974243164,295.32110595703125,0.5457546710968018,0.050000000745058,0.0458428114652633,294.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.5457546710968018,0.050000000745058,0.0482746884226799,293.3968811035156,297.1499938964844,293.1499938964844,0.0017969059990718,-91.01925659179688,297.1320495605469,0.5457546710968018,0.050000000745058,0.0356555208563804,293.1147766113281,297.1499938964844,293.1499938964844,0.0276793986558914,-1021.9216918945312,304.1468505859375,0.689916729927063,0.0969690755009651,0.0924434289336204,293.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.5457546710968018,0.050000000745058,0.2289943248033523,295.0133361816406,291.1499938964844,272.3900146484375,270.6296691894531,279.1407165527344,293.4835205078125,295.01055908203125,1.0,0.1551005244255066,0.5985944867134094,0.5985944867134094,0.4014055132865906,1.0,-0.5414708256721497,0.3683186173439026,0.1731521934270858,0.208330899477005,0.0,0.0,0.0,24.78908348083496,25.0,-17.102787017822266,-8640.14453125,31.91089057922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,310.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937987804412841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966811250895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838080,293.2709350585937,297.1499938964844,293.1499938964844,0.0004185804573353,-16.842782974243164,295.32110595703125,0.5457546710968018,0.050000000745058,0.0458428114652633,294.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.5457546710968018,0.050000000745058,0.0482746884226799,293.3968811035156,297.1499938964844,293.1499938964844,0.0017969059990718,-91.01925659179688,297.1320495605469,0.5457546710968018,0.050000000745058,0.0356555208563804,293.1147766113281,297.1499938964844,293.1499938964844,0.0276793986558914,-1021.9216918945312,304.1468505859375,0.689916729927063,0.0969690755009651,0.0924434289336204,293.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0140686035156,0.5457546710968018,0.050000000745058,0.2289943248033523,295.0133361816406,291.1499938964844,272.3900146484375,270.6296691894531,279.1407165527344,293.4835205078125,295.01055908203125,1.0,0.1551005244255066,0.5985944867134094,0.5985944867134094,0.4014055132865906,1.0,-0.5414708256721497,0.3683186173439026,0.1731521934270858,0.208330899477005,0.0,0.0,0.0,24.78908348083496,25.0,-17.102787017822266,-8640.14453125,31.91089057922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,310.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937987804412841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966811250895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838140,293.2663269042969,297.1499938964844,293.1499938964844,0.0004110652953386,-15.7376708984375,295.2886657714844,0.5458380579948425,0.050000000745058,0.0458421930670738,294.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.5458380579948425,0.050000000745058,0.0482740364968776,293.3941345214844,297.1499938964844,293.1499938964844,0.0017517107771709,-88.77770233154297,297.06768798828125,0.5458380579948425,0.050000000745058,0.0356550402939319,293.1134033203125,297.1499938964844,293.1499938964844,0.0283780563622713,-1035.4793701171875,304.1467590332031,0.6929264664649963,0.0981371775269508,0.0935442298650741,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.5458380579948425,0.050000000745058,0.2289912551641464,295.0009765625,291.1499938964844,272.3333435058594,270.5872497558594,279.14080810546875,293.48223876953125,294.9981689453125,1.0,0.1552067548036575,0.597679078578949,0.597679078578949,0.402320921421051,1.0,-0.5427860617637634,0.368213027715683,0.1745730489492416,0.2078883498907089,0.0,0.0,0.0,24.782440185546875,25.0,-17.36574363708496,-8654.04296875,32.02637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,310.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1941427588462829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001970302255358,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838200,293.2663269042969,297.1499938964844,293.1499938964844,0.0004110652953386,-15.7376708984375,295.2886657714844,0.5458380579948425,0.050000000745058,0.0458421930670738,294.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.5458380579948425,0.050000000745058,0.0482740364968776,293.3941345214844,297.1499938964844,293.1499938964844,0.0017517107771709,-88.77770233154297,297.06768798828125,0.5458380579948425,0.050000000745058,0.0356550402939319,293.1134033203125,297.1499938964844,293.1499938964844,0.0283780563622713,-1035.4793701171875,304.1467590332031,0.6929264664649963,0.0981371775269508,0.0935442298650741,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.5458380579948425,0.050000000745058,0.2289912551641464,295.0009765625,291.1499938964844,272.3333435058594,270.5872497558594,279.14080810546875,293.48223876953125,294.9981689453125,1.0,0.1552067548036575,0.597679078578949,0.597679078578949,0.402320921421051,1.0,-0.5427860617637634,0.368213027715683,0.1745730489492416,0.2078883498907089,0.0,0.0,0.0,24.782440185546875,25.0,-17.36574363708496,-8654.04296875,32.02637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,310.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1941427588462829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001970302255358,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838260,293.26177978515625,297.1499938964844,293.1499938964844,0.0004036657337564,-14.677242279052734,295.2570495605469,0.5459190011024475,0.050000000745058,0.045841597020626,294.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9892272949219,0.5459190011024475,0.050000000745058,0.0482734106481075,293.3914489746094,297.1499938964844,293.1499938964844,0.0017069034511223,-86.5538330078125,297.00360107421875,0.5459190011024475,0.050000000745058,0.0356545746326446,293.1121520996094,297.1499938964844,293.1499938964844,0.0290958452969789,-1049.23388671875,304.1466369628906,0.6959433555603027,0.0993185341358184,0.0946582704782486,293.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9892272949219,0.5459190011024475,0.050000000745058,0.2289882749319076,294.98846435546875,291.1499938964844,272.27667236328125,270.5447692871094,279.140869140625,293.4809265136719,294.9856262207031,1.0,0.1553159356117248,0.5967713594436646,0.5967713594436646,0.4032286703586578,1.0,-0.5441173911094666,0.3681187927722931,0.1759985983371734,0.2074540108442306,0.0,0.0,0.0,24.77643203735352,25.0,-17.526226043701172,-8668.23046875,32.14422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,310.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944925189018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973851758521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838320,293.26177978515625,297.1499938964844,293.1499938964844,0.0004036657337564,-14.677242279052734,295.2570495605469,0.5459190011024475,0.050000000745058,0.045841597020626,294.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9892272949219,0.5459190011024475,0.050000000745058,0.0482734106481075,293.3914489746094,297.1499938964844,293.1499938964844,0.0017069034511223,-86.5538330078125,297.00360107421875,0.5459190011024475,0.050000000745058,0.0356545746326446,293.1121520996094,297.1499938964844,293.1499938964844,0.0290958452969789,-1049.23388671875,304.1466369628906,0.6959433555603027,0.0993185341358184,0.0946582704782486,293.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9892272949219,0.5459190011024475,0.050000000745058,0.2289882749319076,294.98846435546875,291.1499938964844,272.27667236328125,270.5447692871094,279.140869140625,293.4809265136719,294.9856262207031,1.0,0.1553159356117248,0.5967713594436646,0.5967713594436646,0.4032286703586578,1.0,-0.5441173911094666,0.3681187927722931,0.1759985983371734,0.2074540108442306,0.0,0.0,0.0,24.77643203735352,25.0,-17.526226043701172,-8668.23046875,32.14422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,310.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944925189018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973851758521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838380,293.2572937011719,297.1499938964844,293.1499938964844,0.0003965829964727,-13.688386917114258,295.2262878417969,0.5459975004196167,0.050000000745058,0.0458410158753395,294.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97662353515625,0.5459975004196167,0.050000000745058,0.0482727997004985,293.3888854980469,297.1499938964844,293.1499938964844,0.0016624127747491,-84.34381103515625,296.93975830078125,0.5459975004196167,0.050000000745058,0.0356541238725185,293.11102294921875,297.1499938964844,293.1499938964844,0.0298306364566087,-1063.1453857421875,304.14654541015625,0.6989567875862122,0.1005100458860397,0.0957825407385826,293.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97662353515625,0.5459975004196167,0.050000000745058,0.2289853692054748,294.9758605957031,291.1499938964844,272.2200012207031,270.5022277832031,279.1409606933594,293.47967529296875,294.9729919433594,1.0,0.1554276794195175,0.595871090888977,0.595871090888977,0.4041289091110229,1.0,-0.5454611778259277,0.3680334091186523,0.1774277836084365,0.2070262134075164,0.0,0.0,0.0,24.77102279663086,25.0,-17.603992462158203,-8682.6552734375,32.264095306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,310.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948461532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977440842892,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838440,293.2572937011719,297.1499938964844,293.1499938964844,0.0003965829964727,-13.688386917114258,295.2262878417969,0.5459975004196167,0.050000000745058,0.0458410158753395,294.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97662353515625,0.5459975004196167,0.050000000745058,0.0482727997004985,293.3888854980469,297.1499938964844,293.1499938964844,0.0016624127747491,-84.34381103515625,296.93975830078125,0.5459975004196167,0.050000000745058,0.0356541238725185,293.11102294921875,297.1499938964844,293.1499938964844,0.0298306364566087,-1063.1453857421875,304.14654541015625,0.6989567875862122,0.1005100458860397,0.0957825407385826,293.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97662353515625,0.5459975004196167,0.050000000745058,0.2289853692054748,294.9758605957031,291.1499938964844,272.2200012207031,270.5022277832031,279.1409606933594,293.47967529296875,294.9729919433594,1.0,0.1554276794195175,0.595871090888977,0.595871090888977,0.4041289091110229,1.0,-0.5454611778259277,0.3680334091186523,0.1774277836084365,0.2070262134075164,0.0,0.0,0.0,24.77102279663086,25.0,-17.603992462158203,-8682.6552734375,32.264095306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,310.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948461532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977440842892,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
