time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838500,293.25506591796875,297.1499938964844,293.1499938964844,0.000393109221477,-13.212719917297363,295.21124267578125,0.5460357069969177,0.050000000745058,0.0458407364785671,294.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9703063964844,0.5460357069969177,0.050000000745058,0.0482725016772747,293.3876342773437,297.1499938964844,293.1499938964844,0.0016403448535129,-83.24691009521484,296.9079284667969,0.5460357069969177,0.050000000745058,0.0356539040803909,293.1104736328125,297.1499938964844,293.1499938964844,0.0302040018141269,-1070.153564453125,304.146484375,0.7004601955413818,0.1011091172695159,0.0963480472564697,293.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9703063964844,0.5460357069969177,0.050000000745058,0.2289839684963226,294.96954345703125,291.1499938964844,272.1916809082031,270.4809265136719,279.1409912109375,293.4790344238281,294.9666748046875,1.0,0.1554844826459884,0.5954238176345825,0.5954238176345825,0.4045762121677398,1.0,-0.5461372137069702,0.3679936826229095,0.1781435012817382,0.2068145871162414,0.0,0.0,0.0,24.76855659484864,25.0,-17.614900588989258,-8689.9521484375,32.32475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,310.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1950240433216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001979246153496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838560,293.2528381347656,297.1499938964844,293.1499938964844,0.0003896413545589,-12.74394702911377,295.1964416503906,0.5460733771324158,0.050000000745058,0.0458404570817947,294.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9639892578125,0.5460733771324158,0.050000000745058,0.0482722111046314,293.38641357421875,297.1499938964844,293.1499938964844,0.001618193462491,-82.1451644897461,296.87615966796875,0.5460733771324158,0.050000000745058,0.0356536880135536,293.1099853515625,297.1499938964844,293.1499938964844,0.0305809117853641,-1077.1895751953125,304.1464538574219,0.7019596695899963,0.1017098799347877,0.0969152823090553,293.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9639892578125,0.5460733771324158,0.050000000745058,0.2289825826883316,294.96319580078125,291.1499938964844,272.163330078125,270.4596252441406,279.1410217285156,293.4784240722656,294.9603576660156,1.0,0.1555418372154235,0.5949783325195312,0.5949783325195312,0.4050216972827911,1.0,-0.5468153357505798,0.3679555058479309,0.1788598299026489,0.2066041380167007,0.0,0.0,0.0,24.766237258911133,25.0,-17.610977172851562,-8697.2939453125,32.38582229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,310.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1952023804187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001981055975193,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838620,293.2483825683594,297.1499938964844,293.1499938964844,0.0003829148481599,-11.85219955444336,295.16766357421875,0.546148419380188,0.050000000745058,0.0458399057388305,294.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.95135498046875,0.546148419380188,0.050000000745058,0.0482716262340545,293.3831481933594,297.1499938964844,293.1499938964844,0.0015761874383315,-80.05641174316406,296.8145751953125,0.546148419380188,0.050000000745058,0.0356532596051692,293.1089782714844,297.1499938964844,293.1499938964844,0.0313479527831077,-1091.3953857421875,304.1463623046875,0.7049596309661865,0.1029273867607116,0.0980596169829368,293.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.95135498046875,0.546148419380188,0.050000000745058,0.2289798110723495,294.9505920410156,291.1499938964844,272.1066589355469,270.4169616699219,279.14111328125,293.4771728515625,294.94775390625,1.0,0.1556580662727356,0.5940927863121033,0.5940927863121033,0.4059071838855743,1.0,-0.5481834411621094,0.3678872287273407,0.1802961826324463,0.2061894536018371,0.0,0.0,0.0,24.76174545288086,25.0,-17.574569702148438,-8712.1640625,32.50944900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,310.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955598443746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984683767659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838680,293.2483825683594,297.1499938964844,293.1499938964844,0.0003829148481599,-11.85219955444336,295.16766357421875,0.546148419380188,0.050000000745058,0.0458399057388305,294.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.95135498046875,0.546148419380188,0.050000000745058,0.0482716262340545,293.3831481933594,297.1499938964844,293.1499938964844,0.0015761874383315,-80.05641174316406,296.8145751953125,0.546148419380188,0.050000000745058,0.0356532596051692,293.1089782714844,297.1499938964844,293.1499938964844,0.0313479527831077,-1091.3953857421875,304.1463623046875,0.7049596309661865,0.1029273867607116,0.0980596169829368,293.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.95135498046875,0.546148419380188,0.050000000745058,0.2289798110723495,294.9505920410156,291.1499938964844,272.1066589355469,270.4169616699219,279.14111328125,293.4771728515625,294.94775390625,1.0,0.1556580662727356,0.5940927863121033,0.5940927863121033,0.4059071838855743,1.0,-0.5481834411621094,0.3678872287273407,0.1802961826324463,0.2061894536018371,0.0,0.0,0.0,24.76174545288086,25.0,-17.574569702148438,-8712.1640625,32.50944900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,310.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955598443746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984683767659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838740,293.2436828613281,297.1499938964844,293.1499938964844,0.0003768396854866,-11.067052841186523,295.14044189453125,0.546231746673584,0.050000000745058,0.0458392910659313,294.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.938720703125,0.546231746673584,0.050000000745058,0.0482709817588329,293.3784484863281,297.1499938964844,293.1499938964844,0.0015369929606094,-78.10818481445312,296.75640869140625,0.546231746673584,0.050000000745058,0.035652782768011,293.1078186035156,297.1499938964844,293.1499938964844,0.032151773571968,-1106.1312255859375,304.1462097167969,0.70804762840271,0.1042007356882095,0.0992487296462059,293.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.938720703125,0.546231746673584,0.050000000745058,0.2289767563343048,294.9379577636719,291.1499938964844,272.04998779296875,270.37420654296875,279.14117431640625,293.47589111328125,294.93511962890625,1.0,0.1557770073413849,0.5932150483131409,0.5932150483131409,0.4067849516868591,1.0,-0.5496047139167786,0.3678543865680694,0.1817502975463867,0.2058000862598419,0.0,0.0,0.0,24.7561149597168,25.0,-17.59423828125,-8727.666015625,32.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,310.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959187686443328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001988326548598,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838800,293.2436828613281,297.1499938964844,293.1499938964844,0.0003768396854866,-11.067052841186523,295.14044189453125,0.546231746673584,0.050000000745058,0.0458392910659313,294.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.938720703125,0.546231746673584,0.050000000745058,0.0482709817588329,293.3784484863281,297.1499938964844,293.1499938964844,0.0015369929606094,-78.10818481445312,296.75640869140625,0.546231746673584,0.050000000745058,0.035652782768011,293.1078186035156,297.1499938964844,293.1499938964844,0.032151773571968,-1106.1312255859375,304.1462097167969,0.70804762840271,0.1042007356882095,0.0992487296462059,293.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.938720703125,0.546231746673584,0.050000000745058,0.2289767563343048,294.9379577636719,291.1499938964844,272.04998779296875,270.37420654296875,279.14117431640625,293.47589111328125,294.93511962890625,1.0,0.1557770073413849,0.5932150483131409,0.5932150483131409,0.4067849516868591,1.0,-0.5496047139167786,0.3678543865680694,0.1817502975463867,0.2058000862598419,0.0,0.0,0.0,24.7561149597168,25.0,-17.59423828125,-8727.666015625,32.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,310.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959187686443328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001988326548598,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838860,293.2382507324219,297.1499938964844,293.1499938964844,0.0003717539366334,-10.42509651184082,295.1156005859375,0.5463376641273499,0.050000000745058,0.0458385124802589,294.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.926025390625,0.5463376641273499,0.050000000745058,0.0482701621949672,293.37286376953125,297.1499938964844,293.1499938964844,0.0015003625303506,-76.28858184814453,296.7009582519531,0.5463376641273499,0.050000000745058,0.0356521755456924,293.1061096191406,297.1499938964844,293.1499938964844,0.0330286957323551,-1122.0477294921875,304.1460266113281,0.7113284468650818,0.1056115850806236,0.1005400121212005,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.926025390625,0.5463376641273499,0.050000000745058,0.2289728671312332,294.9252319335937,291.1499938964844,271.99334716796875,270.3319702148437,279.1412353515625,293.47418212890625,294.92236328125,1.0,0.155900239944458,0.5923426747322083,0.5923426747322083,0.4076572954654693,1.0,-0.5511469841003418,0.3678979277610779,0.1832490712404251,0.2054628431797027,0.0,0.0,0.0,24.74709129333496,25.0,-17.84795379638672,-8744.4716796875,32.77376174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,310.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1962819248437881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001992011966649,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838920,293.2382507324219,297.1499938964844,293.1499938964844,0.0003717539366334,-10.42509651184082,295.1156005859375,0.5463376641273499,0.050000000745058,0.0458385124802589,294.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.926025390625,0.5463376641273499,0.050000000745058,0.0482701621949672,293.37286376953125,297.1499938964844,293.1499938964844,0.0015003625303506,-76.28858184814453,296.7009582519531,0.5463376641273499,0.050000000745058,0.0356521755456924,293.1061096191406,297.1499938964844,293.1499938964844,0.0330286957323551,-1122.0477294921875,304.1460266113281,0.7113284468650818,0.1056115850806236,0.1005400121212005,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.926025390625,0.5463376641273499,0.050000000745058,0.2289728671312332,294.9252319335937,291.1499938964844,271.99334716796875,270.3319702148437,279.1412353515625,293.47418212890625,294.92236328125,1.0,0.155900239944458,0.5923426747322083,0.5923426747322083,0.4076572954654693,1.0,-0.5511469841003418,0.3678979277610779,0.1832490712404251,0.2054628431797027,0.0,0.0,0.0,24.74709129333496,25.0,-17.84795379638672,-8744.4716796875,32.77376174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,310.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1962819248437881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001992011966649,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
838980,293.2320251464844,297.1499938964844,293.1499938964844,0.0003677741333376,-9.933195114135742,295.0932922363281,0.5464766025543213,0.050000000745058,0.0458374954760074,294.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.91290283203125,0.5464766025543213,0.050000000745058,0.0482690893113613,293.36639404296875,297.1499938964844,293.1499938964844,0.0014663244364783,-74.60028076171875,296.64825439453125,0.5464766025543213,0.050000000745058,0.0356513857841491,293.1039123535156,297.1499938964844,293.1499938964844,0.0340154655277729,-1139.78369140625,304.14569091796875,0.7148638367652893,0.1071749255061149,0.1019866466522216,293.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.91290283203125,0.5464766025543213,0.050000000745058,0.2289677858352661,294.9120788574219,291.1499938964844,271.9366760253906,270.2906799316406,279.14129638671875,293.4715576171875,294.9090576171875,1.0,0.156030461192131,0.5914746522903442,0.5914746522903442,0.4085253477096557,1.0,-0.5528734922409058,0.3680563271045685,0.1848171651363372,0.2052033543586731,0.0,0.0,0.0,24.733184814453125,25.0,-18.59238815307617,-8763.12109375,32.92338180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,310.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1966564506292343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001995813072426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839040,293.2320251464844,297.1499938964844,293.1499938964844,0.0003677741333376,-9.933195114135742,295.0932922363281,0.5464766025543213,0.050000000745058,0.0458374954760074,294.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.91290283203125,0.5464766025543213,0.050000000745058,0.0482690893113613,293.36639404296875,297.1499938964844,293.1499938964844,0.0014663244364783,-74.60028076171875,296.64825439453125,0.5464766025543213,0.050000000745058,0.0356513857841491,293.1039123535156,297.1499938964844,293.1499938964844,0.0340154655277729,-1139.78369140625,304.14569091796875,0.7148638367652893,0.1071749255061149,0.1019866466522216,293.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.91290283203125,0.5464766025543213,0.050000000745058,0.2289677858352661,294.9120788574219,291.1499938964844,271.9366760253906,270.2906799316406,279.14129638671875,293.4715576171875,294.9090576171875,1.0,0.156030461192131,0.5914746522903442,0.5914746522903442,0.4085253477096557,1.0,-0.5528734922409058,0.3680563271045685,0.1848171651363372,0.2052033543586731,0.0,0.0,0.0,24.733184814453125,25.0,-18.59238815307617,-8763.12109375,32.92338180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,310.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1966564506292343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001995813072426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839100,293.2287292480469,297.1499938964844,293.1499938964844,0.0003661811351776,-9.739174842834473,295.0827941894531,0.5465520620346069,0.050000000745058,0.0458369441330432,294.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9060974121094,0.5465520620346069,0.050000000745058,0.0482685081660747,293.3629150390625,297.1499938964844,293.1499938964844,0.0014501546975225,-73.79948425292969,296.6226806640625,0.5465520620346069,0.050000000745058,0.0356509573757648,293.1026916503906,297.1499938964844,293.1499938964844,0.0345396474003791,-1149.141357421875,304.1455383300781,0.7166740894317627,0.1079936102032661,0.1027492955327034,293.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9060974121094,0.5465520620346069,0.050000000745058,0.2289650291204452,294.9052124023437,291.1499938964844,271.9083251953125,270.2703857421875,279.1413269042969,293.47003173828125,294.9021301269531,1.0,0.156098410487175,0.5910422801971436,0.5910422801971436,0.408957690000534,1.0,-0.5537835359573364,0.3681641221046448,0.185619443655014,0.205093115568161,0.0,0.0,0.0,24.725481033325195,25.0,-19.11005592346192,-8772.859375,33.00209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,310.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1968500912189483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001997778163058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839160,293.2253112792969,297.1499938964844,293.1499938964844,0.0003648533893283,-9.578969955444336,295.0726928710937,0.5466296076774597,0.050000000745058,0.0458363778889179,294.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8990478515625,0.5466296076774597,0.050000000745058,0.048267912119627,293.3593139648437,297.1499938964844,293.1499938964844,0.0014345495728775,-73.02761840820312,296.5975646972656,0.5466296076774597,0.050000000745058,0.0356505140662193,293.1015014648437,297.1499938964844,293.1499938964844,0.0350813716650009,-1158.771484375,304.1453552246094,0.7185007333755493,0.1088326871395111,0.1035327613353729,293.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8990478515625,0.5466296076774597,0.050000000745058,0.2289621978998184,294.8981628417969,291.1499938964844,271.8800048828125,270.25030517578125,279.1413269042969,293.46832275390625,294.8949890136719,1.0,0.1561683565378189,0.5906111001968384,0.5906111001968384,0.4093888998031616,1.0,-0.5547184348106384,0.3682868480682373,0.1864316016435623,0.2049931585788726,0.0,0.0,0.0,24.71759033203125,25.0,-19.689483642578125,-8782.796875,33.083106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,310.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1970488429069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001999795349547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839220,293.2182922363281,297.1499938964844,293.1499938964844,0.0003629194980021,-9.348955154418944,295.053466796875,0.5467879772186279,0.050000000745058,0.0458352193236351,294.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8843688964844,0.5467879772186279,0.050000000745058,0.0482666939496994,293.3518371582031,297.1499938964844,293.1499938964844,0.0014049004530534,-71.56397247314453,296.548583984375,0.5467879772186279,0.050000000745058,0.0356496162712574,293.0990295410156,297.1499938964844,293.1499938964844,0.0362104512751102,-1178.7266845703125,304.14501953125,0.7221851348876953,0.1105614602565765,0.1051505655050277,293.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8843688964844,0.5467879772186279,0.050000000745058,0.2289564162492752,294.8833923339844,291.1499938964844,271.8233337402344,270.21075439453125,279.1413879394531,293.4646301269531,294.8800354003906,1.0,0.1563139855861663,0.5897523760795593,0.5897523760795593,0.4102476239204407,1.0,-0.5566490888595581,0.368568480014801,0.1880805939435959,0.2048183232545852,0.0,0.0,0.0,24.701744079589844,25.0,-20.95134162902832,-8803.13671875,33.25127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,310.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1974627077579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000200399546884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839280,293.2182922363281,297.1499938964844,293.1499938964844,0.0003629194980021,-9.348955154418944,295.053466796875,0.5467879772186279,0.050000000745058,0.0458352193236351,294.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8843688964844,0.5467879772186279,0.050000000745058,0.0482666939496994,293.3518371582031,297.1499938964844,293.1499938964844,0.0014049004530534,-71.56397247314453,296.548583984375,0.5467879772186279,0.050000000745058,0.0356496162712574,293.0990295410156,297.1499938964844,293.1499938964844,0.0362104512751102,-1178.7266845703125,304.14501953125,0.7221851348876953,0.1105614602565765,0.1051505655050277,293.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8843688964844,0.5467879772186279,0.050000000745058,0.2289564162492752,294.8833923339844,291.1499938964844,271.8233337402344,270.21075439453125,279.1413879394531,293.4646301269531,294.8800354003906,1.0,0.1563139855861663,0.5897523760795593,0.5897523760795593,0.4102476239204407,1.0,-0.5566490888595581,0.368568480014801,0.1880805939435959,0.2048183232545852,0.0,0.0,0.0,24.701744079589844,25.0,-20.95134162902832,-8803.13671875,33.25127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,310.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1974627077579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000200399546884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839340,293.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.5469478964805603,0.050000000745058,0.0458340570330619,294.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8687438964844,0.5469478964805603,0.050000000745058,0.0482654683291912,293.3440856933594,297.1499938964844,293.1499938964844,0.0013772436650469,-70.20267486572266,296.5010986328125,0.5469478964805603,0.050000000745058,0.0356487110257148,293.0965881347656,297.1499938964844,293.1499938964844,0.0373939722776412,-1199.50439453125,304.14471435546875,0.7259055972099304,0.1123482957482338,0.1068258732557296,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8687438964844,0.5469478964805603,0.050000000745058,0.2289505898952484,294.86773681640625,291.1499938964844,271.76666259765625,270.1719665527344,279.1414489746094,293.4606018066406,294.8641967773437,1.0,0.1564670652151107,0.5888988971710205,0.5888988971710205,0.4111011326313019,1.0,-0.5586486458778381,0.3688907027244568,0.1897579729557037,0.204672023653984,0.0,0.0,0.0,24.68624496459961,25.0,-22.259408950805664,-8823.9931640625,33.42695236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,310.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978996098041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002008429582929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839400,293.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.03546142578125,0.5469478964805603,0.050000000745058,0.0458340570330619,294.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8687438964844,0.5469478964805603,0.050000000745058,0.0482654683291912,293.3440856933594,297.1499938964844,293.1499938964844,0.0013772436650469,-70.20267486572266,296.5010986328125,0.5469478964805603,0.050000000745058,0.0356487110257148,293.0965881347656,297.1499938964844,293.1499938964844,0.0373939722776412,-1199.50439453125,304.14471435546875,0.7259055972099304,0.1123482957482338,0.1068258732557296,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8687438964844,0.5469478964805603,0.050000000745058,0.2289505898952484,294.86773681640625,291.1499938964844,271.76666259765625,270.1719665527344,279.1414489746094,293.4606018066406,294.8641967773437,1.0,0.1564670652151107,0.5888988971710205,0.5888988971710205,0.4111011326313019,1.0,-0.5586486458778381,0.3688907027244568,0.1897579729557037,0.204672023653984,0.0,0.0,0.0,24.68624496459961,25.0,-22.259408950805664,-8823.9931640625,33.42695236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,310.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978996098041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002008429582929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839460,293.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526611328125,0.5471097230911255,0.050000000745058,0.0458328761160373,294.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.85223388671875,0.5471097230911255,0.050000000745058,0.0482642278075218,293.33612060546875,297.1499938964844,293.1499938964844,0.001351672457531,-68.94854736328125,296.45513916015625,0.5471097230911255,0.050000000745058,0.0356477946043014,293.0941467285156,297.1499938964844,293.1499938964844,0.0386315435171127,-1221.112548828125,304.1444091796875,0.7296845316886902,0.114198163151741,0.1085586324334144,293.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.85223388671875,0.5471097230911255,0.050000000745058,0.228944718837738,294.8511657714844,291.1499938964844,271.7099914550781,270.1338806152344,279.1414794921875,293.4562683105469,294.847412109375,1.0,0.1566275358200073,0.5880507826805115,0.5880507826805115,0.4119492471218109,1.0,-0.5607170462608337,0.3692532777786255,0.1914637684822082,0.2045541405677795,0.0,0.0,0.0,24.67103576660156,25.0,-23.54938507080078,-8845.4091796875,33.61015319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,310.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1983603537082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000201310540433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839520,293.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8526611328125,0.5471097230911255,0.050000000745058,0.0458328761160373,294.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.85223388671875,0.5471097230911255,0.050000000745058,0.0482642278075218,293.33612060546875,297.1499938964844,293.1499938964844,0.001351672457531,-68.94854736328125,296.45513916015625,0.5471097230911255,0.050000000745058,0.0356477946043014,293.0941467285156,297.1499938964844,293.1499938964844,0.0386315435171127,-1221.112548828125,304.1444091796875,0.7296845316886902,0.114198163151741,0.1085586324334144,293.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.85223388671875,0.5471097230911255,0.050000000745058,0.228944718837738,294.8511657714844,291.1499938964844,271.7099914550781,270.1338806152344,279.1414794921875,293.4562683105469,294.847412109375,1.0,0.1566275358200073,0.5880507826805115,0.5880507826805115,0.4119492471218109,1.0,-0.5607170462608337,0.3692532777786255,0.1914637684822082,0.2045541405677795,0.0,0.0,0.0,24.67103576660156,25.0,-23.54938507080078,-8845.4091796875,33.61015319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04443359375,310.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1983603537082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000201310540433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839580,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.83477783203125,0.5472718477249146,0.050000000745058,0.045831698924303,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8348083496094,0.5472718477249146,0.050000000745058,0.0482629872858524,293.3280029296875,297.1499938964844,293.1499938964844,0.0013279231498017,-67.78815460205078,296.4105224609375,0.5472718477249146,0.050000000745058,0.035646878182888,293.0917663574219,297.1499938964844,293.1499938964844,0.0399182140827178,-1243.4840087890625,304.1441345214844,0.7335258722305298,0.1160955652594566,0.110342189669609,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8348083496094,0.5472718477249146,0.050000000745058,0.2289388328790664,294.83367919921875,291.1499938964844,271.6533203125,270.0964050292969,279.1415405273437,293.45172119140625,294.82977294921875,1.0,0.1567952185869217,0.5872083306312561,0.5872083306312561,0.4127916693687439,1.0,-0.5628464221954346,0.3696514070034027,0.1931950151920318,0.2044616043567657,0.0,0.0,0.0,24.65637969970703,25.0,-24.781599044799805,-8867.3466796875,33.80045700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,310.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988450437784195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002018024388235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839640,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.83477783203125,0.5472718477249146,0.050000000745058,0.045831698924303,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8348083496094,0.5472718477249146,0.050000000745058,0.0482629872858524,293.3280029296875,297.1499938964844,293.1499938964844,0.0013279231498017,-67.78815460205078,296.4105224609375,0.5472718477249146,0.050000000745058,0.035646878182888,293.0917663574219,297.1499938964844,293.1499938964844,0.0399182140827178,-1243.4840087890625,304.1441345214844,0.7335258722305298,0.1160955652594566,0.110342189669609,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8348083496094,0.5472718477249146,0.050000000745058,0.2289388328790664,294.83367919921875,291.1499938964844,271.6533203125,270.0964050292969,279.1415405273437,293.45172119140625,294.82977294921875,1.0,0.1567952185869217,0.5872083306312561,0.5872083306312561,0.4127916693687439,1.0,-0.5628464221954346,0.3696514070034027,0.1931950151920318,0.2044616043567657,0.0,0.0,0.0,24.65637969970703,25.0,-24.781599044799805,-8867.3466796875,33.80045700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,310.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988450437784195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002018024388235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839700,293.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8257751464844,0.5473516583442688,0.050000000745058,0.0458311215043067,294.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8258056640625,0.5473516583442688,0.050000000745058,0.0482623763382434,293.3239440917969,297.1499938964844,293.1499938964844,0.0013167391298338,-67.24343872070312,296.3887023925781,0.5473516583442688,0.050000000745058,0.0356464274227619,293.0906066894531,297.1499938964844,293.1499938964844,0.0405759252607822,-1254.893310546875,304.1440124511719,0.7354622483253479,0.1170575618743896,0.1112474054098129,293.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8258056640625,0.5473516583442688,0.050000000745058,0.2289359420537948,294.8246154785156,291.1499938964844,271.625,270.077880859375,279.1415710449219,293.44940185546875,294.82061767578125,1.0,0.1568815857172012,0.5867892503738403,0.5867892503738403,0.4132107198238373,1.0,-0.5639272928237915,0.3698595464229584,0.1940677613019943,0.2044220566749572,0.0,0.0,0.0,24.649463653564453,25.0,-25.350669860839844,-8878.4560546875,33.897850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,310.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1990959644317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202057082788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839760,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8165588378906,0.5474305152893066,0.050000000745058,0.0458305478096008,294.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8165588378906,0.5474305152893066,0.050000000745058,0.0482617765665054,293.31988525390625,297.1499938964844,293.1499938964844,0.0013059796765446,-66.72051239013672,296.3671875,0.5474305152893066,0.050000000745058,0.0356459841132164,293.0895080566406,297.1499938964844,293.1499938964844,0.0412421785295009,-1266.4378662109375,304.1438903808594,0.7374091148376465,0.1180277988314628,0.1121604889631271,293.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8165588378906,0.5474305152893066,0.050000000745058,0.2289330810308456,294.8153686523437,291.1499938964844,271.5966796875,270.0595092773437,279.1416015625,293.4470520019531,294.8113098144531,1.0,0.1569695472717285,0.586371660232544,0.586371660232544,0.413628339767456,1.0,-0.5650177597999573,0.370072990655899,0.194944754242897,0.2043864578008651,0.0,0.0,0.0,24.6428337097168,25.0,-25.877859115600582,-8889.65625,33.996639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,310.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1993522644042968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002023172128247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839820,293.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.0458294264972209,294.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.0482605919241905,293.3117370605469,297.1499938964844,293.1499938964844,0.0012857383117079,-65.74007415771484,296.3252258300781,0.5475857853889465,0.050000000745058,0.0356451086699962,293.0873718261719,297.1499938964844,293.1499938964844,0.0425984673202037,-1289.9141845703125,304.1436767578125,0.7413381934165955,0.1199917197227478,0.1140091717243194,293.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.2289274632930755,294.7963562011719,291.1499938964844,271.5400085449219,270.0230712890625,279.14166259765625,293.4422912597656,294.79217529296875,1.0,0.1571499407291412,0.5855408906936646,0.5855408906936646,0.4144591093063354,1.0,-0.5672257542610168,0.3705147504806518,0.1967110335826873,0.2043265253305435,0.0,0.0,0.0,24.63034439086914,25.0,-26.801671981811523,-8912.3388671875,34.19820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,310.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1998795568943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028523449553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839880,293.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.0458294264972209,294.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.0482605919241905,293.3117370605469,297.1499938964844,293.1499938964844,0.0012857383117079,-65.74007415771484,296.3252258300781,0.5475857853889465,0.050000000745058,0.0356451086699962,293.0873718261719,297.1499938964844,293.1499938964844,0.0425984673202037,-1289.9141845703125,304.1436767578125,0.7413381934165955,0.1199917197227478,0.1140091717243194,293.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.797607421875,0.5475857853889465,0.050000000745058,0.2289274632930755,294.7963562011719,291.1499938964844,271.5400085449219,270.0230712890625,279.14166259765625,293.4422912597656,294.79217529296875,1.0,0.1571499407291412,0.5855408906936646,0.5855408906936646,0.4144591093063354,1.0,-0.5672257542610168,0.3705147504806518,0.1967110335826873,0.2043265253305435,0.0,0.0,0.0,24.63034439086914,25.0,-26.801671981811523,-8912.3388671875,34.19820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,310.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1998795568943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028523449553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
839940,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.0458283238112926,294.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.0482594296336174,293.3036193847656,297.1499938964844,293.1499938964844,0.0012672045268118,-64.84690856933594,296.28466796875,0.5477381944656372,0.050000000745058,0.0356442518532276,293.0853576660156,297.1499938964844,293.1499938964844,0.0439838990569114,-1313.8846435546875,304.1434631347656,0.7453190088272095,0.1219855770468711,0.1158866137266159,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.228921964764595,294.7767639160156,291.1499938964844,271.4833374023437,269.9870910644531,279.1417236328125,293.4374694824219,294.7724914550781,1.0,0.157335951924324,0.5847160220146179,0.5847160220146179,0.4152839779853821,1.0,-0.5694684982299805,0.3709753751754761,0.1984931230545044,0.2042809575796127,0.0,0.0,0.0,24.618793487548828,25.0,-27.550085067749023,-8935.419921875,34.40491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,310.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004244178533554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203405303182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840000,293.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.0458283238112926,294.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.0482594296336174,293.3036193847656,297.1499938964844,293.1499938964844,0.0012672045268118,-64.84690856933594,296.28466796875,0.5477381944656372,0.050000000745058,0.0356442518532276,293.0853576660156,297.1499938964844,293.1499938964844,0.0439838990569114,-1313.8846435546875,304.1434631347656,0.7453190088272095,0.1219855770468711,0.1158866137266159,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.778076171875,0.5477381944656372,0.050000000745058,0.228921964764595,294.7767639160156,291.1499938964844,271.4833374023437,269.9870910644531,279.1417236328125,293.4374694824219,294.7724914550781,1.0,0.157335951924324,0.5847160220146179,0.5847160220146179,0.4152839779853821,1.0,-0.5694684982299805,0.3709753751754761,0.1984931230545044,0.2042809575796127,0.0,0.0,0.0,24.618793487548828,25.0,-27.550085067749023,-8935.419921875,34.40491485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,310.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004244178533554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203405303182,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840060,293.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.0458272397518157,294.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.048258289694786,293.2955017089844,297.1499938964844,293.1499938964844,0.0012503457255661,-64.03917694091797,296.2456359863281,0.5478881597518921,0.050000000745058,0.0356434099376201,293.0834655761719,297.1499938964844,293.1499938964844,0.0453949235379695,-1338.3140869140625,304.1432800292969,0.749353289604187,0.1240070983767509,0.1177907139062881,293.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.2289165556430816,294.7567138671875,291.1499938964844,271.4266662597656,269.95147705078125,279.14178466796875,293.4325561523437,294.7523498535156,1.0,0.1575271785259246,0.5838969945907593,0.5838969945907593,0.4161030352115631,1.0,-0.5717434287071228,0.3714532554149627,0.2002902030944824,0.2042485624551773,0.0,0.0,0.0,24.60807991027832,25.0,-28.13234138488769,-8958.9033203125,34.61647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,310.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2009840905666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002039732935372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840120,293.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.0458272397518157,294.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.048258289694786,293.2955017089844,297.1499938964844,293.1499938964844,0.0012503457255661,-64.03917694091797,296.2456359863281,0.5478881597518921,0.050000000745058,0.0356434099376201,293.0834655761719,297.1499938964844,293.1499938964844,0.0453949235379695,-1338.3140869140625,304.1432800292969,0.749353289604187,0.1240070983767509,0.1177907139062881,293.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.758056640625,0.5478881597518921,0.050000000745058,0.2289165556430816,294.7567138671875,291.1499938964844,271.4266662597656,269.95147705078125,279.14178466796875,293.4325561523437,294.7523498535156,1.0,0.1575271785259246,0.5838969945907593,0.5838969945907593,0.4161030352115631,1.0,-0.5717434287071228,0.3714532554149627,0.2002902030944824,0.2042485624551773,0.0,0.0,0.0,24.60807991027832,25.0,-28.13234138488769,-8958.9033203125,34.61647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,310.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2009840905666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002039732935372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840180,293.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.0458261743187904,294.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.0482571683824062,293.2873840332031,297.1499938964844,293.1499938964844,0.0012351457262411,-63.31591796875,296.20819091796875,0.5480358600616455,0.050000000745058,0.0356425829231739,293.0816955566406,297.1499938964844,293.1499938964844,0.0468281246721744,-1363.169189453125,304.14312744140625,0.7534395456314087,0.1260541677474975,0.1197194680571556,293.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.2289112359285354,294.7362976074219,291.1499938964844,271.3699951171875,269.9161682128906,279.141845703125,293.4276428222656,294.7319030761719,1.0,0.1577232629060745,0.5830836892127991,0.5830836892127991,0.4169163107872009,1.0,-0.5740481019020081,0.3719466626644134,0.2021014541387558,0.2042281925678253,0.0,0.0,0.0,24.5981388092041,25.0,-28.56271743774414,-8982.783203125,34.83262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,310.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2015560120344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002045537257799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840240,293.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.0458261743187904,294.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.0482571683824062,293.2873840332031,297.1499938964844,293.1499938964844,0.0012351457262411,-63.31591796875,296.20819091796875,0.5480358600616455,0.050000000745058,0.0356425829231739,293.0816955566406,297.1499938964844,293.1499938964844,0.0468281246721744,-1363.169189453125,304.14312744140625,0.7534395456314087,0.1260541677474975,0.1197194680571556,293.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7376708984375,0.5480358600616455,0.050000000745058,0.2289112359285354,294.7362976074219,291.1499938964844,271.3699951171875,269.9161682128906,279.141845703125,293.4276428222656,294.7319030761719,1.0,0.1577232629060745,0.5830836892127991,0.5830836892127991,0.4169163107872009,1.0,-0.5740481019020081,0.3719466626644134,0.2021014541387558,0.2042281925678253,0.0,0.0,0.0,24.5981388092041,25.0,-28.56271743774414,-8982.783203125,34.83262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,310.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2015560120344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002045537257799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840300,293.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7273864746094,0.5481089353561401,0.050000000745058,0.0458256490528583,294.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7273864746094,0.5481089353561401,0.050000000745058,0.048256617039442,293.2833557128906,297.1499938964844,293.1499938964844,0.0012281590607017,-62.985496520996094,296.1900939941406,0.5481089353561401,0.050000000745058,0.035642173141241,293.0808410644531,297.1499938964844,293.1499938964844,0.0475519709289073,-1375.745361328125,304.14306640625,0.7555010914802551,0.1270865350961685,0.1206924244761467,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7273864746094,0.5481089353561401,0.050000000745058,0.2289086133241653,294.7260131835937,291.1499938964844,271.3416748046875,269.89862060546875,279.1418762207031,293.4251403808594,294.7215881347656,1.0,0.1578230112791061,0.5826791524887085,0.5826791524887085,0.4173208475112915,1.0,-0.5752108097076416,0.3721986711025238,0.2030121386051178,0.2042221128940582,0.0,0.0,0.0,24.593441009521484,25.0,-28.72680282592773,-8994.8662109375,34.942352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,310.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2018457949161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002048478199867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
