time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840360,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7170104980469,0.5481815338134766,0.050000000745058,0.0458251275122165,294.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7170104980469,0.5481815338134766,0.050000000745058,0.0482560656964778,293.2793273925781,297.1499938964844,293.1499938964844,0.0012215948663651,-62.67657852172852,296.17242431640625,0.5481815338134766,0.050000000745058,0.0356417670845985,293.0800170898437,297.1499938964844,293.1499938964844,0.0482850596308708,-1388.4088134765625,304.1430053710937,0.7575740218162537,0.1281245648860931,0.1216707751154899,293.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7170104980469,0.5481815338134766,0.050000000745058,0.2289060056209564,294.71563720703125,291.1499938964844,271.3133239746094,269.881103515625,279.14190673828125,293.42266845703125,294.7112121582031,1.0,0.1579238623380661,0.5822760462760925,0.5822760462760925,0.4177239537239074,1.0,-0.5763800144195557,0.3724539577960968,0.2039260566234588,0.2042186111211776,0.0,0.0,0.0,24.588916778564453,25.0,-28.859907150268555,-9007.0419921875,35.05313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,310.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.202137753367424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002051441260846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840420,293.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.0458240918815135,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.0482549779117107,293.27130126953125,297.1499938964844,293.1499938964844,0.0012096570571884,-62.119266510009766,296.138427734375,0.5483253002166748,0.050000000745058,0.035640962421894,293.0784606933594,297.1499938964844,293.1499938964844,0.0496729724109172,-1414.0594482421875,304.1430358886719,0.7617504000663757,0.1302157342433929,0.1236423328518867,293.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.2289008349180221,294.69482421875,291.1499938964844,271.25665283203125,269.84619140625,279.1419372558594,293.4176330566406,294.6903686523437,1.0,0.1581286042928695,0.5814739465713501,0.5814739465713501,0.4185260534286499,1.0,-0.5787363648414612,0.3729732632637024,0.2057631164789199,0.2042184919118881,0.0,0.0,0.0,24.580360412597656,25.0,-29.046031951904297,-9031.6484375,35.2777214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,310.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027270197868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002057421515928,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840480,293.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.0458240918815135,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.0482549779117107,293.27130126953125,297.1499938964844,293.1499938964844,0.0012096570571884,-62.119266510009766,296.138427734375,0.5483253002166748,0.050000000745058,0.035640962421894,293.0784606933594,297.1499938964844,293.1499938964844,0.0496729724109172,-1414.0594482421875,304.1430358886719,0.7617504000663757,0.1302157342433929,0.1236423328518867,293.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6961975097656,0.5483253002166748,0.050000000745058,0.2289008349180221,294.69482421875,291.1499938964844,271.25665283203125,269.84619140625,279.1419372558594,293.4176330566406,294.6903686523437,1.0,0.1581286042928695,0.5814739465713501,0.5814739465713501,0.4185260534286499,1.0,-0.5787363648414612,0.3729732632637024,0.2057631164789199,0.2042184919118881,0.0,0.0,0.0,24.580360412597656,25.0,-29.046031951904297,-9031.6484375,35.2777214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,310.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027270197868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002057421515928,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840540,293.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.0458230748772621,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.0482539050281047,293.2633056640625,297.1499938964844,293.1499938964844,0.0011993322987109,-61.64401626586914,296.106201171875,0.5484670400619507,0.050000000745058,0.0356401689350605,293.0769958496094,297.1499938964844,293.1499938964844,0.0509141944348812,-1440.01171875,304.1432800292969,0.7659599184989929,0.1323248594999313,0.1256313920021057,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.228895753622055,294.67388916015625,291.1499938964844,271.20001220703125,269.8114318847656,279.1419982910156,293.41259765625,294.66943359375,1.0,0.1583372056484222,0.5806772708892822,0.5806772708892822,0.4193227589130401,1.0,-0.581113874912262,0.3735024034976959,0.207611471414566,0.2042263299226761,0.0,0.0,0.0,24.57246780395508,25.0,-29.139129638671875,-9056.5634765625,35.50609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2033219188451767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002063458960037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840600,293.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.0458230748772621,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.0482539050281047,293.2633056640625,297.1499938964844,293.1499938964844,0.0011993322987109,-61.64401626586914,296.106201171875,0.5484670400619507,0.050000000745058,0.0356401689350605,293.0769958496094,297.1499938964844,293.1499938964844,0.0509141944348812,-1440.01171875,304.1432800292969,0.7659599184989929,0.1323248594999313,0.1256313920021057,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67529296875,0.5484670400619507,0.050000000745058,0.228895753622055,294.67388916015625,291.1499938964844,271.20001220703125,269.8114318847656,279.1419982910156,293.41259765625,294.66943359375,1.0,0.1583372056484222,0.5806772708892822,0.5806772708892822,0.4193227589130401,1.0,-0.581113874912262,0.3735024034976959,0.207611471414566,0.2042263299226761,0.0,0.0,0.0,24.57246780395508,25.0,-29.139129638671875,-9056.5634765625,35.50609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2033219188451767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002063458960037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840660,293.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.0458220727741718,294.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.0482528507709503,293.2553405761719,297.1499938964844,293.1499938964844,0.00119060697034,-61.250186920166016,296.0758361816406,0.5486069917678833,0.050000000745058,0.0356393903493881,293.0756225585937,297.1499938964844,293.1499938964844,0.0522518642246723,-1465.90771484375,304.1432800292969,0.7701959609985352,0.1344510018825531,0.1276366263628006,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.2288907468318939,294.65289306640625,291.1499938964844,271.1433410644531,269.7767028808594,279.1420593261719,293.40753173828125,294.64849853515625,1.0,0.158549353480339,0.5798858404159546,0.5798858404159546,0.420114129781723,1.0,-0.5835109353065491,0.3740403056144714,0.2094706445932388,0.2042412757873535,0.0,0.0,0.0,24.565168380737305,25.0,-29.15939712524414,-9081.7607421875,35.738067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,310.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2039207965135574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002069536858471,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840720,293.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.0458220727741718,294.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.0482528507709503,293.2553405761719,297.1499938964844,293.1499938964844,0.00119060697034,-61.250186920166016,296.0758361816406,0.5486069917678833,0.050000000745058,0.0356393903493881,293.0756225585937,297.1499938964844,293.1499938964844,0.0522518642246723,-1465.90771484375,304.1432800292969,0.7701959609985352,0.1344510018825531,0.1276366263628006,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6543273925781,0.5486069917678833,0.050000000745058,0.2288907468318939,294.65289306640625,291.1499938964844,271.1433410644531,269.7767028808594,279.1420593261719,293.40753173828125,294.64849853515625,1.0,0.158549353480339,0.5798858404159546,0.5798858404159546,0.420114129781723,1.0,-0.5835109353065491,0.3740403056144714,0.2094706445932388,0.2042412757873535,0.0,0.0,0.0,24.565168380737305,25.0,-29.15939712524414,-9081.7607421875,35.738067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,310.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2039207965135574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002069536858471,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840780,293.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.0458210781216621,294.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.0482518002390861,293.2474365234375,297.1499938964844,293.1499938964844,0.0011834757169708,-60.93762969970703,296.0473327636719,0.5487461090087891,0.050000000745058,0.035638615489006,293.0743408203125,297.1499938964844,293.1499938964844,0.0542358607053756,-1492.63330078125,304.14227294921875,0.7744567394256592,0.1365957260131836,0.1296590566635131,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.2288857698440551,294.6319274902344,291.1499938964844,271.086669921875,269.7419738769531,279.1421203613281,293.4024658203125,294.6275329589844,1.0,0.1587648391723632,0.579099714756012,0.579099714756012,0.420900285243988,1.0,-0.5859286785125732,0.3745876252651214,0.2113410681486129,0.2042636722326278,0.0,0.0,0.0,24.55830383300781,25.0,-29.13222312927246,-9107.236328125,35.9736442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027160644531,310.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2045223712921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002075642114505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840840,293.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.0458210781216621,294.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.0482518002390861,293.2474365234375,297.1499938964844,293.1499938964844,0.0011834757169708,-60.93762969970703,296.0473327636719,0.5487461090087891,0.050000000745058,0.035638615489006,293.0743408203125,297.1499938964844,293.1499938964844,0.0542358607053756,-1492.63330078125,304.14227294921875,0.7744567394256592,0.1365957260131836,0.1296590566635131,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.63336181640625,0.5487461090087891,0.050000000745058,0.2288857698440551,294.6319274902344,291.1499938964844,271.086669921875,269.7419738769531,279.1421203613281,293.4024658203125,294.6275329589844,1.0,0.1587648391723632,0.579099714756012,0.579099714756012,0.420900285243988,1.0,-0.5859286785125732,0.3745876252651214,0.2113410681486129,0.2042636722326278,0.0,0.0,0.0,24.55830383300781,25.0,-29.13222312927246,-9107.236328125,35.9736442565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027160644531,310.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2045223712921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002075642114505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840900,293.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6228942871094,0.548815131187439,0.050000000745058,0.0458205826580524,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6228942871094,0.548815131187439,0.050000000745058,0.0482512824237346,293.24346923828125,297.1499938964844,293.1499938964844,0.0011805053800344,-60.81174087524414,296.0338134765625,0.548815131187439,0.050000000745058,0.0356382317841053,293.07373046875,297.1499938964844,293.1499938964844,0.0549651347100734,-1505.97802734375,304.1423645019531,0.7765923738479614,0.1376728862524032,0.1306756734848022,293.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6228942871094,0.548815131187439,0.050000000745058,0.228883296251297,294.6214599609375,291.1499938964844,271.0583190917969,269.7245788574219,279.14215087890625,293.39990234375,294.6170959472656,1.0,0.1588737666606903,0.5787085890769958,0.5787085890769958,0.4212914109230041,1.0,-0.5871440768241882,0.3748640120029449,0.2122800797224044,0.2042771130800247,0.0,0.0,0.0,24.5550594329834,25.0,-29.10750389099121,-9120.0595703125,36.09268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021057128906,310.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2048238962888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002078702091239,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
840960,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6124267578125,0.5488836765289307,0.050000000745058,0.0458200946450233,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6124267578125,0.5488836765289307,0.050000000745058,0.0482507646083831,293.23956298828125,297.1499938964844,293.1499938964844,0.0011779322521761,-60.7061653137207,296.020751953125,0.5488836765289307,0.050000000745058,0.0356378518044948,293.0731506347656,297.1499938964844,293.1499938964844,0.0557176135480403,-1519.3934326171875,304.1423645019531,0.7787285447120667,0.1387530118227005,0.1316949278116226,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6124267578125,0.5488836765289307,0.050000000745058,0.2288808524608612,294.6109924316406,291.1499938964844,271.0299987792969,269.7071838378906,279.14215087890625,293.3973388671875,294.60662841796875,1.0,0.158983439207077,0.5783186554908752,0.5783186554908752,0.4216813147068023,1.0,-0.5883626937866211,0.3751415014266968,0.2132211923599243,0.2042915374040603,0.0,0.0,0.0,24.551963806152344,25.0,-29.07469367980957,-9132.92578125,36.21249008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,310.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2051257342100143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002081765414914,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841020,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.0458191223442554,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.0482497438788414,293.2317199707031,297.1499938964844,293.1499938964844,0.0011739822803065,-60.55625915527344,295.9961242675781,0.5490196347236633,0.050000000745058,0.0356370955705642,293.0720520019531,297.1499938964844,293.1499938964844,0.0572273917496204,-1546.3963623046875,304.14239501953125,0.783001184463501,0.1409223526716232,0.1337419599294662,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.2288760095834732,294.5901184082031,291.1499938964844,270.97332763671875,269.6722717285156,279.1422119140625,293.3922119140625,294.58575439453125,1.0,0.1592048704624176,0.5775426030158997,0.5775426030158997,0.4224574267864227,1.0,-0.590810239315033,0.3757001459598541,0.2151100933551788,0.2043235749006271,0.0,0.0,0.0,24.5461368560791,25.0,-28.99105453491211,-9158.78515625,36.45436477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,310.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2057300508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002087898610625,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841080,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.0458191223442554,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.0482497438788414,293.2317199707031,297.1499938964844,293.1499938964844,0.0011739822803065,-60.55625915527344,295.9961242675781,0.5490196347236633,0.050000000745058,0.0356370955705642,293.0720520019531,297.1499938964844,293.1499938964844,0.0572273917496204,-1546.3963623046875,304.14239501953125,0.783001184463501,0.1409223526716232,0.1337419599294662,293.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.591552734375,0.5490196347236633,0.050000000745058,0.2288760095834732,294.5901184082031,291.1499938964844,270.97332763671875,269.6722717285156,279.1422119140625,293.3922119140625,294.58575439453125,1.0,0.1592048704624176,0.5775426030158997,0.5775426030158997,0.4224574267864227,1.0,-0.590810239315033,0.3757001459598541,0.2151100933551788,0.2043235749006271,0.0,0.0,0.0,24.5461368560791,25.0,-28.99105453491211,-9158.78515625,36.45436477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,310.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2057300508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002087898610625,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841140,293.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.0458181612193584,294.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.0482487305998802,293.2239074707031,297.1499938964844,293.1499938964844,0.0011716159060597,-60.48758316040039,295.9734191894531,0.5491544604301453,0.050000000745058,0.0356363467872142,293.071044921875,297.1499938964844,293.1499938964844,0.0587402135133743,-1573.6182861328125,304.1424255371094,0.7872695326805115,0.1431032866239547,0.1358000636100769,293.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.2288712114095688,294.5692749023437,291.1499938964844,270.9166564941406,269.63720703125,279.14227294921875,293.3870849609375,294.5649719238281,1.0,0.1594289243221283,0.5767713785171509,0.5767713785171509,0.4232286512851715,1.0,-0.5932711362838745,0.3762634098529815,0.2170077264308929,0.204359620809555,0.0,0.0,0.0,24.54072952270508,25.0,-28.895431518554688,-9184.796875,36.69918441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,310.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2063347697257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002094035589834,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841200,293.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.0458181612193584,294.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.0482487305998802,293.2239074707031,297.1499938964844,293.1499938964844,0.0011716159060597,-60.48758316040039,295.9734191894531,0.5491544604301453,0.050000000745058,0.0356363467872142,293.071044921875,297.1499938964844,293.1499938964844,0.0587402135133743,-1573.6182861328125,304.1424255371094,0.7872695326805115,0.1431032866239547,0.1358000636100769,293.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5707092285156,0.5491544604301453,0.050000000745058,0.2288712114095688,294.5692749023437,291.1499938964844,270.9166564941406,269.63720703125,279.14227294921875,293.3870849609375,294.5649719238281,1.0,0.1594289243221283,0.5767713785171509,0.5767713785171509,0.4232286512851715,1.0,-0.5932711362838745,0.3762634098529815,0.2170077264308929,0.204359620809555,0.0,0.0,0.0,24.54072952270508,25.0,-28.895431518554688,-9184.796875,36.69918441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,310.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2063347697257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002094035589834,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841260,293.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.045817207545042,294.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.0482477284967899,293.2161560058594,297.1499938964844,293.1499938964844,0.0011708504753187,-60.50123977661133,295.95269775390625,0.5492883920669556,0.050000000745058,0.0356356054544448,293.0700988769531,297.1499938964844,293.1499938964844,0.0602553784847259,-1601.0511474609375,304.1424255371094,0.7915268540382385,0.1452949792146682,0.1378684788942337,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.2288664430379867,294.54852294921875,291.1499938964844,270.8599853515625,269.60186767578125,279.1423034667969,293.3819274902344,294.54425048828125,1.0,0.1596554368734359,0.5760049223899841,0.5760049223899841,0.4239951074123382,1.0,-0.5957444906234741,0.3768306672573089,0.2189138084650039,0.2043991386890411,0.0,0.0,0.0,24.535701751708984,25.0,-28.797739028930664,-9210.9365234375,36.94684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,310.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2069395333528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000210017315112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841320,293.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.045817207545042,294.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.0482477284967899,293.2161560058594,297.1499938964844,293.1499938964844,0.0011708504753187,-60.50123977661133,295.95269775390625,0.5492883920669556,0.050000000745058,0.0356356054544448,293.0700988769531,297.1499938964844,293.1499938964844,0.0602553784847259,-1601.0511474609375,304.1424255371094,0.7915268540382385,0.1452949792146682,0.1378684788942337,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5499572753906,0.5492883920669556,0.050000000745058,0.2288664430379867,294.54852294921875,291.1499938964844,270.8599853515625,269.60186767578125,279.1423034667969,293.3819274902344,294.54425048828125,1.0,0.1596554368734359,0.5760049223899841,0.5760049223899841,0.4239951074123382,1.0,-0.5957444906234741,0.3768306672573089,0.2189138084650039,0.2043991386890411,0.0,0.0,0.0,24.535701751708984,25.0,-28.797739028930664,-9210.9365234375,36.94684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,310.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2069395333528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000210017315112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841380,293.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.0458162613213062,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.0482467301189899,293.2084045410156,297.1499938964844,293.1499938964844,0.0011716723674908,-60.59675598144531,295.9339294433594,0.549421489238739,0.050000000745058,0.035634871572256,293.0692138671875,297.1499938964844,293.1499938964844,0.0617722086608409,-1628.685302734375,304.1424255371094,0.7957664132118225,0.1474964618682861,0.1399462968111038,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.2288617193698883,294.52783203125,291.1499938964844,270.8033447265625,269.5662841796875,279.1423645019531,293.3767395019531,294.5235900878906,1.0,0.1598842293024063,0.5752431154251099,0.5752431154251099,0.4247569143772125,1.0,-0.598229169845581,0.377401202917099,0.220827966928482,0.20444156229496,0.0,0.0,0.0,24.53101348876953,25.0,-28.70399475097656,-9237.1796875,37.19721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,310.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2075441479682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002106309257214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841440,293.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.0458162613213062,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.0482467301189899,293.2084045410156,297.1499938964844,293.1499938964844,0.0011716723674908,-60.59675598144531,295.9339294433594,0.549421489238739,0.050000000745058,0.035634871572256,293.0692138671875,297.1499938964844,293.1499938964844,0.0617722086608409,-1628.685302734375,304.1424255371094,0.7957664132118225,0.1474964618682861,0.1399462968111038,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5292663574219,0.549421489238739,0.050000000745058,0.2288617193698883,294.52783203125,291.1499938964844,270.8033447265625,269.5662841796875,279.1423645019531,293.3767395019531,294.5235900878906,1.0,0.1598842293024063,0.5752431154251099,0.5752431154251099,0.4247569143772125,1.0,-0.598229169845581,0.377401202917099,0.220827966928482,0.20444156229496,0.0,0.0,0.0,24.53101348876953,25.0,-28.70399475097656,-9237.1796875,37.19721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,310.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2075441479682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002106309257214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841500,293.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5189514160156,0.5494877696037292,0.050000000745058,0.0458157919347286,294.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5189514160156,0.5494877696037292,0.050000000745058,0.0482462346553802,293.2045593261719,297.1499938964844,293.1499938964844,0.0011726818047463,-60.67544555664063,295.92529296875,0.5494877696037292,0.050000000745058,0.0356345027685165,293.0688171386719,297.1499938964844,293.1499938964844,0.0625310912728309,-1642.5753173828125,304.1424255371094,0.7978774905204773,0.1486006081104278,0.1409884989261627,293.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5189514160156,0.5494877696037292,0.050000000745058,0.2288593649864196,294.5174865722656,291.1499938964844,270.7749938964844,269.54833984375,279.14239501953125,293.3741455078125,294.5132751464844,1.0,0.1599994301795959,0.5748639106750488,0.5748639106750488,0.4251360893249511,1.0,-0.5994755029678345,0.3776875138282776,0.2217879891395568,0.204463705420494,0.0,0.0,0.0,24.528789520263672,25.0,-28.65982818603516,-9250.3330078125,37.32339477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,310.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2078463584184646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002109376364387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841560,293.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5086364746094,0.5495538711547852,0.050000000745058,0.045815322548151,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5086364746094,0.5495538711547852,0.050000000745058,0.0482457391917705,293.20068359375,297.1499938964844,293.1499938964844,0.001174098579213,-60.77523040771485,295.9171447753906,0.5495538711547852,0.050000000745058,0.0356341414153575,293.06842041015625,297.1499938964844,293.1499938964844,0.0632901787757873,-1656.5123291015625,304.1424255371094,0.7999816536903381,0.1497069001197815,0.1420326977968216,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5086364746094,0.5495538711547852,0.050000000745058,0.2288570255041122,294.5072021484375,291.1499938964844,270.7466735839844,269.53033447265625,279.14239501953125,293.3715209960937,294.50299072265625,1.0,0.1601151525974273,0.5744858384132385,0.5744858384132385,0.4255141615867615,1.0,-0.6007242798805237,0.3779743611812591,0.2227498888969421,0.2044863700866699,0.0,0.0,0.0,24.52664375305176,25.0,-28.617820739746094,-9263.5029296875,37.45021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,310.00311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2081485241651535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002112442889483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841620,293.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.0458143875002861,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.0482447557151317,293.1930236816406,297.1499938964844,293.1499938964844,0.0011781271314248,-61.03679275512695,295.90234375,0.5496855974197388,0.050000000745058,0.0356334149837493,293.0676574707031,297.1499938964844,293.1499938964844,0.0648088455200195,-1684.5240478515625,304.1424255371094,0.8041666150093079,0.1519254148006439,0.1441268622875213,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.2288523614406585,294.4866027832031,291.1499938964844,270.69000244140625,269.4939880371094,279.1424560546875,293.3663024902344,294.482421875,1.0,0.1603480577468872,0.5737330317497253,0.5737330317497253,0.426266998052597,1.0,-0.6032286882400513,0.3785494565963745,0.2246792316436767,0.2045330256223678,0.0,0.0,0.0,24.52256393432617,25.0,-28.54062461853028,-9289.88671875,37.705711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087526619434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118574193445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841680,293.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.0458143875002861,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.0482447557151317,293.1930236816406,297.1499938964844,293.1499938964844,0.0011781271314248,-61.03679275512695,295.90234375,0.5496855974197388,0.050000000745058,0.0356334149837493,293.0676574707031,297.1499938964844,293.1499938964844,0.0648088455200195,-1684.5240478515625,304.1424255371094,0.8041666150093079,0.1519254148006439,0.1441268622875213,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4880676269531,0.5496855974197388,0.050000000745058,0.2288523614406585,294.4866027832031,291.1499938964844,270.69000244140625,269.4939880371094,279.1424560546875,293.3663024902344,294.482421875,1.0,0.1603480577468872,0.5737330317497253,0.5737330317497253,0.426266998052597,1.0,-0.6032286882400513,0.3785494565963745,0.2246792316436767,0.2045330256223678,0.0,0.0,0.0,24.52256393432617,25.0,-28.54062461853028,-9289.88671875,37.705711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087526619434356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118574193445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841740,293.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.0458134599030017,294.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.0482437796890735,293.18536376953125,297.1499938964844,293.1499938964844,0.0011837618658319,-61.38187789916992,295.8895568847656,0.5498167872428894,0.050000000745058,0.0356326922774314,293.0669860839844,297.1499938964844,293.1499938964844,0.0663278922438621,-1712.7125244140625,304.14239501953125,0.8082846999168396,0.1541512012481689,0.146228015422821,293.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.2288477122783661,294.4660949707031,291.1499938964844,270.6333312988281,269.45721435546875,279.1424865722656,293.361083984375,294.4619445800781,1.0,0.1605828255414962,0.572984516620636,0.572984516620636,0.4270154535770416,1.0,-0.605741560459137,0.3791258931159973,0.2266156673431396,0.204581081867218,0.0,0.0,0.0,24.51875686645508,25.0,-28.47225952148437,-9316.3134765625,37.96363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2093566060066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002124703314621,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841800,293.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.0458134599030017,294.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.0482437796890735,293.18536376953125,297.1499938964844,293.1499938964844,0.0011837618658319,-61.38187789916992,295.8895568847656,0.5498167872428894,0.050000000745058,0.0356326922774314,293.0669860839844,297.1499938964844,293.1499938964844,0.0663278922438621,-1712.7125244140625,304.14239501953125,0.8082846999168396,0.1541512012481689,0.146228015422821,293.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4675598144531,0.5498167872428894,0.050000000745058,0.2288477122783661,294.4660949707031,291.1499938964844,270.6333312988281,269.45721435546875,279.1424865722656,293.361083984375,294.4619445800781,1.0,0.1605828255414962,0.572984516620636,0.572984516620636,0.4270154535770416,1.0,-0.605741560459137,0.3791258931159973,0.2266156673431396,0.204581081867218,0.0,0.0,0.0,24.51875686645508,25.0,-28.47225952148437,-9316.3134765625,37.96363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2093566060066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002124703314621,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841860,293.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.0458125360310077,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.0482428073883056,293.1777038574219,297.1499938964844,293.1499938964844,0.0011910073226317,-61.81093597412109,295.8787536621094,0.5499473810195923,0.050000000745058,0.0356319732964038,293.0663452148437,297.1499938964844,293.1499938964844,0.0678470656275749,-1741.0701904296875,304.14239501953125,0.812252402305603,0.1563834846019745,0.1483353972434997,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.2288431078195572,294.44561767578125,291.1499938964844,270.57666015625,269.4198913574219,279.1425476074219,293.3558044433594,294.4414978027344,1.0,0.1608193218708038,0.5722402930259705,0.5722402930259705,0.4277596771717071,1.0,-0.6082619428634644,0.3797030746936798,0.2285588979721069,0.204630047082901,0.0,0.0,0.0,24.51520347595215,25.0,-28.411470413208008,-9342.767578125,38.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099603712558746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002130830980604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841920,293.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.0458125360310077,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.0482428073883056,293.1777038574219,297.1499938964844,293.1499938964844,0.0011910073226317,-61.81093597412109,295.8787536621094,0.5499473810195923,0.050000000745058,0.0356319732964038,293.0663452148437,297.1499938964844,293.1499938964844,0.0678470656275749,-1741.0701904296875,304.14239501953125,0.812252402305603,0.1563834846019745,0.1483353972434997,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.44708251953125,0.5499473810195923,0.050000000745058,0.2288431078195572,294.44561767578125,291.1499938964844,270.57666015625,269.4198913574219,279.1425476074219,293.3558044433594,294.4414978027344,1.0,0.1608193218708038,0.5722402930259705,0.5722402930259705,0.4277596771717071,1.0,-0.6082619428634644,0.3797030746936798,0.2285588979721069,0.204630047082901,0.0,0.0,0.0,24.51520347595215,25.0,-28.411470413208008,-9342.767578125,38.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099603712558746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002130830980604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
841980,293.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.045811615884304,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.048241838812828,293.17010498046875,297.1499938964844,293.1499938964844,0.0011999008711427,-62.32614135742188,295.8699645996094,0.5500775575637817,0.050000000745058,0.0356312580406665,293.0657653808594,297.1499938964844,293.1499938964844,0.0693662464618682,-1769.5904541015625,304.14239501953125,0.8161003589630127,0.1586216241121292,0.1504483968019485,293.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.2288385182619094,294.4251708984375,291.1499938964844,270.5199890136719,269.3820495605469,279.142578125,293.3505249023437,294.42108154296875,1.0,0.1610574573278427,0.5715002417564392,0.5715002417564392,0.4284997582435608,1.0,-0.6107891798019409,0.3802805244922638,0.2305086404085159,0.2046795338392257,0.0,0.0,0.0,24.511892318725582,25.0,-28.35658836364746,-9369.23828125,38.48637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2105640470981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002136957336915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842040,293.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.045811615884304,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.048241838812828,293.17010498046875,297.1499938964844,293.1499938964844,0.0011999008711427,-62.32614135742188,295.8699645996094,0.5500775575637817,0.050000000745058,0.0356312580406665,293.0657653808594,297.1499938964844,293.1499938964844,0.0693662464618682,-1769.5904541015625,304.14239501953125,0.8161003589630127,0.1586216241121292,0.1504483968019485,293.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266357421875,0.5500775575637817,0.050000000745058,0.2288385182619094,294.4251708984375,291.1499938964844,270.5199890136719,269.3820495605469,279.142578125,293.3505249023437,294.42108154296875,1.0,0.1610574573278427,0.5715002417564392,0.5715002417564392,0.4284997582435608,1.0,-0.6107891798019409,0.3802805244922638,0.2305086404085159,0.2046795338392257,0.0,0.0,0.0,24.511892318725582,25.0,-28.35658836364746,-9369.23828125,38.48637390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2105640470981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002136957336915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842100,293.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4164428710937,0.5501425266265869,0.050000000745058,0.0458111576735973,294.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4164428710937,0.5501425266265869,0.050000000745058,0.0482413545250892,293.16632080078125,297.1499938964844,293.1499938964844,0.001204939209856,-62.61474990844727,295.8663024902344,0.5501425266265869,0.050000000745058,0.0356309004127979,293.06549072265625,297.1499938964844,293.1499938964844,0.070125788450241,-1783.908935546875,304.14239501953125,0.8179894685745239,0.1597426235675811,0.1515067666769027,293.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4164428710937,0.5501425266265869,0.050000000745058,0.2288362234830856,294.4149780273437,291.1499938964844,270.4916687011719,269.3629150390625,279.1426086425781,293.3478698730469,294.410888671875,1.0,0.1611770987510681,0.571131706237793,0.571131706237793,0.4288682639598846,1.0,-0.6120550036430359,0.3805691599845886,0.2314858585596084,0.2047043442726135,0.0,0.0,0.0,24.510316848754883,25.0,-28.330522537231445,-9382.4765625,38.61843490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.9644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2108658403158188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002140020224032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842160,293.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.40625,0.5502073168754578,0.050000000745058,0.0458107031881809,294.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.40625,0.5502073168754578,0.050000000745058,0.0482408739626407,293.1625061035156,297.1499938964844,293.1499938964844,0.001210392685607,-62.92513275146485,295.8631591796875,0.5502073168754578,0.050000000745058,0.0356305465102195,293.0652160644531,297.1499938964844,293.1499938964844,0.0708852708339691,-1798.2647705078125,304.14239501953125,0.8198598623275757,0.1608648002147674,0.1525662392377853,293.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.40625,0.5502073168754578,0.050000000745058,0.2288339436054229,294.40478515625,291.1499938964844,270.4633483886719,269.3435974121094,279.1426086425781,293.34521484375,294.40069580078125,1.0,0.1612970978021621,0.5707641839981079,0.5707641839981079,0.4292357861995697,1.0,-0.6133221983909607,0.3808576166629791,0.2324645817279815,0.2047290951013565,0.0,0.0,0.0,24.50879669189453,25.0,-28.30489158630371,-9395.7138671875,38.75102615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,309.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2111676186323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002143082965631,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
