time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842220,293.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.0458097904920578,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.048239916563034,293.1549377441406,297.1499938964844,293.1499938964844,0.001222496968694,-63.60886001586914,295.8583679199219,0.5503367185592651,0.050000000745058,0.0356298387050628,293.0647277832031,297.1499938964844,293.1499938964844,0.0724040791392326,-1827.0859375,304.14239501953125,0.8235557079315186,0.1631123572587967,0.1546882838010788,293.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.2288293838500976,294.3844299316406,291.1499938964844,270.4066772460937,269.30450439453125,279.1426696777344,293.3398742675781,294.38037109375,1.0,0.1615381389856338,0.5700321793556213,0.5700321793556213,0.429967850446701,1.0,-0.6158603429794312,0.3814338743686676,0.2344264388084411,0.2047783583402633,0.0,0.0,0.0,24.50591087341309,25.0,-28.25375366210937,-9422.185546875,39.01774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117711305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000214920786675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842280,293.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.0458097904920578,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.048239916563034,293.1549377441406,297.1499938964844,293.1499938964844,0.001222496968694,-63.60886001586914,295.8583679199219,0.5503367185592651,0.050000000745058,0.0356298387050628,293.0647277832031,297.1499938964844,293.1499938964844,0.0724040791392326,-1827.0859375,304.14239501953125,0.8235557079315186,0.1631123572587967,0.1546882838010788,293.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3858947753906,0.5503367185592651,0.050000000745058,0.2288293838500976,294.3844299316406,291.1499938964844,270.4066772460937,269.30450439453125,279.1426696777344,293.3398742675781,294.38037109375,1.0,0.1615381389856338,0.5700321793556213,0.5700321793556213,0.429967850446701,1.0,-0.6158603429794312,0.3814338743686676,0.2344264388084411,0.2047783583402633,0.0,0.0,0.0,24.50591087341309,25.0,-28.25375366210937,-9422.185546875,39.01774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2117711305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000214920786675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842340,293.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.0458088852465152,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.0482389591634273,293.1473999023437,297.1499938964844,293.1499938964844,0.0012362404959276,-64.3789291381836,295.8556213378906,0.5504657030105591,0.050000000745058,0.0356291308999061,293.06427001953125,297.1499938964844,293.1499938964844,0.0739226937294006,-1856.0469970703125,304.14239501953125,0.8272074460983276,0.1653637290000915,0.1568139791488647,293.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.2288248538970947,294.3641052246094,291.1499938964844,270.3500061035156,269.2646789550781,279.1427001953125,293.3345031738281,294.3600769042969,1.0,0.1617804914712906,0.5693039894104004,0.5693039894104004,0.4306960105895996,1.0,-0.6184028387069702,0.3820089101791382,0.2363939583301544,0.2048269808292389,0.0,0.0,0.0,24.503223419189453,25.0,-28.201210021972656,-9448.64453125,39.28648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2123745381832122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002155331603717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842400,293.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.0458088852465152,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.0482389591634273,293.1473999023437,297.1499938964844,293.1499938964844,0.0012362404959276,-64.3789291381836,295.8556213378906,0.5504657030105591,0.050000000745058,0.0356291308999061,293.06427001953125,297.1499938964844,293.1499938964844,0.0739226937294006,-1856.0469970703125,304.14239501953125,0.8272074460983276,0.1653637290000915,0.1568139791488647,293.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3656005859375,0.5504657030105591,0.050000000745058,0.2288248538970947,294.3641052246094,291.1499938964844,270.3500061035156,269.2646789550781,279.1427001953125,293.3345031738281,294.3600769042969,1.0,0.1617804914712906,0.5693039894104004,0.5693039894104004,0.4306960105895996,1.0,-0.6184028387069702,0.3820089101791382,0.2363939583301544,0.2048269808292389,0.0,0.0,0.0,24.503223419189453,25.0,-28.201210021972656,-9448.64453125,39.28648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,309.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2123745381832122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002155331603717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842460,293.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.0458079800009727,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.0482380092144012,293.1398620605469,297.1499938964844,293.1499938964844,0.0012516073184087,-65.23471069335938,295.8548889160156,0.5505942106246948,0.050000000745058,0.03562843054533,293.0638732910156,297.1499938964844,293.1499938964844,0.0754411444067955,-1885.1402587890625,304.14239501953125,0.8308296799659729,0.1676182299852371,0.1589427143335342,293.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.2288203537464141,294.34381103515625,291.1499938964844,270.2933654785156,269.2245178222656,279.1427307128906,293.3291320800781,294.3398132324219,1.0,0.1620240658521652,0.5685798525810242,0.5685798525810242,0.4314201474189758,1.0,-0.6209490895271301,0.3825827836990356,0.2383663058280944,0.2048732489347458,0.0,0.0,0.0,24.500720977783203,25.0,-28.14511680603028,-9475.0859375,39.55714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,309.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.212977796792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002161453885491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842520,293.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.0458079800009727,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.0482380092144012,293.1398620605469,297.1499938964844,293.1499938964844,0.0012516073184087,-65.23471069335938,295.8548889160156,0.5505942106246948,0.050000000745058,0.03562843054533,293.0638732910156,297.1499938964844,293.1499938964844,0.0754411444067955,-1885.1402587890625,304.14239501953125,0.8308296799659729,0.1676182299852371,0.1589427143335342,293.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3453063964844,0.5505942106246948,0.050000000745058,0.2288203537464141,294.34381103515625,291.1499938964844,270.2933654785156,269.2245178222656,279.1427307128906,293.3291320800781,294.3398132324219,1.0,0.1620240658521652,0.5685798525810242,0.5685798525810242,0.4314201474189758,1.0,-0.6209490895271301,0.3825827836990356,0.2383663058280944,0.2048732489347458,0.0,0.0,0.0,24.500720977783203,25.0,-28.14511680603028,-9475.0859375,39.55714797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,309.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.212977796792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002161453885491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842580,293.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.0458070822060108,294.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.0482370629906654,293.13232421875,297.1499938964844,293.1499938964844,0.0012686420232057,-66.17874145507812,295.85626220703125,0.5507221817970276,0.050000000745058,0.0356277301907539,293.0635070800781,297.1499938964844,293.1499938964844,0.0769594386219978,-1914.3572998046875,304.14239501953125,0.8344332575798035,0.169875219464302,0.1610738337039947,293.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.2288158684968948,294.3235778808594,291.1499938964844,270.2368469238281,269.1844177246094,279.1427917480469,293.32373046875,294.3196105957031,1.0,0.1622687727212906,0.5678600072860718,0.5678600072860718,0.4321399927139282,1.0,-0.623498260974884,0.3831558227539062,0.2403424084186554,0.2049157321453094,0.0,0.0,0.0,24.498401641845703,25.0,-28.08391571044922,-9501.5029296875,39.829681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,309.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2135808169841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002167573693441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842640,293.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.0458070822060108,294.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.0482370629906654,293.13232421875,297.1499938964844,293.1499938964844,0.0012686420232057,-66.17874145507812,295.85626220703125,0.5507221817970276,0.050000000745058,0.0356277301907539,293.0635070800781,297.1499938964844,293.1499938964844,0.0769594386219978,-1914.3572998046875,304.14239501953125,0.8344332575798035,0.169875219464302,0.1610738337039947,293.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3250732421875,0.5507221817970276,0.050000000745058,0.2288158684968948,294.3235778808594,291.1499938964844,270.2368469238281,269.1844177246094,279.1427917480469,293.32373046875,294.3196105957031,1.0,0.1622687727212906,0.5678600072860718,0.5678600072860718,0.4321399927139282,1.0,-0.623498260974884,0.3831558227539062,0.2403424084186554,0.2049157321453094,0.0,0.0,0.0,24.498401641845703,25.0,-28.08391571044922,-9501.5029296875,39.829681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,309.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2135808169841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002167573693441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842700,293.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3149719238281,0.550786018371582,0.050000000745058,0.045806635171175,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3149719238281,0.550786018371582,0.050000000745058,0.0482365936040878,293.1285705566406,297.1499938964844,293.1499938964844,0.0012777402298524,-66.68158721923828,295.8576965332031,0.550786018371582,0.050000000745058,0.0356273837387561,293.0633239746094,297.1499938964844,293.1499938964844,0.0777185931801796,-1929.0106201171875,304.14239501953125,0.8362307548522949,0.171004518866539,0.1621401607990265,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3149719238281,0.550786018371582,0.050000000745058,0.2288136333227157,294.3134765625,291.1499938964844,270.2086181640625,269.1643981933594,279.1427917480469,293.32098388671875,294.3095092773437,1.0,0.1623915284872055,0.5675017833709717,0.5675017833709717,0.4324982464313507,1.0,-0.6247737407684326,0.3834420144557953,0.2413317412137985,0.2049355804920196,0.0,0.0,0.0,24.49730110168457,25.0,-28.05091094970703,-9514.7001953125,39.96661758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,309.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2138822078704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002170632506022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842760,293.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3049011230469,0.5508496761322021,0.050000000745058,0.0458061918616294,294.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3049011230469,0.5508496761322021,0.050000000745058,0.0482361242175102,293.12481689453125,297.1499938964844,293.1499938964844,0.0012873220257461,-67.21004486083984,295.85968017578125,0.5508496761322021,0.050000000745058,0.0356270372867584,293.06317138671875,297.1499938964844,293.1499938964844,0.0784778147935867,-1943.6929931640625,304.14239501953125,0.8380265235900879,0.1721344143152237,0.1632069796323776,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3049011230469,0.5508496761322021,0.050000000745058,0.2288113981485366,294.30340576171875,291.1499938964844,270.1803894042969,269.14434814453125,279.142822265625,293.3182678222656,294.2994384765625,1.0,0.1625145375728607,0.5671446323394775,0.5671446323394775,0.4328553676605224,1.0,-0.6260498762130737,0.3837279975414276,0.2423218637704849,0.2049546092748642,0.0,0.0,0.0,24.49624252319336,25.0,-28.0163688659668,-9527.890625,40.10401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992370605469,309.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2141834944486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000217369015445,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842820,292.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.0458053015172481,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.048235185444355,293.1172790527344,297.1499938964844,293.1499938964844,0.0013076495379209,-68.32893371582031,295.8652038574219,0.5509768724441528,0.050000000745058,0.0356263443827629,293.0628662109375,297.1499938964844,293.1499938964844,0.0799967274069786,-1973.1461181640625,304.14239501953125,0.8416162133216858,0.1743958443403244,0.1653421372175216,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.2288069576025009,294.28326416015625,291.1499938964844,270.12408447265625,269.1043395996094,279.14288330078125,293.31280517578125,294.2793273925781,1.0,0.1627612709999084,0.566433846950531,0.566433846950531,0.4335661828517914,1.0,-0.6286039352416992,0.384299486875534,0.2443044185638427,0.204990342259407,0.0,0.0,0.0,24.49421501159668,25.0,-27.94342422485352,-9554.251953125,40.38011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,309.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2147857099771499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002179801958845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842880,292.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.0458053015172481,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.048235185444355,293.1172790527344,297.1499938964844,293.1499938964844,0.0013076495379209,-68.32893371582031,295.8652038574219,0.5509768724441528,0.050000000745058,0.0356263443827629,293.0628662109375,297.1499938964844,293.1499938964844,0.0799967274069786,-1973.1461181640625,304.14239501953125,0.8416162133216858,0.1743958443403244,0.1653421372175216,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2847595214844,0.5509768724441528,0.050000000745058,0.2288069576025009,294.28326416015625,291.1499938964844,270.12408447265625,269.1043395996094,279.14288330078125,293.31280517578125,294.2793273925781,1.0,0.1627612709999084,0.566433846950531,0.566433846950531,0.4335661828517914,1.0,-0.6286039352416992,0.384299486875534,0.2443044185638427,0.204990342259407,0.0,0.0,0.0,24.49421501159668,25.0,-27.94342422485352,-9554.251953125,40.38011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9992980957031,309.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2147857099771499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002179801958845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
842940,293.01177978515625,297.1499938964844,293.1499938964844,0.0018186038359999,-122.27994537353516,296.549560546875,0.5510776042938232,0.050000000745058,0.0458045937120914,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5510776042938232,0.050000000745058,0.0482344441115856,293.11083984375,297.1499938964844,293.1499938964844,0.0013274358352646,-69.42101287841797,295.8706359863281,0.5510776042938232,0.050000000745058,0.035625796765089,293.063232421875,297.1499938964844,293.1499938964844,0.0814658552408218,-2001.7249755859373,304.1424865722656,0.8450401425361633,0.17653189599514,0.1673956662416458,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5510776042938232,0.050000000745058,0.2288034409284591,294.2632141113281,291.1499938964844,270.0679016113281,269.0643615722656,279.1429443359375,293.3081359863281,294.25933837890625,1.0,0.1630072742700576,0.5657335519790649,0.5657335519790649,0.434266448020935,1.0,-0.6310617923736572,0.3848199248313904,0.2462418675422668,0.2049945294857025,0.0,0.0,0.0,24.49631690979004,25.0,-27.70105743408203,-9579.595703125,40.651485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,309.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2153860926628112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002185894991271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843000,293.01177978515625,297.1499938964844,293.1499938964844,0.0018186038359999,-122.27994537353516,296.549560546875,0.5510776042938232,0.050000000745058,0.0458045937120914,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5510776042938232,0.050000000745058,0.0482344441115856,293.11083984375,297.1499938964844,293.1499938964844,0.0013274358352646,-69.42101287841797,295.8706359863281,0.5510776042938232,0.050000000745058,0.035625796765089,293.063232421875,297.1499938964844,293.1499938964844,0.0814658552408218,-2001.7249755859373,304.1424865722656,0.8450401425361633,0.17653189599514,0.1673956662416458,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.26470947265625,0.5510776042938232,0.050000000745058,0.2288034409284591,294.2632141113281,291.1499938964844,270.0679016113281,269.0643615722656,279.1429443359375,293.3081359863281,294.25933837890625,1.0,0.1630072742700576,0.5657335519790649,0.5657335519790649,0.434266448020935,1.0,-0.6310617923736572,0.3848199248313904,0.2462418675422668,0.2049945294857025,0.0,0.0,0.0,24.49631690979004,25.0,-27.70105743408203,-9579.595703125,40.651485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,309.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2153860926628112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002185894991271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843060,293.0078430175781,297.1499938964844,293.1499938964844,0.0015288294525817,-102.88140869140624,296.1491394042969,0.5511683225631714,0.050000000745058,0.0458039604127407,294.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2450256347656,0.5511683225631714,0.050000000745058,0.0482337735593318,293.1044616699219,297.1499938964844,293.1499938964844,0.0013489291304722,-70.60295867919922,295.87799072265625,0.5511683225631714,0.050000000745058,0.0356253013014793,293.06353759765625,297.1499938964844,293.1499938964844,0.0829030349850654,-2029.7593994140625,304.1426086425781,0.8483763337135315,0.1786661446094513,0.1694023311138153,293.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2450256347656,0.5511683225631714,0.050000000745058,0.2288002669811248,294.2435607910156,291.1499938964844,270.0118713378906,269.0244445800781,279.1430053710937,293.3038330078125,294.23980712890625,1.0,0.1632511615753173,0.5650389790534973,0.5650389790534973,0.4349610209465027,1.0,-0.6334640383720398,0.3853080868721008,0.2481559514999389,0.2049762457609176,0.0,0.0,0.0,24.499818801879883,25.0,-27.16084671020508,-9604.4677734375,40.9195442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,309.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2159794718027115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002191917155869,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843120,293.0078430175781,297.1499938964844,293.1499938964844,0.0015288294525817,-102.88140869140624,296.1491394042969,0.5511683225631714,0.050000000745058,0.0458039604127407,294.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2450256347656,0.5511683225631714,0.050000000745058,0.0482337735593318,293.1044616699219,297.1499938964844,293.1499938964844,0.0013489291304722,-70.60295867919922,295.87799072265625,0.5511683225631714,0.050000000745058,0.0356253013014793,293.06353759765625,297.1499938964844,293.1499938964844,0.0829030349850654,-2029.7593994140625,304.1426086425781,0.8483763337135315,0.1786661446094513,0.1694023311138153,293.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2450256347656,0.5511683225631714,0.050000000745058,0.2288002669811248,294.2435607910156,291.1499938964844,270.0118713378906,269.0244445800781,279.1430053710937,293.3038330078125,294.23980712890625,1.0,0.1632511615753173,0.5650389790534973,0.5650389790534973,0.4349610209465027,1.0,-0.6334640383720398,0.3853080868721008,0.2481559514999389,0.2049762457609176,0.0,0.0,0.0,24.499818801879883,25.0,-27.16084671020508,-9604.4677734375,40.9195442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,309.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2159794718027115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002191917155869,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843180,292.9995422363281,297.1499938964844,293.1499938964844,0.0013549635186791,-91.25482940673828,295.9004211425781,0.5512771606445312,0.050000000745058,0.0458032004535198,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2257080078125,0.5512771606445312,0.050000000745058,0.048232976347208,293.0976257324219,297.1499938964844,293.1499938964844,0.001372595434077,-71.89957427978516,295.8883361816406,0.5512771606445312,0.050000000745058,0.0356247127056121,293.0635681152344,297.1499938964844,293.1499938964844,0.0843641087412834,-2058.326904296875,304.14263916015625,0.851805567741394,0.1808489561080932,0.1714524775743484,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2257080078125,0.5512771606445312,0.050000000745058,0.2287964671850204,294.2242431640625,291.1499938964844,269.9559936523437,268.9845275878906,279.14306640625,293.2991638183594,294.2205505371094,1.0,0.1634947210550308,0.5643478631973267,0.5643478631973267,0.4356521666049957,1.0,-0.6359173059463501,0.3858232796192169,0.2500940263271332,0.2049725204706192,0.0,0.0,0.0,24.500471115112305,25.0,-26.75467300415039,-9629.904296875,41.19145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00128173828125,309.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2165661603212356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002197871217504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843240,292.9995422363281,297.1499938964844,293.1499938964844,0.0013549635186791,-91.25482940673828,295.9004211425781,0.5512771606445312,0.050000000745058,0.0458032004535198,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2257080078125,0.5512771606445312,0.050000000745058,0.048232976347208,293.0976257324219,297.1499938964844,293.1499938964844,0.001372595434077,-71.89957427978516,295.8883361816406,0.5512771606445312,0.050000000745058,0.0356247127056121,293.0635681152344,297.1499938964844,293.1499938964844,0.0843641087412834,-2058.326904296875,304.14263916015625,0.851805567741394,0.1808489561080932,0.1714524775743484,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2257080078125,0.5512771606445312,0.050000000745058,0.2287964671850204,294.2242431640625,291.1499938964844,269.9559936523437,268.9845275878906,279.14306640625,293.2991638183594,294.2205505371094,1.0,0.1634947210550308,0.5643478631973267,0.5643478631973267,0.4356521666049957,1.0,-0.6359173059463501,0.3858232796192169,0.2500940263271332,0.2049725204706192,0.0,0.0,0.0,24.500471115112305,25.0,-26.75467300415039,-9629.904296875,41.19145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00128173828125,309.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2165661603212356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002197871217504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843300,292.9950561523437,297.1499938964844,293.1499938964844,0.0012981704203411,-87.46488952636719,295.8153381347656,0.5513368248939514,0.050000000745058,0.0458027832210063,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21612548828125,0.5513368248939514,0.050000000745058,0.0482325367629528,293.0940856933594,297.1499938964844,293.1499938964844,0.00138521916233,-72.5898666381836,295.8945617675781,0.5513368248939514,0.050000000745058,0.0356243886053562,293.0635070800781,297.1499938964844,293.1499938964844,0.0851033180952072,-2072.802490234375,304.14263916015625,0.8535505533218384,0.1819538623094558,0.1724919825792312,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.21612548828125,0.5513368248939514,0.050000000745058,0.2287943959236145,294.21466064453125,291.1499938964844,269.9281311035156,268.964599609375,279.1430969238281,293.2966613769531,294.21099853515625,1.0,0.163616731762886,0.5640034675598145,0.5640034675598145,0.4359965622425079,1.0,-0.6371608972549438,0.3860895335674286,0.2510713636875152,0.2049752473831176,0.0,0.0,0.0,24.49999618530273,25.0,-26.627098083496094,-9642.78125,41.328914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,309.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2168577760457992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002200830786023,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843360,292.9906005859375,297.1499938964844,293.1499938964844,0.0012565667275339,-84.69560241699219,295.75,0.5513986349105835,0.050000000745058,0.045802354812622,294.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2065734863281,0.5513986349105835,0.050000000745058,0.0482320860028266,293.0904846191406,297.1499938964844,293.1499938964844,0.0013983440585434,-73.30689239501953,295.9014587402344,0.5513986349105835,0.050000000745058,0.0356240533292293,293.0634460449219,297.1499938964844,293.1499938964844,0.0858468264341354,-2087.375732421875,304.1426086425781,0.8553094863891602,0.1830648332834243,0.1735381186008453,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2065734863281,0.5513986349105835,0.050000000745058,0.2287922352552414,294.2051086425781,291.1499938964844,269.9002990722656,268.94464111328125,279.1430969238281,293.2940979003906,294.2014465332031,1.0,0.1637389659881591,0.5636599063873291,0.5636599063873291,0.4363400936126709,1.0,-0.638412356376648,0.3863596022129059,0.2520527243614197,0.2049798518419265,0.0,0.0,0.0,24.499202728271484,25.0,-26.540685653686523,-9655.716796875,41.46723556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,309.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2171486467123031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002203782642027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843420,292.9820251464844,297.1499938964844,293.1499938964844,0.0012083475012332,-81.5103530883789,295.6648254394531,0.5515261888504028,0.050000000745058,0.045801468193531,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1875,0.5515261888504028,0.050000000745058,0.0482311509549617,293.0831298828125,297.1499938964844,293.1499938964844,0.0014260152820497,-74.81703186035156,295.9170837402344,0.5515261888504028,0.050000000745058,0.0356233641505241,293.063232421875,297.1499938964844,293.1499938964844,0.0873434469103813,-2116.744384765625,304.142578125,0.8588548302650452,0.1852986067533493,0.1756436824798584,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1875,0.5515261888504028,0.050000000745058,0.2287878096103668,294.18603515625,291.1499938964844,269.84478759765625,268.9048156738281,279.14312744140625,293.2887878417969,294.1824035644531,1.0,0.1639842689037323,0.5629757046699524,0.5629757046699524,0.4370242953300476,1.0,-0.6409309506416321,0.3869070410728454,0.2540238797664642,0.2049923092126846,0.0,0.0,0.0,24.49709129333496,25.0,-26.4584903717041,-9681.66796875,41.74607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2177289575338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002209672093158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843480,292.9820251464844,297.1499938964844,293.1499938964844,0.0012083475012332,-81.5103530883789,295.6648254394531,0.5515261888504028,0.050000000745058,0.045801468193531,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1875,0.5515261888504028,0.050000000745058,0.0482311509549617,293.0831298828125,297.1499938964844,293.1499938964844,0.0014260152820497,-74.81703186035156,295.9170837402344,0.5515261888504028,0.050000000745058,0.0356233641505241,293.063232421875,297.1499938964844,293.1499938964844,0.0873434469103813,-2116.744384765625,304.142578125,0.8588548302650452,0.1852986067533493,0.1756436824798584,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1875,0.5515261888504028,0.050000000745058,0.2287878096103668,294.18603515625,291.1499938964844,269.84478759765625,268.9048156738281,279.14312744140625,293.2887878417969,294.1824035644531,1.0,0.1639842689037323,0.5629757046699524,0.5629757046699524,0.4370242953300476,1.0,-0.6409309506416321,0.3869070410728454,0.2540238797664642,0.2049923092126846,0.0,0.0,0.0,24.49709129333496,25.0,-26.4584903717041,-9681.66796875,41.74607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2177289575338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002209672093158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843540,292.9739685058594,297.1499938964844,293.1499938964844,0.001193874864839,-80.59810638427734,295.6234436035156,0.5516559481620789,0.050000000745058,0.0458005666732788,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.16845703125,0.5516559481620789,0.050000000745058,0.0482302010059356,293.07568359375,297.1499938964844,293.1499938964844,0.0014554922236129,-76.42426300048828,295.9349670410156,0.5516559481620789,0.050000000745058,0.035622663795948,293.0630187988281,297.1499938964844,293.1499938964844,0.0888492614030838,-2146.329345703125,304.1425476074219,0.8624204993247986,0.1875414401292801,0.1777594238519668,293.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.16845703125,0.5516559481620789,0.050000000745058,0.2287833094596862,294.1669921875,291.1499938964844,269.7895202636719,268.864990234375,279.1431884765625,293.2832946777344,294.163330078125,1.0,0.1642307341098785,0.5622959136962891,0.5622959136962891,0.4377040863037109,1.0,-0.6434615850448608,0.38745978474617,0.2560018301010132,0.2050067484378814,0.0,0.0,0.0,24.494739532470703,25.0,-26.45207023620605,-9707.623046875,42.02738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,309.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2183084785938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215553395217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843600,292.9739685058594,297.1499938964844,293.1499938964844,0.001193874864839,-80.59810638427734,295.6234436035156,0.5516559481620789,0.050000000745058,0.0458005666732788,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.16845703125,0.5516559481620789,0.050000000745058,0.0482302010059356,293.07568359375,297.1499938964844,293.1499938964844,0.0014554922236129,-76.42426300048828,295.9349670410156,0.5516559481620789,0.050000000745058,0.035622663795948,293.0630187988281,297.1499938964844,293.1499938964844,0.0888492614030838,-2146.329345703125,304.1425476074219,0.8624204993247986,0.1875414401292801,0.1777594238519668,293.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.16845703125,0.5516559481620789,0.050000000745058,0.2287833094596862,294.1669921875,291.1499938964844,269.7895202636719,268.864990234375,279.1431884765625,293.2832946777344,294.163330078125,1.0,0.1642307341098785,0.5622959136962891,0.5622959136962891,0.4377040863037109,1.0,-0.6434615850448608,0.38745978474617,0.2560018301010132,0.2050067484378814,0.0,0.0,0.0,24.494739532470703,25.0,-26.45207023620605,-9707.623046875,42.02738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,309.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2183084785938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215553395217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843660,292.96636962890625,297.1499938964844,293.1499938964844,0.0012024164898321,-81.23927307128906,295.6119689941406,0.5517861247062683,0.050000000745058,0.0457996651530265,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493835449219,0.5517861247062683,0.050000000745058,0.0482292510569095,293.0682067871094,297.1499938964844,293.1499938964844,0.0014867087593302,-78.12540435791016,295.9550476074219,0.5517861247062683,0.050000000745058,0.0356219597160816,293.06280517578125,297.1499938964844,293.1499938964844,0.0903620570898056,-2176.074462890625,304.1425170898437,0.865994393825531,0.1897886395454406,0.1798801273107528,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493835449219,0.5517861247062683,0.050000000745058,0.2287788093090057,294.1479187011719,291.1499938964844,269.73443603515625,268.8251647949219,279.1432189941406,293.2776794433594,294.144287109375,1.0,0.1644783318042755,0.5616210699081421,0.5616210699081421,0.4383789300918579,1.0,-0.6459981799125671,0.3880149722099304,0.2579832375049591,0.2050218731164932,0.0,0.0,0.0,24.49243354797364,25.0,-26.48272705078125,-9733.51953125,42.3108024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,309.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2188880294561386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002221435279352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843720,292.96636962890625,297.1499938964844,293.1499938964844,0.0012024164898321,-81.23927307128906,295.6119689941406,0.5517861247062683,0.050000000745058,0.0457996651530265,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493835449219,0.5517861247062683,0.050000000745058,0.0482292510569095,293.0682067871094,297.1499938964844,293.1499938964844,0.0014867087593302,-78.12540435791016,295.9550476074219,0.5517861247062683,0.050000000745058,0.0356219597160816,293.06280517578125,297.1499938964844,293.1499938964844,0.0903620570898056,-2176.074462890625,304.1425170898437,0.865994393825531,0.1897886395454406,0.1798801273107528,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1493835449219,0.5517861247062683,0.050000000745058,0.2287788093090057,294.1479187011719,291.1499938964844,269.73443603515625,268.8251647949219,279.1432189941406,293.2776794433594,294.144287109375,1.0,0.1644783318042755,0.5616210699081421,0.5616210699081421,0.4383789300918579,1.0,-0.6459981799125671,0.3880149722099304,0.2579832375049591,0.2050218731164932,0.0,0.0,0.0,24.49243354797364,25.0,-26.48272705078125,-9733.51953125,42.3108024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,309.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2188880294561386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002221435279352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843780,292.9591369628906,297.1499938964844,293.1499938964844,0.0012268379796296,-82.9552001953125,295.6210632324219,0.5519159436225891,0.050000000745058,0.0457987673580646,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1302795410156,0.5519159436225891,0.050000000745058,0.0482283048331737,293.06072998046875,297.1499938964844,293.1499938964844,0.0015196201857179,-79.9183578491211,295.9772644042969,0.5519159436225891,0.050000000745058,0.0356212630867958,293.0625915527344,297.1499938964844,293.1499938964844,0.0918809697031974,-2205.94970703125,304.1424865722656,0.8695693612098694,0.1920378059148788,0.1820030510425567,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1302795410156,0.5519159436225891,0.050000000745058,0.2287743240594864,294.1288146972656,291.1499938964844,269.6795959472656,268.785400390625,279.1432800292969,293.27203369140625,294.12518310546875,1.0,0.1647269874811172,0.5609515309333801,0.5609515309333801,0.4390484690666199,1.0,-0.6485375165939331,0.3885714113712311,0.259966105222702,0.2050372809171676,0.0,0.0,0.0,24.490291595458984,25.0,-26.524822235107425,-9759.3349609375,42.59610366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,309.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2194681167602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002227322402177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843840,292.9591369628906,297.1499938964844,293.1499938964844,0.0012268379796296,-82.9552001953125,295.6210632324219,0.5519159436225891,0.050000000745058,0.0457987673580646,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1302795410156,0.5519159436225891,0.050000000745058,0.0482283048331737,293.06072998046875,297.1499938964844,293.1499938964844,0.0015196201857179,-79.9183578491211,295.9772644042969,0.5519159436225891,0.050000000745058,0.0356212630867958,293.0625915527344,297.1499938964844,293.1499938964844,0.0918809697031974,-2205.94970703125,304.1424865722656,0.8695693612098694,0.1920378059148788,0.1820030510425567,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1302795410156,0.5519159436225891,0.050000000745058,0.2287743240594864,294.1288146972656,291.1499938964844,269.6795959472656,268.785400390625,279.1432800292969,293.27203369140625,294.12518310546875,1.0,0.1647269874811172,0.5609515309333801,0.5609515309333801,0.4390484690666199,1.0,-0.6485375165939331,0.3885714113712311,0.259966105222702,0.2050372809171676,0.0,0.0,0.0,24.490291595458984,25.0,-26.524822235107425,-9759.3349609375,42.59610366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,309.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2194681167602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002227322402177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843900,292.95562744140625,297.1499938964844,293.1499938964844,0.0012434460222721,-84.11162567138672,295.6313171386719,0.5519806146621704,0.050000000745058,0.0457983203232288,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1207275390625,0.5519806146621704,0.050000000745058,0.0482278354465961,293.0569763183594,297.1499938964844,293.1499938964844,0.0015367045998573,-80.8489761352539,295.9891357421875,0.5519806146621704,0.050000000745058,0.0356209129095077,293.0625,297.1499938964844,293.1499938964844,0.0926426649093627,-2220.930419921875,304.1424560546875,0.8713557720184326,0.1931626945734024,0.1830648779869079,293.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1207275390625,0.5519806146621704,0.050000000745058,0.2287720888853073,294.1192626953125,291.1499938964844,269.6522827148437,268.7655029296875,279.143310546875,293.2691650390625,294.1156311035156,1.0,0.1648516803979873,0.5606188774108887,0.5606188774108887,0.4393811523914337,1.0,-0.6498076319694519,0.3888499140739441,0.2609577178955078,0.2050451040267944,0.0,0.0,0.0,24.48929214477539,25.0,-26.54471206665039,-9772.2109375,42.73941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,309.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2197584211826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002230268582934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
843960,292.9521789550781,297.1499938964844,293.1499938964844,0.0012623682850971,-85.42557525634766,295.64459228515625,0.5520451068878174,0.050000000745058,0.045797873288393,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1111755371094,0.5520451068878174,0.050000000745058,0.0482273660600185,293.0532531738281,297.1499938964844,293.1499938964844,0.0015542095061391,-81.80245971679688,296.0015563964844,0.5520451068878174,0.050000000745058,0.0356205664575099,293.0624389648437,297.1499938964844,293.1499938964844,0.0934058502316474,-2235.937744140625,304.1424560546875,0.873140811920166,0.1942876726388931,0.1841267794370651,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1111755371094,0.5520451068878174,0.050000000745058,0.2287698537111282,294.10968017578125,291.1499938964844,269.6250305175781,268.7456359863281,279.1433410644531,293.2663269042969,294.1060791015625,1.0,0.1649765819311142,0.560287594795227,0.560287594795227,0.4397124052047729,1.0,-0.6510778665542603,0.389128565788269,0.2619492709636688,0.2050530463457107,0.0,0.0,0.0,24.48834609985352,25.0,-26.5617904663086,-9785.064453125,42.88314437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,309.8397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2200489193201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002233216800959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844020,292.9454345703125,297.1499938964844,293.1499938964844,0.0013058017939329,-88.43505859375,295.6783752441406,0.5521736741065979,0.050000000745058,0.0457969866693019,294.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.092041015625,0.5521736741065979,0.050000000745058,0.0482264310121536,293.0458374023437,297.1499938964844,293.1499938964844,0.0015904613537713,-83.77705383300781,296.0279235839844,0.5521736741065979,0.050000000745058,0.0356198772788047,293.0622863769531,297.1499938964844,293.1499938964844,0.0949369221925735,-2266.02783203125,304.14239501953125,0.8767054677009583,0.1965375989675521,0.1862505823373794,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.092041015625,0.5521736741065979,0.050000000745058,0.2287654280662536,294.0905456542969,291.1499938964844,269.5707092285156,268.70587158203125,279.1434020996094,293.2605895996094,294.08697509765625,1.0,0.1652270406484604,0.559629499912262,0.559629499912262,0.4403705298900604,1.0,-0.653618335723877,0.3896863460540771,0.2639319896697998,0.2050694078207016,0.0,0.0,0.0,24.486597061157227,25.0,-26.58356475830078,-9810.7138671875,43.17184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,309.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2206304222345352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223911833018,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
