time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844080,292.9454345703125,297.1499938964844,293.1499938964844,0.0013058017939329,-88.43505859375,295.6783752441406,0.5521736741065979,0.050000000745058,0.0457969866693019,294.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.092041015625,0.5521736741065979,0.050000000745058,0.0482264310121536,293.0458374023437,297.1499938964844,293.1499938964844,0.0015904613537713,-83.77705383300781,296.0279235839844,0.5521736741065979,0.050000000745058,0.0356198772788047,293.0622863769531,297.1499938964844,293.1499938964844,0.0949369221925735,-2266.02783203125,304.14239501953125,0.8767054677009583,0.1965375989675521,0.1862505823373794,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.092041015625,0.5521736741065979,0.050000000745058,0.2287654280662536,294.0905456542969,291.1499938964844,269.5707092285156,268.70587158203125,279.1434020996094,293.2605895996094,294.08697509765625,1.0,0.1652270406484604,0.559629499912262,0.559629499912262,0.4403705298900604,1.0,-0.653618335723877,0.3896863460540771,0.2639319896697998,0.2050694078207016,0.0,0.0,0.0,24.486597061157227,25.0,-26.58356475830078,-9810.7138671875,43.17184066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0046081542969,309.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2206304222345352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223911833018,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844140,292.9388122558594,297.1499938964844,293.1499938964844,0.0013549786526709,-91.8385009765625,295.7196350097656,0.5523017048835754,0.050000000745058,0.0457961037755012,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.07293701171875,0.5523017048835754,0.050000000745058,0.048225499689579,293.0384216308594,297.1499938964844,293.1499938964844,0.0016283579170703,-85.84136962890625,296.056396484375,0.5523017048835754,0.050000000745058,0.0356191918253898,293.0621337890625,297.1499938964844,293.1499938964844,0.0964746475219726,-2296.212890625,304.1423645019531,0.880260705947876,0.1987873017787933,0.1883741319179535,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.07293701171875,0.5523017048835754,0.050000000745058,0.2287610173225402,294.0714111328125,291.1499938964844,269.51666259765625,268.6661376953125,279.1434631347656,293.2548522949219,294.0678405761719,1.0,0.1654782593250274,0.5589773058891296,0.5589773058891296,0.4410226941108703,1.0,-0.6561585068702698,0.3902447521686554,0.2659137547016144,0.20508673787117,0.0,0.0,0.0,24.48501968383789,25.0,-26.584821701049805,-9836.2900390625,43.46212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,309.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2212124913930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245025680167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844200,292.9388122558594,297.1499938964844,293.1499938964844,0.0013549786526709,-91.8385009765625,295.7196350097656,0.5523017048835754,0.050000000745058,0.0457961037755012,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.07293701171875,0.5523017048835754,0.050000000745058,0.048225499689579,293.0384216308594,297.1499938964844,293.1499938964844,0.0016283579170703,-85.84136962890625,296.056396484375,0.5523017048835754,0.050000000745058,0.0356191918253898,293.0621337890625,297.1499938964844,293.1499938964844,0.0964746475219726,-2296.212890625,304.1423645019531,0.880260705947876,0.1987873017787933,0.1883741319179535,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.07293701171875,0.5523017048835754,0.050000000745058,0.2287610173225402,294.0714111328125,291.1499938964844,269.51666259765625,268.6661376953125,279.1434631347656,293.2548522949219,294.0678405761719,1.0,0.1654782593250274,0.5589773058891296,0.5589773058891296,0.4410226941108703,1.0,-0.6561585068702698,0.3902447521686554,0.2659137547016144,0.20508673787117,0.0,0.0,0.0,24.48501968383789,25.0,-26.584821701049805,-9836.2900390625,43.46212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,309.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2212124913930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245025680167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844260,292.93231201171875,297.1499938964844,293.1499938964844,0.0014085032744333,-95.5420913696289,295.7665710449219,0.5524293184280396,0.050000000745058,0.0457952246069908,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0538024902344,0.5524293184280396,0.050000000745058,0.0482245758175849,293.03106689453125,297.1499938964844,293.1499938964844,0.0016678990796208,-87.99555206298828,296.0869445800781,0.5524293184280396,0.050000000745058,0.0356185063719749,293.06201171875,297.1499938964844,293.1499938964844,0.0980195850133895,-2326.487060546875,304.142333984375,0.8838041424751282,0.201036661863327,0.1904972493648529,293.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0538024902344,0.5524293184280396,0.050000000745058,0.2287566214799881,294.05230712890625,291.1499938964844,269.4629211425781,268.6264343261719,279.1435241699219,293.2491149902344,294.0487365722656,1.0,0.1657301634550094,0.5583312511444092,0.5583312511444092,0.4416687488555908,1.0,-0.6586982607841492,0.3908040225505829,0.2678942680358886,0.2051054537296295,0.0,0.0,0.0,24.483592987060547,25.0,-26.563640594482425,-9861.802734375,43.753944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,309.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2217949032783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002250936231575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844320,292.93231201171875,297.1499938964844,293.1499938964844,0.0014085032744333,-95.5420913696289,295.7665710449219,0.5524293184280396,0.050000000745058,0.0457952246069908,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0538024902344,0.5524293184280396,0.050000000745058,0.0482245758175849,293.03106689453125,297.1499938964844,293.1499938964844,0.0016678990796208,-87.99555206298828,296.0869445800781,0.5524293184280396,0.050000000745058,0.0356185063719749,293.06201171875,297.1499938964844,293.1499938964844,0.0980195850133895,-2326.487060546875,304.142333984375,0.8838041424751282,0.201036661863327,0.1904972493648529,293.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0538024902344,0.5524293184280396,0.050000000745058,0.2287566214799881,294.05230712890625,291.1499938964844,269.4629211425781,268.6264343261719,279.1435241699219,293.2491149902344,294.0487365722656,1.0,0.1657301634550094,0.5583312511444092,0.5583312511444092,0.4416687488555908,1.0,-0.6586982607841492,0.3908040225505829,0.2678942680358886,0.2051054537296295,0.0,0.0,0.0,24.483592987060547,25.0,-26.563640594482425,-9861.802734375,43.753944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,309.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2217949032783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002250936231575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844380,292.9259338378906,297.1499938964844,293.1499938964844,0.001465403009206,-99.48043823242188,295.81793212890625,0.5525566935539246,0.050000000745058,0.0457943491637706,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03472900390625,0.5525566935539246,0.050000000745058,0.0482236519455909,293.0237121582031,297.1499938964844,293.1499938964844,0.0017090731998905,-90.23912048339844,296.1195983886719,0.5525566935539246,0.050000000745058,0.0356178246438503,293.0619201660156,297.1499938964844,293.1499938964844,0.0995724275708198,-2356.845703125,304.1423034667969,0.8873337507247925,0.2032856196165084,0.1926199048757553,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.03472900390625,0.5525566935539246,0.050000000745058,0.2287522554397583,294.033203125,291.1499938964844,269.4095153808594,268.58673095703125,279.1435852050781,293.24334716796875,294.0296630859375,1.0,0.1659827083349228,0.5576913356781006,0.5576913356781006,0.4423086643218994,1.0,-0.6612374782562256,0.3913643062114715,0.269873172044754,0.2051260024309158,0.0,0.0,0.0,24.482290267944336,25.0,-26.52046012878418,-9887.2587890625,44.04728698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,309.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2223773598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002256847510579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844440,292.9259338378906,297.1499938964844,293.1499938964844,0.001465403009206,-99.48043823242188,295.81793212890625,0.5525566935539246,0.050000000745058,0.0457943491637706,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03472900390625,0.5525566935539246,0.050000000745058,0.0482236519455909,293.0237121582031,297.1499938964844,293.1499938964844,0.0017090731998905,-90.23912048339844,296.1195983886719,0.5525566935539246,0.050000000745058,0.0356178246438503,293.0619201660156,297.1499938964844,293.1499938964844,0.0995724275708198,-2356.845703125,304.1423034667969,0.8873337507247925,0.2032856196165084,0.1926199048757553,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.03472900390625,0.5525566935539246,0.050000000745058,0.2287522554397583,294.033203125,291.1499938964844,269.4095153808594,268.58673095703125,279.1435852050781,293.24334716796875,294.0296630859375,1.0,0.1659827083349228,0.5576913356781006,0.5576913356781006,0.4423086643218994,1.0,-0.6612374782562256,0.3913643062114715,0.269873172044754,0.2051260024309158,0.0,0.0,0.0,24.482290267944336,25.0,-26.52046012878418,-9887.2587890625,44.04728698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,309.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2223773598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002256847510579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844500,292.9227600097656,297.1499938964844,293.1499938964844,0.0014945773873478,-101.50102996826172,295.84503173828125,0.5526203513145447,0.050000000745058,0.0457939095795154,294.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.5526203513145447,0.050000000745058,0.0482231937348842,293.02008056640625,297.1499938964844,293.1499938964844,0.0017300491454079,-91.38265991210938,296.1367492675781,0.5526203513145447,0.050000000745058,0.0356174856424331,293.0618896484375,297.1499938964844,293.1499938964844,0.1003520637750625,-2372.055908203125,304.1423034667969,0.889092743396759,0.2044099420309066,0.1936810612678527,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.5526203513145447,0.050000000745058,0.2287500649690628,294.023681640625,291.1499938964844,269.3829040527344,268.56689453125,279.14361572265625,293.2404479980469,294.0201416015625,1.0,0.1661092191934585,0.5573737621307373,0.5573737621307373,0.4426262378692627,1.0,-0.6625068783760071,0.3916449546813965,0.270861953496933,0.20513716340065,0.0,0.0,0.0,24.48168182373047,25.0,-26.49107551574707,-9899.9677734375,44.19451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,309.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2226685136556625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002259802422486,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844560,292.91961669921875,297.1499938964844,293.1499938964844,0.0015250784344971,-103.61326599121094,295.8729553222656,0.55268394947052,0.050000000745058,0.0457934737205505,294.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0156555175781,0.55268394947052,0.050000000745058,0.0482227317988872,293.01641845703125,297.1499938964844,293.1499938964844,0.0017519039101898,-92.5734405517578,296.1544189453125,0.55268394947052,0.050000000745058,0.035617146641016,293.06182861328125,297.1499938964844,293.1499938964844,0.1011338680982589,-2387.28515625,304.14227294921875,0.8908475041389465,0.2055341899394989,0.1947420835494995,293.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0156555175781,0.55268394947052,0.050000000745058,0.2287478893995285,294.01416015625,291.1499938964844,269.3564147949219,268.54705810546875,279.1436462402344,293.237548828125,294.0106201171875,1.0,0.1662358492612838,0.5570577383041382,0.5570577383041382,0.4429422616958618,1.0,-0.663776159286499,0.3919258415699005,0.2718502879142761,0.2051488757133484,0.0,0.0,0.0,24.48109436035156,25.0,-26.45736312866211,-9912.6640625,44.34212112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,309.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2229595780372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002262756315758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844620,292.9133605957031,297.1499938964844,293.1499938964844,0.0015869971830397,-107.90472412109376,295.9309997558594,0.5528112649917603,0.050000000745058,0.0457926020026207,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9966735839844,0.5528112649917603,0.050000000745058,0.0482218116521835,293.0091857910156,297.1499938964844,293.1499938964844,0.0017963129794225,-94.99451446533205,296.1913146972656,0.5528112649917603,0.050000000745058,0.0356164686381816,293.061767578125,297.1499938964844,293.1499938964844,0.1027041375637054,-2417.802490234375,304.1422424316406,0.8943435549736023,0.2077824175357818,0.1968638300895691,293.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9966735839844,0.5528112649917603,0.050000000745058,0.2287435233592987,293.9951477050781,291.1499938964844,269.3036499023437,268.50738525390625,279.1437072753906,293.2317199707031,293.9916687011719,1.0,0.1664895266294479,0.5564305186271667,0.5564305186271667,0.4435695111751556,1.0,-0.6663143038749695,0.3924888968467712,0.2738253772258758,0.205174520611763,0.0,0.0,0.0,24.4799747467041,25.0,-26.377216339111328,-9938.0224609375,44.63843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,309.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2235412895679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002268659882247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844680,292.9133605957031,297.1499938964844,293.1499938964844,0.0015869971830397,-107.90472412109376,295.9309997558594,0.5528112649917603,0.050000000745058,0.0457926020026207,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9966735839844,0.5528112649917603,0.050000000745058,0.0482218116521835,293.0091857910156,297.1499938964844,293.1499938964844,0.0017963129794225,-94.99451446533205,296.1913146972656,0.5528112649917603,0.050000000745058,0.0356164686381816,293.061767578125,297.1499938964844,293.1499938964844,0.1027041375637054,-2417.802490234375,304.1422424316406,0.8943435549736023,0.2077824175357818,0.1968638300895691,293.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9966735839844,0.5528112649917603,0.050000000745058,0.2287435233592987,293.9951477050781,291.1499938964844,269.3036499023437,268.50738525390625,279.1437072753906,293.2317199707031,293.9916687011719,1.0,0.1664895266294479,0.5564305186271667,0.5564305186271667,0.4435695111751556,1.0,-0.6663143038749695,0.3924888968467712,0.2738253772258758,0.205174520611763,0.0,0.0,0.0,24.4799747467041,25.0,-26.377216339111328,-9938.0224609375,44.63843536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,309.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2235412895679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002268659882247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844740,292.9071655273437,297.1499938964844,293.1499938964844,0.0016509556444361,-112.34123229980467,295.99176025390625,0.5529386401176453,0.050000000745058,0.0457917265594005,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.97772216796875,0.5529386401176453,0.050000000745058,0.0482208952307701,293.001953125,297.1499938964844,293.1499938964844,0.0018423743313178,-97.50635528564452,296.2303771972656,0.5529386401176453,0.050000000745058,0.035615786910057,293.06170654296875,297.1499938964844,293.1499938964844,0.1042830944061279,-2448.395263671875,304.1421813964844,0.897819995880127,0.2100303471088409,0.198985144495964,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.97772216796875,0.5529386401176453,0.050000000745058,0.2287391573190689,293.9762268066406,291.1499938964844,269.251220703125,268.4677124023437,279.1437683105469,293.22589111328125,293.9727478027344,1.0,0.1667437255382537,0.555809736251831,0.555809736251831,0.4441902637481689,1.0,-0.668851912021637,0.3930537402629852,0.2757981717586517,0.2052034437656402,0.0,0.0,0.0,24.47892570495605,25.0,-26.283483505249023,-9963.337890625,44.936222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,309.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241222113370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274555590702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844800,292.9071655273437,297.1499938964844,293.1499938964844,0.0016509556444361,-112.34123229980467,295.99176025390625,0.5529386401176453,0.050000000745058,0.0457917265594005,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.97772216796875,0.5529386401176453,0.050000000745058,0.0482208952307701,293.001953125,297.1499938964844,293.1499938964844,0.0018423743313178,-97.50635528564452,296.2303771972656,0.5529386401176453,0.050000000745058,0.035615786910057,293.06170654296875,297.1499938964844,293.1499938964844,0.1042830944061279,-2448.395263671875,304.1421813964844,0.897819995880127,0.2100303471088409,0.198985144495964,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.97772216796875,0.5529386401176453,0.050000000745058,0.2287391573190689,293.9762268066406,291.1499938964844,269.251220703125,268.4677124023437,279.1437683105469,293.22589111328125,293.9727478027344,1.0,0.1667437255382537,0.555809736251831,0.555809736251831,0.4441902637481689,1.0,-0.668851912021637,0.3930537402629852,0.2757981717586517,0.2052034437656402,0.0,0.0,0.0,24.47892570495605,25.0,-26.283483505249023,-9963.337890625,44.936222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,309.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241222113370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274555590702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844860,292.9010009765625,297.1499938964844,293.1499938964844,0.0017167378682643,-116.90827941894533,296.0549621582031,0.5530663132667542,0.050000000745058,0.0457908548414707,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9588623046875,0.5530663132667542,0.050000000745058,0.0482199750840663,292.99481201171875,297.1499938964844,293.1499938964844,0.0018900707364082,-100.10816955566406,296.27154541015625,0.5530663132667542,0.050000000745058,0.0356151089072227,293.0616455078125,297.1499938964844,293.1499938964844,0.1058707311749458,-2479.062744140625,304.14215087890625,0.9012753367424012,0.212278127670288,0.2011061757802963,293.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9588623046875,0.5530663132667542,0.050000000745058,0.2287348061800003,293.9573669433594,291.1499938964844,269.1991882324219,268.4280700683594,279.1438293457031,293.22003173828125,293.95391845703125,1.0,0.1669984012842178,0.5551955699920654,0.5551955699920654,0.4448044300079345,1.0,-0.6713892221450806,0.3936206698417663,0.2777685225009918,0.2052361667156219,0.0,0.0,0.0,24.47792625427246,25.0,-26.180131912231445,-9988.611328125,45.2354850769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,309.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2247021347284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002280440967297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844920,292.9010009765625,297.1499938964844,293.1499938964844,0.0017167378682643,-116.90827941894533,296.0549621582031,0.5530663132667542,0.050000000745058,0.0457908548414707,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9588623046875,0.5530663132667542,0.050000000745058,0.0482199750840663,292.99481201171875,297.1499938964844,293.1499938964844,0.0018900707364082,-100.10816955566406,296.27154541015625,0.5530663132667542,0.050000000745058,0.0356151089072227,293.0616455078125,297.1499938964844,293.1499938964844,0.1058707311749458,-2479.062744140625,304.14215087890625,0.9012753367424012,0.212278127670288,0.2011061757802963,293.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9588623046875,0.5530663132667542,0.050000000745058,0.2287348061800003,293.9573669433594,291.1499938964844,269.1991882324219,268.4280700683594,279.1438293457031,293.22003173828125,293.95391845703125,1.0,0.1669984012842178,0.5551955699920654,0.5551955699920654,0.4448044300079345,1.0,-0.6713892221450806,0.3936206698417663,0.2777685225009918,0.2052361667156219,0.0,0.0,0.0,24.47792625427246,25.0,-26.180131912231445,-9988.611328125,45.2354850769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,309.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2247021347284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002280440967297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
844980,292.8949279785156,297.1499938964844,293.1499938964844,0.0017841063672676,-121.58985900878906,296.1203918457031,0.5531943440437317,0.050000000745058,0.0457899793982505,294.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9400939941406,0.5531943440437317,0.050000000745058,0.0482190549373626,292.9877014160156,297.1499938964844,293.1499938964844,0.0019392712274566,-102.79313659667967,296.3148193359375,0.5531943440437317,0.050000000745058,0.0356144309043884,293.0616149902344,297.1499938964844,293.1499938964844,0.1074670627713203,-2509.80517578125,304.14208984375,0.9047333002090454,0.214525893330574,0.2032270431518554,293.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9400939941406,0.5531943440437317,0.050000000745058,0.2287304401397705,293.9385681152344,291.1499938964844,269.1475524902344,268.388427734375,279.1438903808594,293.2141418457031,293.9351806640625,1.0,0.1672535538673401,0.5545880794525146,0.5545880794525146,0.4454119503498077,1.0,-0.6739262938499451,0.3941900134086609,0.2797362804412842,0.2052731812000274,0.0,0.0,0.0,24.476957321166992,25.0,-26.07026481628418,-10013.8427734375,45.53622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,309.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252808958292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002286314702359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845040,292.8949279785156,297.1499938964844,293.1499938964844,0.0017841063672676,-121.58985900878906,296.1203918457031,0.5531943440437317,0.050000000745058,0.0457899793982505,294.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9400939941406,0.5531943440437317,0.050000000745058,0.0482190549373626,292.9877014160156,297.1499938964844,293.1499938964844,0.0019392712274566,-102.79313659667967,296.3148193359375,0.5531943440437317,0.050000000745058,0.0356144309043884,293.0616149902344,297.1499938964844,293.1499938964844,0.1074670627713203,-2509.80517578125,304.14208984375,0.9047333002090454,0.214525893330574,0.2032270431518554,293.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9400939941406,0.5531943440437317,0.050000000745058,0.2287304401397705,293.9385681152344,291.1499938964844,269.1475524902344,268.388427734375,279.1438903808594,293.2141418457031,293.9351806640625,1.0,0.1672535538673401,0.5545880794525146,0.5545880794525146,0.4454119503498077,1.0,-0.6739262938499451,0.3941900134086609,0.2797362804412842,0.2052731812000274,0.0,0.0,0.0,24.476957321166992,25.0,-26.07026481628418,-10013.8427734375,45.53622817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,309.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252808958292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002286314702359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845100,292.89190673828125,297.1499938964844,293.1499938964844,0.0018184033688157,-123.9748306274414,296.1539306640625,0.5532584190368652,0.050000000745058,0.0457895435392856,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.93072509765625,0.5532584190368652,0.050000000745058,0.0482185930013656,292.9841613769531,297.1499938964844,293.1499938964844,0.001964493189007,-104.16988372802734,296.3372497558594,0.5532584190368652,0.050000000745058,0.0356140881776809,293.06158447265625,297.1499938964844,293.1499938964844,0.108268491923809,-2525.204345703125,304.14208984375,0.9065020084381104,0.21564981341362,0.2042874693870544,293.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.93072509765625,0.5532584190368652,0.050000000745058,0.228728249669075,293.9292297363281,291.1499938964844,269.12188720703125,268.3686218261719,279.1439208984375,293.211181640625,293.9258117675781,1.0,0.1673813164234161,0.5542868375778198,0.5542868375778198,0.4457131624221802,1.0,-0.6751948595046997,0.3944757282733917,0.2807191014289856,0.2052935063838958,0.0,0.0,0.0,24.47649002075196,25.0,-26.013978958129883,-10026.443359375,45.68716812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,309.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.225569799542427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000228924662224,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845160,292.888916015625,297.1499938964844,293.1499938964844,0.001853072666563,-126.3868408203125,296.1879577636719,0.5533226132392883,0.050000000745058,0.0457891039550304,294.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.92138671875,0.5533226132392883,0.050000000745058,0.0482181310653686,292.9806213378906,297.1499938964844,293.1499938964844,0.0019901013001799,-105.56797790527344,296.3601989746094,0.5533226132392883,0.050000000745058,0.0356137491762638,293.0615539550781,297.1499938964844,293.1499938964844,0.1090721115469932,-2540.62255859375,304.1420593261719,0.9082970023155212,0.2167738229036331,0.2053479254245758,293.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92138671875,0.5533226132392883,0.050000000745058,0.2287260591983795,293.9198913574219,291.1499938964844,269.0963134765625,268.34881591796875,279.1439514160156,293.2082214355469,293.91650390625,1.0,0.1675091683864593,0.5539873242378235,0.5539873242378235,0.4460126757621765,1.0,-0.6764633655548096,0.3947621583938598,0.2817012369632721,0.2053150832653045,0.0,0.0,0.0,24.47603416442871,25.0,-25.95748710632324,-10039.0341796875,45.83849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,309.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2258583605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002292175340699,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845220,292.8829650878906,297.1499938964844,293.1499938964844,0.0019234588835388,-131.28717041015625,296.2575378417969,0.5534513592720032,0.050000000745058,0.0457882285118103,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9027709960937,0.5534513592720032,0.050000000745058,0.0482172109186649,292.9736328125,297.1499938964844,293.1499938964844,0.0020424150861799,-108.42508697509766,296.4076232910156,0.5534513592720032,0.050000000745058,0.0356130674481391,293.0615234375,297.1499938964844,293.1499938964844,0.1106859892606735,-2571.517578125,304.1420288085937,0.911950707435608,0.2190221399068832,0.2074690014123916,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9027709960937,0.5534513592720032,0.050000000745058,0.2287216782569885,293.9012451171875,291.1499938964844,269.04547119140625,268.3092041015625,279.1440124511719,293.2022705078125,293.8978881835937,1.0,0.167765200138092,0.5533934831619263,0.5533934831619263,0.4466065466403961,1.0,-0.6790006756782532,0.3953374326229095,0.283663272857666,0.2053624093532562,0.0,0.0,0.0,24.475143432617188,25.0,-25.844242095947266,-10064.18359375,46.14229583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,309.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2264344990253448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002298022300237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845280,292.8829650878906,297.1499938964844,293.1499938964844,0.0019234588835388,-131.28717041015625,296.2575378417969,0.5534513592720032,0.050000000745058,0.0457882285118103,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9027709960937,0.5534513592720032,0.050000000745058,0.0482172109186649,292.9736328125,297.1499938964844,293.1499938964844,0.0020424150861799,-108.42508697509766,296.4076232910156,0.5534513592720032,0.050000000745058,0.0356130674481391,293.0615234375,297.1499938964844,293.1499938964844,0.1106859892606735,-2571.517578125,304.1420288085937,0.911950707435608,0.2190221399068832,0.2074690014123916,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9027709960937,0.5534513592720032,0.050000000745058,0.2287216782569885,293.9012451171875,291.1499938964844,269.04547119140625,268.3092041015625,279.1440124511719,293.2022705078125,293.8978881835937,1.0,0.167765200138092,0.5533934831619263,0.5533934831619263,0.4466065466403961,1.0,-0.6790006756782532,0.3953374326229095,0.283663272857666,0.2053624093532562,0.0,0.0,0.0,24.475143432617188,25.0,-25.844242095947266,-10064.18359375,46.14229583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,309.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2264344990253448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002298022300237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845340,292.8770751953125,297.1499938964844,293.1499938964844,0.0019952994771301,-136.29319763183594,296.3290710449219,0.5535805821418762,0.050000000745058,0.0457873493432998,294.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8842163085937,0.5535805821418762,0.050000000745058,0.0482162833213806,292.9667053222656,297.1499938964844,293.1499938964844,0.0020963056012988,-111.36942291259766,296.4571533203125,0.5535805821418762,0.050000000745058,0.0356123819947242,293.0614929199219,297.1499938964844,293.1499938964844,0.1123087704181671,-2602.490966796875,304.1419677734375,0.9156665205955504,0.2212710082530975,0.2095904350280761,293.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8842163085937,0.5535805821418762,0.050000000745058,0.2287172824144363,293.8827209472656,291.1499938964844,268.9950561523437,268.2696228027344,279.14410400390625,293.1962890625,293.87939453125,1.0,0.1680216640233993,0.552806556224823,0.552806556224823,0.4471934139728546,1.0,-0.6815384030342102,0.395916223526001,0.2856221795082092,0.2054157555103302,0.0,0.0,0.0,24.474273681640625,25.0,-25.733306884765625,-10089.29296875,46.447662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,309.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2270092368125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002303855144418,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845400,292.8770751953125,297.1499938964844,293.1499938964844,0.0019952994771301,-136.29319763183594,296.3290710449219,0.5535805821418762,0.050000000745058,0.0457873493432998,294.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8842163085937,0.5535805821418762,0.050000000745058,0.0482162833213806,292.9667053222656,297.1499938964844,293.1499938964844,0.0020963056012988,-111.36942291259766,296.4571533203125,0.5535805821418762,0.050000000745058,0.0356123819947242,293.0614929199219,297.1499938964844,293.1499938964844,0.1123087704181671,-2602.490966796875,304.1419677734375,0.9156665205955504,0.2212710082530975,0.2095904350280761,293.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8842163085937,0.5535805821418762,0.050000000745058,0.2287172824144363,293.8827209472656,291.1499938964844,268.9950561523437,268.2696228027344,279.14410400390625,293.1962890625,293.87939453125,1.0,0.1680216640233993,0.552806556224823,0.552806556224823,0.4471934139728546,1.0,-0.6815384030342102,0.395916223526001,0.2856221795082092,0.2054157555103302,0.0,0.0,0.0,24.474273681640625,25.0,-25.733306884765625,-10089.29296875,46.447662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,309.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2270092368125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002303855144418,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845460,292.8712463378906,297.1499938964844,293.1499938964844,0.0020685230847448,-141.40003967285156,296.4025573730469,0.5537104606628418,0.050000000745058,0.0457864664494991,294.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86578369140625,0.5537104606628418,0.050000000745058,0.0482153557240963,292.9598388671875,297.1499938964844,293.1499938964844,0.0021517169661819,-114.39808654785156,296.5086975097656,0.5537104606628418,0.050000000745058,0.0356116965413093,293.0614624023437,297.1499938964844,293.1499938964844,0.1139405965805053,-2633.545654296875,304.1419372558594,0.9194207787513732,0.2235206663608551,0.211712434887886,293.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86578369140625,0.5537104606628418,0.050000000745058,0.2287128865718841,293.8642578125,291.1499938964844,268.9450988769531,268.2300720214844,279.1441650390625,293.1903076171875,293.8609619140625,1.0,0.1682785451412201,0.5522267818450928,0.5522267818450928,0.4477732181549072,1.0,-0.6840767860412598,0.3964989483356476,0.2875778675079345,0.2054757475852966,0.0,0.0,0.0,24.4734115600586,25.0,-25.62651634216309,-10114.3603515625,46.75460052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,309.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.227582573890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002309673727722,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845520,292.8712463378906,297.1499938964844,293.1499938964844,0.0020685230847448,-141.40003967285156,296.4025573730469,0.5537104606628418,0.050000000745058,0.0457864664494991,294.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86578369140625,0.5537104606628418,0.050000000745058,0.0482153557240963,292.9598388671875,297.1499938964844,293.1499938964844,0.0021517169661819,-114.39808654785156,296.5086975097656,0.5537104606628418,0.050000000745058,0.0356116965413093,293.0614624023437,297.1499938964844,293.1499938964844,0.1139405965805053,-2633.545654296875,304.1419372558594,0.9194207787513732,0.2235206663608551,0.211712434887886,293.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86578369140625,0.5537104606628418,0.050000000745058,0.2287128865718841,293.8642578125,291.1499938964844,268.9450988769531,268.2300720214844,279.1441650390625,293.1903076171875,293.8609619140625,1.0,0.1682785451412201,0.5522267818450928,0.5522267818450928,0.4477732181549072,1.0,-0.6840767860412598,0.3964989483356476,0.2875778675079345,0.2054757475852966,0.0,0.0,0.0,24.4734115600586,25.0,-25.62651634216309,-10114.3603515625,46.75460052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,309.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.227582573890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002309673727722,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845580,292.865478515625,297.1499938964844,293.1499938964844,0.0021430675406008,-146.60328674316406,296.47784423828125,0.5538410544395447,0.050000000745058,0.045785579830408,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8473815917969,0.5538410544395447,0.050000000745058,0.0482144206762313,292.9530334472656,297.1499938964844,293.1499938964844,0.0022085842210799,-117.50762176513672,296.5622253417969,0.5538410544395447,0.050000000745058,0.0356110073626041,293.0614013671875,297.1499938964844,293.1499938964844,0.1155816316604614,-2664.6845703125,304.1418762207031,0.9231930375099182,0.2257712930440902,0.2138351947069168,293.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8473815917969,0.5538410544395447,0.050000000745058,0.2287084609270095,293.84588623046875,291.1499938964844,268.8955993652344,268.1905212402344,279.14422607421875,293.1842956542969,293.84259033203125,1.0,0.1685358434915542,0.5516541600227356,0.5516541600227356,0.448345810174942,1.0,-0.686616063117981,0.3970859348773956,0.2895301282405853,0.2055430114269256,0.0,0.0,0.0,24.47254180908203,25.0,-25.52444267272949,-10139.38671875,47.06313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,309.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2281545847654342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002315478923264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845640,292.865478515625,297.1499938964844,293.1499938964844,0.0021430675406008,-146.60328674316406,296.47784423828125,0.5538410544395447,0.050000000745058,0.045785579830408,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8473815917969,0.5538410544395447,0.050000000745058,0.0482144206762313,292.9530334472656,297.1499938964844,293.1499938964844,0.0022085842210799,-117.50762176513672,296.5622253417969,0.5538410544395447,0.050000000745058,0.0356110073626041,293.0614013671875,297.1499938964844,293.1499938964844,0.1155816316604614,-2664.6845703125,304.1418762207031,0.9231930375099182,0.2257712930440902,0.2138351947069168,293.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8473815917969,0.5538410544395447,0.050000000745058,0.2287084609270095,293.84588623046875,291.1499938964844,268.8955993652344,268.1905212402344,279.14422607421875,293.1842956542969,293.84259033203125,1.0,0.1685358434915542,0.5516541600227356,0.5516541600227356,0.448345810174942,1.0,-0.686616063117981,0.3970859348773956,0.2895301282405853,0.2055430114269256,0.0,0.0,0.0,24.47254180908203,25.0,-25.52444267272949,-10139.38671875,47.06313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,309.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2281545847654342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002315478923264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845700,292.8626403808594,297.1499938964844,293.1499938964844,0.0021808540914207,-149.2423095703125,296.5162048339844,0.5539066195487976,0.050000000745058,0.0457851365208625,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8382263183594,0.5539066195487976,0.050000000745058,0.048213955014944,292.9496765136719,297.1499938964844,293.1499938964844,0.0022376179695129,-119.0956039428711,296.5897827148437,0.5539066195487976,0.050000000745058,0.0356106609106063,293.0614013671875,297.1499938964844,293.1499938964844,0.1164056360721588,-2680.286376953125,304.1418762207031,0.9250802993774414,0.2268970161676406,0.2148969173431396,293.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8382263183594,0.5539066195487976,0.050000000745058,0.2287062406539917,293.8367004394531,291.1499938964844,268.8710327148437,268.1707458496094,279.144287109375,293.1812744140625,293.8334350585937,1.0,0.1686646491289138,0.5513706207275391,0.5513706207275391,0.4486293792724609,1.0,-0.687886118888855,0.3973811864852905,0.2905049324035644,0.2055796235799789,0.0,0.0,0.0,24.47210502624512,25.0,-25.475866317749023,-10151.884765625,47.21801376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,309.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2284400761127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002318376355106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845760,292.8598327636719,297.1499938964844,293.1499938964844,0.0022189731243997,-151.90548706054688,296.5549621582031,0.5539724230766296,0.050000000745058,0.0457846894860267,294.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8290710449219,0.5539724230766296,0.050000000745058,0.0482134856283664,292.9463195800781,297.1499938964844,293.1499938964844,0.0022670039907097,-120.70316314697266,296.6177673339844,0.5539724230766296,0.050000000745058,0.0356103144586086,293.0613708496094,297.1499938964844,293.1499938964844,0.1172319799661636,-2695.909912109375,304.141845703125,0.926965594291687,0.2280230522155761,0.2159588783979416,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8290710449219,0.5539724230766296,0.050000000745058,0.2287040054798126,293.8275451660156,291.1499938964844,268.8465576171875,268.1509704589844,279.1443176269531,293.1782531738281,293.8243103027344,1.0,0.168793573975563,0.5510889291763306,0.5510889291763306,0.4489111006259918,1.0,-0.6891564130783081,0.3976775705814361,0.2914788126945495,0.2056182771921157,0.0,0.0,0.0,24.471662521362305,25.0,-25.428770065307617,-10164.37109375,47.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,309.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2287252694368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002321270731044,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845820,292.8553466796875,297.1499938964844,293.1499938964844,0.0022806101478636,-156.21368408203125,296.61798095703125,0.5540781617164612,0.050000000745058,0.0457839742302894,294.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.814453125,0.5540781617164612,0.050000000745058,0.0482127331197261,292.9410095214844,297.1499938964844,293.1499938964844,0.0023147736210376,-123.31700897216795,296.6636657714844,0.5540781617164612,0.050000000745058,0.0356097593903541,293.06134033203125,297.1499938964844,293.1499938964844,0.1185590997338295,-2720.954345703125,304.1418151855469,0.929973840713501,0.2298254072666168,0.2176586091518402,293.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.814453125,0.5540781617164612,0.050000000745058,0.2287004441022873,293.8129577636719,291.1499938964844,268.8077087402344,268.1193542480469,279.1443786621094,293.1733703613281,293.8097229003906,1.0,0.1690000891685485,0.5506420135498047,0.5506420135498047,0.4493579566478729,1.0,-0.6911895871162415,0.3981544971466064,0.2930350601673126,0.2056847810745239,0.0,0.0,0.0,24.470947265625,25.0,-25.35713195800781,-10184.3291015625,47.62260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,309.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2291809171438217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002325895038666,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
