time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845880,292.854248046875,297.1499938964844,293.1499938964844,0.0022961690556257,-157.30149841308594,296.6339111328125,0.5541046857833862,0.050000000745058,0.0457837954163551,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8108215332031,0.5541046857833862,0.050000000745058,0.0482125431299209,292.939697265625,297.1499938964844,293.1499938964844,0.0023268891964107,-123.98001098632812,296.6753234863281,0.5541046857833862,0.050000000745058,0.0356096178293228,293.06134033203125,297.1499938964844,293.1499938964844,0.1188918277621269,-2727.224365234375,304.14178466796875,0.9307236075401306,0.2302761375904083,0.2180836498737335,293.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8108215332031,0.5541046857833862,0.050000000745058,0.2286995500326156,293.8092956542969,291.1499938964844,268.79803466796875,268.1114807128906,279.1443786621094,293.17218017578125,293.8060913085937,1.0,0.1690517514944076,0.5505310893058777,0.5505310893058777,0.4494689404964447,1.0,-0.6916979551315308,0.3982742130756378,0.2934237718582153,0.2057022899389267,0.0,0.0,0.0,24.470766067504883,25.0,-25.339733123779297,-10189.314453125,47.685096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,309.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2292947322130203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002327050024177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
845940,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7145080566406,0.5542377233505249,0.0,0.0457828976213932,294.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926330566406,0.5542377233505249,0.0,0.0482115969061851,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7347106933594,0.5542377233505249,0.0,0.035608921200037,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.9344531297683716,0.0,0.2202091366052627,293.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926330566406,0.5542377233505249,0.0,0.2286950498819351,293.7911071777344,294.1499938964844,268.75,268.0719909667969,279.1444702148437,293.16607666015625,293.78790283203125,0.0,0.0,0.5499808192253113,0.5499808192253113,0.4500191509723663,1.0,-0.694240391254425,0.3988759219646454,0.2953644692897796,0.2057957649230957,0.0,0.0,0.0,24.469871520996094,60.0,-25.25540351867676,-10214.2099609375,47.99851608276367,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,309.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7145080566406,0.5542377233505249,0.0,0.0457828976213932,294.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926330566406,0.5542377233505249,0.0,0.0482115969061851,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7347106933594,0.5542377233505249,0.0,0.035608921200037,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1417541503906,0.9344531297683716,0.0,0.2202091366052627,293.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926330566406,0.5542377233505249,0.0,0.2286950498819351,293.7911071777344,294.1499938964844,268.75,268.0719909667969,279.1444702148437,293.16607666015625,293.78790283203125,0.0,0.0,0.5499808192253113,0.5499808192253113,0.4500191509723663,1.0,-0.694240391254425,0.3988759219646454,0.2953644692897796,0.2057957649230957,0.0,0.0,0.0,24.469871520996094,60.0,-25.25540351867676,-10214.2099609375,47.99851608276367,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,309.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.36016845703125,0.0,0.0,0.0002573725651018,294.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80426025390625,0.0,0.0,0.000271025695838,292.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3733825683594,0.0,0.0,0.0002001786633627,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5907287597656,0.0,0.0,0.0009015144314616,293.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0012856292305514,293.7592163085937,294.1499938964844,268.7041931152344,268.0342102050781,278.6173095703125,289.7154846191406,293.8038024902344,0.0,0.0,0.4724971652030945,0.4724971652030945,0.5275028347969055,1.0,-0.0034994310699403,0.0039422297850251,-0.0004427988606039,-0.0119555620476603,0.0,0.0,0.0,-0.019628407433629,60.0,-103.39541625976562,-0.0,-8.347251423401758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687013637991408e-17,1.468703679904856e-17,-2.2496623276844282e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.36016845703125,0.0,0.0,0.0002573725651018,294.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80426025390625,0.0,0.0,0.000271025695838,292.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3733825683594,0.0,0.0,0.0002001786633627,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5907287597656,0.0,0.0,0.0009015144314616,293.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0012856292305514,293.7592163085937,294.1499938964844,268.7041931152344,268.0342102050781,278.6173095703125,289.7154846191406,293.8038024902344,0.0,0.0,0.4724971652030945,0.4724971652030945,0.5275028347969055,1.0,-0.0034994310699403,0.0039422297850251,-0.0004427988606039,-0.0119555620476603,0.0,0.0,0.0,-0.019628407433629,60.0,-103.39541625976562,-0.0,-8.347251423401758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687013637991408e-17,1.468703679904856e-17,-2.2496623276844282e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3454895019531,0.0,0.0,9.900142322294414e-05,294.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,0.0001042532676365,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.35858154296875,0.0,0.0,7.700111018493772e-05,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5339050292969,0.0,0.0,0.0001232298964168,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,0.0004945326363667,293.7594299316406,294.1499938964844,268.6827087402344,268.0166015625,278.4680480957031,287.2996826171875,293.8038024902344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010776623385027,0.0024443790316581,-0.0013667166931554,-0.0126992426812648,0.0,0.0,0.0,-0.0072670392692089,60.0,-58.5977668762207,-0.0,-7.918117006511238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8710407682434624e-20,-4.8710481999442777e-20,7.461146898086229e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33551025390625,0.0,0.0,9.419645357411356e-05,294.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80377197265625,0.0,0.0,9.919339936459436e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3485412597656,0.0,0.0,7.326390914386138e-05,292.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5155029296875,0.0,0.0,9.978829621104524e-05,293.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681579589844,0.0,0.0,0.0004705307655967,293.7595520019531,294.1499938964844,268.6621398925781,267.9997863769531,278.37896728515625,285.1003723144531,293.802978515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001004381920211,0.0006447646883316,0.0003596172027755,-0.014385393820703,0.0,0.0,0.0,-0.0076320292428135,60.0,-32.54756164550781,-0.0,-6.878188685277564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2572380330298121e-20,-1.2572399717343728e-20,1.92575630254345e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3257751464844,0.0,0.0,9.40121099120006e-05,294.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035888671875,0.0,0.0,9.899927681544796e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.33868408203125,0.0,0.0,7.312052912311628e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.49835205078125,0.0,0.0,9.900720760924742e-05,293.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681884765625,0.0,0.0,0.0004696099495049,293.7596740722656,294.1499938964844,268.6424865722656,267.9837341308594,278.2922058105469,283.1687316894531,293.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016019223257,2.875212068431665e-08,0.0010015731677412,-0.0149364909157156,0.0,0.0,0.0,-0.0078183561563491,60.0,-22.76415634155273,-0.0,-6.841685262770626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3160705566406,0.0,0.0,9.398100519319996e-05,294.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,9.89665204542689e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.32891845703125,0.0,0.0,7.309633656404912e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4813537597656,0.0,0.0,9.89669279078953e-05,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76824951171875,0.0,0.0,0.0004694545641541,293.75982666015625,294.1499938964844,268.6236877441406,267.96844482421875,278.2061462402344,281.472412109375,293.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013920255005,6.0268328105905775e-09,0.0010013860883191,-0.014841447584331,0.0,0.0,0.0,-0.0078005413524806,60.0,-19.24496459960937,-0.0,-6.837032628936869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2969055175781,0.0,0.0,9.39174642553553e-05,293.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8030700683594,0.0,0.0,9.889961074804889e-05,292.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095703125,0.0,0.0,7.304691825993359e-05,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4476623535156,0.0,0.0,9.88998290267773e-05,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.768310546875,0.0,0.0,0.000469137186883,293.76007080078125,294.1499938964844,268.58856201171875,267.9400939941406,278.035888671875,278.6701965332031,293.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475948610554505e-09,0.0010007084347307,-0.014634077437222,0.0,0.0,0.0,-0.0077612944878637,60.0,-17.494583129882812,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2969055175781,0.0,0.0,9.39174642553553e-05,293.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8030700683594,0.0,0.0,9.889961074804889e-05,292.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095703125,0.0,0.0,7.304691825993359e-05,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4476623535156,0.0,0.0,9.88998290267773e-05,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.768310546875,0.0,0.0,0.000469137186883,293.76007080078125,294.1499938964844,268.58856201171875,267.9400939941406,278.035888671875,278.6701965332031,293.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475948610554505e-09,0.0010007084347307,-0.014634077437222,0.0,0.0,0.0,-0.0077612944878637,60.0,-17.494583129882812,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2779541015625,0.0,0.0,9.384786972077563e-05,293.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027038574219,0.0,0.0,9.882632730295882e-05,292.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2904968261719,0.0,0.0,7.299278513528407e-05,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4144287109375,0.0,0.0,9.882653830572964e-05,292.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,0.0004687895416282,293.7603454589844,294.1499938964844,268.5566101074219,267.9144897460937,277.8681945800781,276.501708984375,293.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068067893385,0.0,0.0,0.0,-0.0077182855457067,60.0,-17.285560607910156,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2779541015625,0.0,0.0,9.384786972077563e-05,293.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027038574219,0.0,0.0,9.882632730295882e-05,292.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2904968261719,0.0,0.0,7.299278513528407e-05,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4144287109375,0.0,0.0,9.882653830572964e-05,292.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,0.0004687895416282,293.7603454589844,294.1499938964844,268.5566101074219,267.9144897460937,277.8681945800781,276.501708984375,293.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068067893385,0.0,0.0,0.0,-0.0077182855457067,60.0,-17.285560607910156,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25927734375,0.0,0.0,9.37731601879932e-05,293.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023681640625,0.0,0.0,9.874765237327664e-05,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27166748046875,0.0,0.0,7.29346793377772e-05,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3816223144531,0.0,0.0,9.874786337604746e-05,292.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684936523437,0.0,0.0,0.0004684163432102,293.7606201171875,294.1499938964844,268.5275573730469,267.8914794921875,277.7030639648437,274.8193359375,293.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-17.264217376708984,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25927734375,0.0,0.0,9.37731601879932e-05,293.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023681640625,0.0,0.0,9.874765237327664e-05,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27166748046875,0.0,0.0,7.29346793377772e-05,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3816223144531,0.0,0.0,9.874786337604746e-05,292.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684936523437,0.0,0.0,0.0004684163432102,293.7606201171875,294.1499938964844,268.5275573730469,267.8914794921875,277.7030639648437,274.8193359375,293.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-17.264217376708984,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,9.369427425554022e-05,293.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020324707031,0.0,0.0,9.866458276519552e-05,292.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530822753906,0.0,0.0,7.287332118721679e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3492431640625,0.0,0.0,9.866479376796632e-05,292.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.0,0.0,0.0004680223064497,293.7608642578125,294.1499938964844,268.5011901855469,267.870849609375,277.5404968261719,273.5087890625,293.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-17.26237678527832,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2408752441406,0.0,0.0,9.369427425554022e-05,293.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020324707031,0.0,0.0,9.866458276519552e-05,292.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530822753906,0.0,0.0,7.287332118721679e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3492431640625,0.0,0.0,9.866479376796632e-05,292.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.0,0.0,0.0004680223064497,293.7608642578125,294.1499938964844,268.5011901855469,267.870849609375,277.5404968261719,273.5087890625,293.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-17.26237678527832,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.23175048828125,0.0,0.0,9.365355072077364e-05,293.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8018798828125,0.0,0.0,9.862169827101752e-05,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.243896484375,0.0,0.0,7.284165621967986e-05,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.333251953125,0.0,0.0,9.862190927378832e-05,292.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76861572265625,0.0,0.0,0.0004678188997786,293.7610168457031,294.1499938964844,268.4889831542969,267.8613586425781,277.4601745605469,272.96533203125,293.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-17.261749267578125,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2226867675781,0.0,0.0,9.361212869407608e-05,293.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016967773437,0.0,0.0,9.857807890512048e-05,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347412109375,0.0,0.0,7.280943100340664e-05,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3173217773437,0.0,0.0,9.85782899078913e-05,292.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7686767578125,0.0,0.0,0.0004676119715441,293.7611389160156,294.1499938964844,268.47735595703125,267.8524169921875,277.3804931640625,272.4843139648437,293.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-17.260658264160156,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2047424316406,0.0,0.0,9.352759661851452e-05,293.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,9.848906483966856e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2166748046875,0.0,0.0,7.274368545040488e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.28582763671875,0.0,0.0,9.848926856648176e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0004671897331718,293.76141357421875,294.1499938964844,268.4557800292969,267.8360290527344,277.2230529785156,271.6795959472656,293.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-17.256786346435547,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2047424316406,0.0,0.0,9.352759661851452e-05,293.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,9.848906483966856e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2166748046875,0.0,0.0,7.274368545040488e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.28582763671875,0.0,0.0,9.848926856648176e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0004671897331718,293.76141357421875,294.1499938964844,268.4557800292969,267.8360290527344,277.2230529785156,271.6795959472656,293.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-17.256786346435547,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1870422363281,0.0,0.0,9.344150021206588e-05,293.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8010559082031,0.0,0.0,9.839839913183825e-05,292.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1988220214844,0.0,0.0,7.267672481248155e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2547302246094,0.0,0.0,9.839860285865144e-05,292.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688293457031,0.0,0.0,0.0004667596367653,293.7616577148437,294.1499938964844,268.436279296875,267.82147216796875,277.06817626953125,271.0447998046875,293.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-17.250743865966797,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1870422363281,0.0,0.0,9.344150021206588e-05,293.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8010559082031,0.0,0.0,9.839839913183825e-05,292.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1988220214844,0.0,0.0,7.267672481248155e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2547302246094,0.0,0.0,9.839860285865144e-05,292.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688293457031,0.0,0.0,0.0004667596367653,293.7616577148437,294.1499938964844,268.436279296875,267.82147216796875,277.06817626953125,271.0447998046875,293.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-17.250743865966797,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695861816406,0.0,0.0,9.33546107262373e-05,293.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007507324219,0.0,0.0,9.830689668888226e-05,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18121337890625,0.0,0.0,7.26091384422034e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2240600585937,0.0,0.0,9.830709313973784e-05,292.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,0.0004663256113417,293.76190185546875,294.1499938964844,268.41864013671875,267.8085632324219,276.9158630371094,270.5416259765625,293.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-17.242807388305664,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695861816406,0.0,0.0,9.33546107262373e-05,293.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007507324219,0.0,0.0,9.830689668888226e-05,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18121337890625,0.0,0.0,7.26091384422034e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2240600585937,0.0,0.0,9.830709313973784e-05,292.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,0.0004663256113417,293.76190185546875,294.1499938964844,268.41864013671875,267.8085632324219,276.9158630371094,270.5416259765625,293.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-17.242807388305664,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.15234375,0.0,0.0,9.326763392891736e-05,293.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,9.821531421039252e-05,292.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.163818359375,0.0,0.0,7.254149386426434e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1937866210937,0.0,0.0,9.82155033852905e-05,292.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690124511719,0.0,0.0,0.0004658911493606,293.7621154785156,294.1499938964844,268.4026184082031,267.797119140625,276.7660522460937,270.14068603515625,293.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-17.233285903930664,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.15234375,0.0,0.0,9.326763392891736e-05,293.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,9.821531421039252e-05,292.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.163818359375,0.0,0.0,7.254149386426434e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1937866210937,0.0,0.0,9.82155033852905e-05,292.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690124511719,0.0,0.0,0.0004658911493606,293.7621154785156,294.1499938964844,268.4026184082031,267.797119140625,276.7660522460937,270.14068603515625,293.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-17.233285903930664,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1438293457031,0.0,0.0,9.322432742919772e-05,293.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.80029296875,0.0,0.0,9.816970850806685e-05,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1552124023437,0.0,0.0,7.250781345646828e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1788024902344,0.0,0.0,9.81698976829648e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,0.0004656748205889,293.7622375488281,294.1499938964844,268.3951721191406,267.7918701171875,276.69207763671875,269.97137451171875,293.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-17.2280216217041,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1353454589844,0.0,0.0,9.318123920820652e-05,293.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,9.81243356363848e-05,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.14666748046875,0.0,0.0,7.247430039569736e-05,292.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1639099121094,0.0,0.0,9.812452481128275e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7690734863281,0.0,0.0,0.0004654595977626,293.7623596191406,294.1499938964844,268.3880310058594,267.78692626953125,276.6187438964844,269.8196105957031,293.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-17.222475051879883,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1185607910156,0.0,0.0,9.309603046858685e-05,293.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.0,0.0,9.803460125112906e-05,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297607421875,0.0,0.0,7.240802369778976e-05,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1344299316406,0.0,0.0,9.803479042602704e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0004650339542422,293.7625732421875,294.1499938964844,268.3746643066406,267.7778625488281,276.47393798828125,269.560791015625,293.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-17.210670471191406,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1185607910156,0.0,0.0,9.309603046858685e-05,293.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.0,0.0,9.803460125112906e-05,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297607421875,0.0,0.0,7.240802369778976e-05,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1344299316406,0.0,0.0,9.803479042602704e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0004650339542422,293.7625732421875,294.1499938964844,268.3746643066406,267.7778625488281,276.47393798828125,269.560791015625,293.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-17.210670471191406,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1019592285156,0.0,0.0,9.301254613092168e-05,293.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79949951171875,0.0,0.0,9.794668585527688e-05,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.113037109375,0.0,0.0,7.234309305204079e-05,292.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1053161621094,0.0,0.0,9.794687503017484e-05,292.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691955566406,0.0,0.0,0.0004646169254556,293.76275634765625,294.1499938964844,268.3622741699219,267.7696533203125,276.3315734863281,269.3510437011719,293.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-17.19814109802246,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1019592285156,0.0,0.0,9.301254613092168e-05,293.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79949951171875,0.0,0.0,9.794668585527688e-05,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.113037109375,0.0,0.0,7.234309305204079e-05,292.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1053161621094,0.0,0.0,9.794687503017484e-05,292.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691955566406,0.0,0.0,0.0004646169254556,293.76275634765625,294.1499938964844,268.3622741699219,267.7696533203125,276.3315734863281,269.3510437011719,293.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-17.19814109802246,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,9.293128823628648e-05,293.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,9.786112059373409e-05,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0965270996094,0.0,0.0,7.227988680824637e-05,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765991210937,0.0,0.0,9.786130249267444e-05,292.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0004642110143322,293.762939453125,294.1499938964844,268.3506774902344,267.7621765136719,276.1916198730469,269.1800231933594,293.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-17.185150146484375,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0856018066406,0.0,0.0,9.293128823628648e-05,293.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,9.786112059373409e-05,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0965270996094,0.0,0.0,7.227988680824637e-05,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765991210937,0.0,0.0,9.786130249267444e-05,292.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0004642110143322,293.762939453125,294.1499938964844,268.3506774902344,267.7621765136719,276.1916198730469,269.1800231933594,293.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-17.185150146484375,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0694274902344,0.0,0.0,9.285269334213808e-05,293.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.798828125,0.0,0.0,9.777835657587276e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,7.221876148832962e-05,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0482482910156,0.0,0.0,9.77785384748131e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,0.0004638184036593,293.7631225585937,294.1499938964844,268.3396301269531,267.7552185058594,276.0540466308594,269.0396728515625,293.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.620383187159405e-09,0.0009893593378365,-0.0111570237204432,0.0,0.0,0.0,-0.007103337906301,60.0,-17.171953201293945,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0694274902344,0.0,0.0,9.285269334213808e-05,293.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.798828125,0.0,0.0,9.777835657587276e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,7.221876148832962e-05,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0482482910156,0.0,0.0,9.77785384748131e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,0.0004638184036593,293.7631225585937,294.1499938964844,268.3396301269531,267.7552185058594,276.0540466308594,269.0396728515625,293.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893639944493,4.620383187159405e-09,0.0009893593378365,-0.0111570237204432,0.0,0.0,0.0,-0.007103337906301,60.0,-17.171953201293945,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614318847656,0.0,0.0,9.281451639253646e-05,293.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,9.77381569100544e-05,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721740722656,0.0,0.0,7.218906830530614e-05,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0342102050781,0.0,0.0,9.773833880899474e-05,292.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,0.000463627744466,293.76318359375,294.1499938964844,268.3342590332031,267.7518615722656,275.9861145019531,268.9790344238281,293.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-17.16534996032715,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
