time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848160,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.053466796875,0.0,0.0,9.277715435018764e-05,293.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984924316406,0.0,0.0,9.769880853127688e-05,292.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06414794921875,0.0,0.0,7.216000813059509e-05,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.020263671875,0.0,0.0,9.769899043021724e-05,292.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0004634411016013,293.76324462890625,294.1499938964844,268.3289489746094,267.7485656738281,275.9187927246094,268.923828125,293.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-17.158784866333008,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0377197265625,0.0,0.0,9.270502778235824e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79815673828125,0.0,0.0,9.762286208570004e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0482482910156,0.0,0.0,7.210391049738973e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9926147460937,0.0,0.0,9.762303670868278e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0004630808252841,293.76336669921875,294.1499938964844,268.3183898925781,267.7420959472656,275.78582763671875,268.8273620605469,293.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-17.1458797454834,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0377197265625,0.0,0.0,9.270502778235824e-05,293.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79815673828125,0.0,0.0,9.762286208570004e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0482482910156,0.0,0.0,7.210391049738973e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9926147460937,0.0,0.0,9.762303670868278e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0004630808252841,293.76336669921875,294.1499938964844,268.3183898925781,267.7420959472656,275.78582763671875,268.8273620605469,293.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-17.1458797454834,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.02215576171875,0.0,0.0,9.263662650482728e-05,293.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.755083010531962e-05,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03253173828125,0.0,0.0,7.205070869531482e-05,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9653015136719,0.0,0.0,9.755100472830236e-05,292.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0004627391172107,293.76348876953125,294.1499938964844,268.3077697753906,267.73553466796875,275.6551208496094,268.7464599609375,293.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-17.133453369140625,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.02215576171875,0.0,0.0,9.263662650482728e-05,293.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.755083010531962e-05,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03253173828125,0.0,0.0,7.205070869531482e-05,292.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9653015136719,0.0,0.0,9.755100472830236e-05,292.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0004627391172107,293.76348876953125,294.1499938964844,268.3077697753906,267.73553466796875,275.6551208496094,268.7464599609375,293.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-17.133453369140625,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0067443847656,0.0,0.0,9.257221972802654e-05,293.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79742431640625,0.0,0.0,9.74830036284402e-05,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170288085937,0.0,0.0,7.200061372714117e-05,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9383544921875,0.0,0.0,9.748317825142294e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,0.0004624174034688,293.7635498046875,294.1499938964844,268.2968444824219,267.728759765625,275.526611328125,268.67803955078125,293.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270780173953881e-09,0.0009863697923719,-0.0102410558611154,0.0,0.0,0.0,-0.0069300238974392,60.0,-17.121719360351562,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0067443847656,0.0,0.0,9.257221972802654e-05,293.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.79742431640625,0.0,0.0,9.74830036284402e-05,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170288085937,0.0,0.0,7.200061372714117e-05,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9383544921875,0.0,0.0,9.748317825142294e-05,292.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.769287109375,0.0,0.0,0.0004624174034688,293.7635498046875,294.1499938964844,268.2968444824219,267.728759765625,275.526611328125,268.67803955078125,293.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270780173953881e-09,0.0009863697923719,-0.0102410558611154,0.0,0.0,0.0,-0.0069300238974392,60.0,-17.121719360351562,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9915466308594,0.0,0.0,9.251204755855724e-05,293.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79705810546875,0.0,0.0,9.741964458953588e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0016784667969,0.0,0.0,7.195381476776674e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9117126464844,0.0,0.0,9.741981193656102e-05,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0004621168482117,293.7636108398437,294.1499938964844,268.285400390625,267.7215576171875,275.40020751953125,268.6195983886719,293.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.1957788354807235e-09,0.0009857283439487,-0.0100445477291941,0.0,0.0,0.0,-0.0068928427062928,60.0,-17.11087989807129,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9915466308594,0.0,0.0,9.251204755855724e-05,293.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79705810546875,0.0,0.0,9.741964458953588e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0016784667969,0.0,0.0,7.195381476776674e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9117126464844,0.0,0.0,9.741981193656102e-05,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0004621168482117,293.7636108398437,294.1499938964844,268.285400390625,267.7215576171875,275.40020751953125,268.6195983886719,293.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.1957788354807235e-09,0.0009857283439487,-0.0100445477291941,0.0,0.0,0.0,-0.0068928427062928,60.0,-17.11087989807129,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9840087890625,0.0,0.0,9.248362766811624e-05,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7968444824219,0.0,0.0,9.738971129991114e-05,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9940795898437,0.0,0.0,7.193171040853485e-05,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8985290527344,0.0,0.0,9.738987864693628e-05,292.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,0.0004619748506229,293.7636108398437,294.1499938964844,268.2794494628906,267.7177429199219,275.3377990722656,268.5935363769531,293.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-17.10585594177246,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9765014648437,0.0,0.0,9.245634282706304e-05,293.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966613769531,0.0,0.0,9.736097854329272e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9865417480469,0.0,0.0,7.191048644017428e-05,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8854064941406,0.0,0.0,9.736114589031786e-05,292.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,0.0004618385573849,293.7636108398437,294.1499938964844,268.27325439453125,267.7137145996094,275.2759094238281,268.5692749023437,293.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-17.101131439208984,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.961669921875,0.0,0.0,9.240530198439956e-05,293.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962341308594,0.0,0.0,9.730723104439676e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9715576171875,0.0,0.0,7.18707888154313e-05,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.85943603515625,0.0,0.0,9.730739839142188e-05,292.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0004615836078301,293.7636108398437,294.1499938964844,268.2601623535156,267.705078125,275.15362548828125,268.5252380371094,293.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062702174678634e-09,0.0009845903841778,-0.0096958745270967,0.0,0.0,0.0,-0.0068268701434135,60.0,-17.092670440673828,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.961669921875,0.0,0.0,9.240530198439956e-05,293.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962341308594,0.0,0.0,9.730723104439676e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9715576171875,0.0,0.0,7.18707888154313e-05,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.85943603515625,0.0,0.0,9.730739839142188e-05,292.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0004615836078301,293.7636108398437,294.1499938964844,268.2601623535156,267.705078125,275.15362548828125,268.5252380371094,293.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062702174678634e-09,0.0009845903841778,-0.0096958745270967,0.0,0.0,0.0,-0.0068268701434135,60.0,-17.092670440673828,-0.0,-6.609584346506382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.94696044921875,0.0,0.0,9.235909965354948e-05,293.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958068847656,0.0,0.0,9.725858399178831e-05,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.95672607421875,0.0,0.0,7.183486013673246e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.833740234375,0.0,0.0,9.725874406285584e-05,292.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,0.0004613528435584,293.7635803222656,294.1499938964844,268.2459411621094,267.6954345703125,275.0332946777344,268.4862670898437,293.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005106912785551e-09,0.0009840978309512,-0.009544969536364,0.0,0.0,0.0,-0.0067983176559209,60.0,-17.08568000793457,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.94696044921875,0.0,0.0,9.235909965354948e-05,293.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7958068847656,0.0,0.0,9.725858399178831e-05,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.95672607421875,0.0,0.0,7.183486013673246e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.833740234375,0.0,0.0,9.725874406285584e-05,292.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,0.0004613528435584,293.7635803222656,294.1499938964844,268.2459411621094,267.6954345703125,275.0332946777344,268.4862670898437,293.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005106912785551e-09,0.0009840978309512,-0.009544969536364,0.0,0.0,0.0,-0.0067983176559209,60.0,-17.08568000793457,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93243408203125,0.0,0.0,9.231792500941084e-05,293.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953491210937,0.0,0.0,9.72152265603654e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9421081542969,0.0,0.0,7.180283137131482e-05,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8083801269531,0.0,0.0,9.721538663143292e-05,292.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,0.0004611471667885,293.76348876953125,294.1499938964844,268.2303466796875,267.6846008300781,274.91485595703125,268.4513244628906,293.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953772420572932e-09,0.0009836588287726,-0.0094104660674929,0.0,0.0,0.0,-0.0067728688009083,60.0,-17.08034324645996,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93243408203125,0.0,0.0,9.231792500941084e-05,293.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953491210937,0.0,0.0,9.72152265603654e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9421081542969,0.0,0.0,7.180283137131482e-05,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8083801269531,0.0,0.0,9.721538663143292e-05,292.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,0.0004611471667885,293.76348876953125,294.1499938964844,268.2303466796875,267.6846008300781,274.91485595703125,268.4513244628906,293.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953772420572932e-09,0.0009836588287726,-0.0094104660674929,0.0,0.0,0.0,-0.0067728688009083,60.0,-17.08034324645996,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9180603027344,0.0,0.0,9.22819526749663e-05,293.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,9.717734064906836e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9276123046875,0.0,0.0,7.177485531428829e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7832946777344,0.0,0.0,9.717750072013588e-05,292.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0004609674797393,293.7633972167969,294.1499938964844,268.2131652832031,267.6723937988281,274.7982482910156,268.41943359375,293.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908918078110446e-09,0.0009832753567025,-0.0092929424718022,0.0,0.0,0.0,-0.0067506325431168,60.0,-17.076845169067383,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9180603027344,0.0,0.0,9.22819526749663e-05,293.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,9.717734064906836e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9276123046875,0.0,0.0,7.177485531428829e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7832946777344,0.0,0.0,9.717750072013588e-05,292.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0004609674797393,293.7633972167969,294.1499938964844,268.2131652832031,267.6723937988281,274.7982482910156,268.41943359375,293.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908918078110446e-09,0.0009832753567025,-0.0092929424718022,0.0,0.0,0.0,-0.0067506325431168,60.0,-17.076845169067383,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91094970703125,0.0,0.0,9.226597467204556e-05,293.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,9.716051135910676e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92041015625,0.0,0.0,7.176242070272565e-05,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7708740234375,0.0,0.0,9.716067143017426e-05,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687072753906,0.0,0.0,0.0004608876479323,293.7633361816406,294.1499938964844,268.20391845703125,267.66571044921875,274.7406311035156,268.4043884277344,293.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-17.075847625732422,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.90386962890625,0.0,0.0,9.225135727319866e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7944030761719,0.0,0.0,9.714512270875276e-05,292.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91326904296875,0.0,0.0,7.17510556569323e-05,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7585144042969,0.0,0.0,9.714528277982026e-05,292.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76861572265625,0.0,0.0,0.0004608146264217,293.76324462890625,294.1499938964844,268.1941833496094,267.6585998535156,274.6834411621094,268.38983154296875,293.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-17.07537841796875,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8898010253906,0.0,0.0,9.222632797900589e-05,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,9.711876191431656e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8990783691406,0.0,0.0,7.173159247031435e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340087890625,0.0,0.0,9.711892198538408e-05,292.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,0.0004606895963661,293.7630615234375,294.1499938964844,268.1732177734375,267.6430358886719,274.5702514648437,268.36181640625,293.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-17.076091766357422,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8898010253906,0.0,0.0,9.222632797900589e-05,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,9.711876191431656e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8990783691406,0.0,0.0,7.173159247031435e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340087890625,0.0,0.0,9.711892198538408e-05,292.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684020996094,0.0,0.0,0.0004606895963661,293.7630615234375,294.1499938964844,268.1732177734375,267.6430358886719,274.5702514648437,268.36181640625,293.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-17.076091766357422,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758544921875,0.0,0.0,9.220706124324352e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933654785156,0.0,0.0,9.709847654448822e-05,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.88507080078125,0.0,0.0,7.171660399762914e-05,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7097473144531,0.0,0.0,9.709862933959812e-05,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681884765625,0.0,0.0,0.0004605933791026,293.7628479003906,294.1499938964844,268.1499938964844,267.6255187988281,274.4587097167969,268.3348388671875,293.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-17.079214096069336,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758544921875,0.0,0.0,9.220706124324352e-05,293.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933654785156,0.0,0.0,9.709847654448822e-05,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.88507080078125,0.0,0.0,7.171660399762914e-05,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7097473144531,0.0,0.0,9.709862933959812e-05,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681884765625,0.0,0.0,0.0004605933791026,293.7628479003906,294.1499938964844,268.1499938964844,267.6255187988281,274.4587097167969,268.3348388671875,293.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-17.079214096069336,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8620910644531,0.0,0.0,9.219370258506387e-05,293.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.0,0.0,9.708441211842e-05,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.87115478515625,0.0,0.0,7.170621393015608e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.685791015625,0.0,0.0,9.70845649135299e-05,292.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,0.0004605266440194,293.7625732421875,294.1499938964844,268.124267578125,267.6058654785156,274.34869384765625,268.3083801269531,293.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-17.084930419921875,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8620910644531,0.0,0.0,9.219370258506387e-05,293.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.0,0.0,9.708441211842e-05,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.87115478515625,0.0,0.0,7.170621393015608e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.685791015625,0.0,0.0,9.70845649135299e-05,292.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,0.0004605266440194,293.7625732421875,294.1499938964844,268.124267578125,267.6058654785156,274.34869384765625,268.3083801269531,293.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-17.084930419921875,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.84844970703125,0.0,0.0,9.218604100169614e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,9.707634308142588e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.857421875,0.0,0.0,7.170025492087007e-05,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.662109375,0.0,0.0,9.707649587653576e-05,292.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676696777344,0.0,0.0,0.0004604883724823,293.76226806640625,294.1499938964844,268.0959777832031,267.58416748046875,274.2401733398437,268.2818908691406,293.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-17.09340476989746,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.84844970703125,0.0,0.0,9.218604100169614e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,9.707634308142588e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.857421875,0.0,0.0,7.170025492087007e-05,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.662109375,0.0,0.0,9.707649587653576e-05,292.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676696777344,0.0,0.0,0.0004604883724823,293.76226806640625,294.1499938964844,268.0959777832031,267.58416748046875,274.2401733398437,268.2818908691406,293.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-17.09340476989746,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8416748046875,0.0,0.0,9.218426566803828e-05,293.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919311523437,0.0,0.0,9.707446588436142e-05,292.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8505859375,0.0,0.0,7.169887248892337e-05,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6503295898437,0.0,0.0,9.707461867947131e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675170898437,0.0,0.0,0.0004604794667102,293.7620849609375,294.1499938964844,268.0809631347656,267.5726013183594,274.1864318847656,268.2685546875,293.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-17.098630905151367,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8349304199219,0.0,0.0,9.21838072827086e-05,293.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7916259765625,0.0,0.0,9.70739929471165e-05,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.84381103515625,0.0,0.0,7.169851596700028e-05,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6386413574219,0.0,0.0,9.707413846626878e-05,292.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7673645019531,0.0,0.0,0.0004604772257152,293.7619323730469,294.1499938964844,268.0653381347656,267.560546875,274.1330261230469,268.25506591796875,293.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-17.104490280151367,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8215637207031,0.0,0.0,9.21867831493728e-05,293.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.0,0.0,9.70771288848482e-05,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.830322265625,0.0,0.0,7.17008369974792e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6154479980469,0.0,0.0,9.707727440400048e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669982910156,0.0,0.0,0.0004604920977726,293.76153564453125,294.1499938964844,268.03253173828125,267.53515625,274.0271911621094,268.22760009765625,293.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-17.118011474609375,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8215637207031,0.0,0.0,9.21867831493728e-05,293.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.0,0.0,9.70771288848482e-05,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.830322265625,0.0,0.0,7.17008369974792e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6154479980469,0.0,0.0,9.707727440400048e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669982910156,0.0,0.0,0.0004604920977726,293.76153564453125,294.1499938964844,268.03253173828125,267.53515625,274.0271911621094,268.22760009765625,293.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-17.118011474609375,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.80828857421875,0.0,0.0,9.219481580657884e-05,293.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,9.708558354759587e-05,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81695556640625,0.0,0.0,7.170707976911217e-05,292.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5924987792969,0.0,0.0,9.708572906674816e-05,292.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666320800781,0.0,0.0,0.000460532202851,293.7610778808594,294.1499938964844,267.99774169921875,267.50811767578125,273.9225769042969,268.1991882324219,293.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-17.13386344909668,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.80828857421875,0.0,0.0,9.219481580657884e-05,293.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,9.708558354759587e-05,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81695556640625,0.0,0.0,7.170707976911217e-05,292.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5924987792969,0.0,0.0,9.708572906674816e-05,292.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666320800781,0.0,0.0,0.000460532202851,293.7610778808594,294.1499938964844,267.99774169921875,267.50811767578125,273.9225769042969,268.1991882324219,293.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-17.13386344909668,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.795166015625,0.0,0.0,9.220778156304732e-05,293.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,9.709924052003772e-05,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037109375,0.0,0.0,7.171716424636543e-05,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5697937011719,0.0,0.0,9.709937876323238e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662048339844,0.0,0.0,0.0004605969879776,293.7605895996094,294.1499938964844,267.9611511230469,267.4795837402344,273.81915283203125,268.169677734375,293.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-17.151880264282227,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.795166015625,0.0,0.0,9.220778156304732e-05,293.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78961181640625,0.0,0.0,9.709924052003772e-05,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037109375,0.0,0.0,7.171716424636543e-05,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5697937011719,0.0,0.0,9.709937876323238e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662048339844,0.0,0.0,0.0004605969879776,293.7605895996094,294.1499938964844,267.9611511230469,267.4795837402344,273.81915283203125,268.169677734375,293.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-17.151880264282227,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7821655273437,0.0,0.0,9.222560765920208e-05,293.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78887939453125,0.0,0.0,9.711800521472468e-05,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.79058837890625,0.0,0.0,7.173103222157806e-05,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5473327636719,0.0,0.0,9.711815073387696e-05,292.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657775878906,0.0,0.0,0.0004606860165949,293.7600402832031,294.1499938964844,267.9230041503906,267.4496765136719,273.7168884277344,268.1389465332031,293.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-17.171913146972656,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7821655273437,0.0,0.0,9.222560765920208e-05,293.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78887939453125,0.0,0.0,9.711800521472468e-05,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.79058837890625,0.0,0.0,7.173103222157806e-05,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5473327636719,0.0,0.0,9.711815073387696e-05,292.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657775878906,0.0,0.0,0.0004606860165949,293.7600402832031,294.1499938964844,267.9230041503906,267.4496765136719,273.7168884277344,268.1389465332031,293.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-17.171913146972656,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
