time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850500,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.77569580078125,0.0,0.0,9.223633242072538e-05,293.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884826660156,0.0,0.0,9.71292975009419e-05,292.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7840576171875,0.0,0.0,7.173937046900392e-05,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5361633300781,0.0,0.0,9.71294430200942e-05,292.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655334472656,0.0,0.0,0.000460739567643,293.759765625,294.1499938964844,267.90338134765625,267.43426513671875,273.6661682128906,268.123046875,293.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-17.18266487121582,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7692565917969,0.0,0.0,9.224825771525502e-05,293.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880859375,0.0,0.0,9.714185580378398e-05,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.777587890625,0.0,0.0,7.1748647314962e-05,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.52508544921875,0.0,0.0,9.714199404697864e-05,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,0.0004607991431839,293.75946044921875,294.1499938964844,267.8834228515625,267.4185791015625,273.61572265625,268.1068115234375,293.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563513810206e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-17.193857192993164,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564697265625,0.0,0.0,9.227571717929096e-05,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,9.717077045934276e-05,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646789550781,0.0,0.0,7.177000225055963e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5030517578125,0.0,0.0,9.717090870253742e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647705078125,0.0,0.0,0.0004609363095369,293.7588195800781,294.1499938964844,267.8426513671875,267.3863830566406,273.5155639648437,268.0733337402344,293.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-17.217504501342773,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7564697265625,0.0,0.0,9.227571717929096e-05,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,9.717077045934276e-05,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646789550781,0.0,0.0,7.177000225055963e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5030517578125,0.0,0.0,9.717090870253742e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647705078125,0.0,0.0,0.0004609363095369,293.7588195800781,294.1499938964844,267.8426513671875,267.3863830566406,273.5155639648437,268.0733337402344,293.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-17.217504501342773,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7437744140625,0.0,0.0,9.23080078791827e-05,293.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,9.720477828523144e-05,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7519226074219,0.0,0.0,7.179511885624379e-05,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48126220703125,0.0,0.0,9.720491652842612e-05,292.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641906738281,0.0,0.0,0.0004610976320691,293.75811767578125,294.1499938964844,267.8008728027344,267.353271484375,273.4164428710937,268.0382995605469,293.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665092647075,60.0,-17.242847442626953,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7437744140625,0.0,0.0,9.23080078791827e-05,293.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,9.720477828523144e-05,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7519226074219,0.0,0.0,7.179511885624379e-05,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48126220703125,0.0,0.0,9.720491652842612e-05,292.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641906738281,0.0,0.0,0.0004610976320691,293.75811767578125,294.1499938964844,267.8008728027344,267.353271484375,273.4164428710937,268.0382995605469,293.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665092647075,60.0,-17.242847442626953,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.731201171875,0.0,0.0,9.234518074663356e-05,293.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7855834960937,0.0,0.0,9.724392293719576e-05,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7392272949219,0.0,0.0,7.182403351180255e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4596862792969,0.0,0.0,9.724406118039042e-05,292.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.0004612833145074,293.7573547363281,294.1499938964844,267.7582702636719,267.3193359375,273.3182983398437,268.0018005371094,293.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-17.269664764404297,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.731201171875,0.0,0.0,9.234518074663356e-05,293.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7855834960937,0.0,0.0,9.724392293719576e-05,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7392272949219,0.0,0.0,7.182403351180255e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4596862792969,0.0,0.0,9.724406118039042e-05,292.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.0004612833145074,293.7573547363281,294.1499938964844,267.7582702636719,267.3193359375,273.3182983398437,268.0018005371094,293.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-17.269664764404297,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.71875,0.0,0.0,9.238730854121968e-05,293.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78466796875,0.0,0.0,9.728828445076942e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7266845703125,0.0,0.0,7.185679714893922e-05,292.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43829345703125,0.0,0.0,9.728841541800648e-05,292.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.762939453125,0.0,0.0,0.0004614937352016,293.75653076171875,294.1499938964844,267.7150573730469,267.2847900390625,273.2210693359375,267.9638977050781,293.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-17.297876358032227,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.71875,0.0,0.0,9.238730854121968e-05,293.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78466796875,0.0,0.0,9.728828445076942e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7266845703125,0.0,0.0,7.185679714893922e-05,292.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43829345703125,0.0,0.0,9.728841541800648e-05,292.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.762939453125,0.0,0.0,0.0004614937352016,293.75653076171875,294.1499938964844,267.7150573730469,267.2847900390625,273.2210693359375,267.9638977050781,293.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-17.297876358032227,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7125549316406,0.0,0.0,9.241038787877188e-05,293.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7841796875,0.0,0.0,9.73125861492008e-05,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7204284667969,0.0,0.0,7.187474693637341e-05,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4277038574219,0.0,0.0,9.731271711643784e-05,292.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626037597656,0.0,0.0,0.000461609015474,293.756103515625,294.1499938964844,267.6932678222656,267.267333984375,273.1728210449219,267.9443664550781,293.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846431203186,4.068421155523083e-09,0.0009846390457823,-0.0097108595073223,0.0,0.0,0.0,-0.006829704158008,60.0,-17.312498092651367,-0.0,-6.610240887994223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.70635986328125,0.0,0.0,9.243448585039003e-05,293.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837219238281,0.0,0.0,9.733796468935908e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7142028808594,0.0,0.0,7.189348980318755e-05,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4171142578125,0.0,0.0,9.733809565659612e-05,292.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,0.0004617293889168,293.75567626953125,294.1499938964844,267.67138671875,267.2497253417969,273.124755859375,267.924560546875,293.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-17.327390670776367,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.694091796875,0.0,0.0,9.24867927096784e-05,293.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,9.739304368849844e-05,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7018127441406,0.0,0.0,7.193416968220845e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3961486816406,0.0,0.0,9.739317465573548e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76153564453125,0.0,0.0,0.0004619906540028,293.7547302246094,294.1499938964844,267.62750244140625,267.2143249511719,273.0292663574219,267.8839111328125,293.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-17.35805892944336,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.694091796875,0.0,0.0,9.24867927096784e-05,293.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,9.739304368849844e-05,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7018127441406,0.0,0.0,7.193416968220845e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3961486816406,0.0,0.0,9.739317465573548e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.76153564453125,0.0,0.0,0.0004619906540028,293.7547302246094,294.1499938964844,267.62750244140625,267.2143249511719,273.0292663574219,267.8839111328125,293.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-17.35805892944336,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.681884765625,0.0,0.0,9.254436736227944e-05,293.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816772460937,0.0,0.0,9.745368151925504e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6895446777344,0.0,0.0,7.197895320132375e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3753662109375,0.0,0.0,9.745380521053448e-05,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607421875,0.0,0.0,0.0004622782871592,293.7537536621094,294.1499938964844,267.58355712890625,267.1787109375,272.9346008300781,267.84210205078125,293.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-17.389781951904297,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.681884765625,0.0,0.0,9.254436736227944e-05,293.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816772460937,0.0,0.0,9.745368151925504e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6895446777344,0.0,0.0,7.197895320132375e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3753662109375,0.0,0.0,9.745380521053448e-05,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607421875,0.0,0.0,0.0004622782871592,293.7537536621094,294.1499938964844,267.58355712890625,267.1787109375,272.9346008300781,267.84210205078125,293.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-17.389781951904297,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6697692871094,0.0,0.0,9.260735532734544e-05,293.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.752000187290832e-05,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773376464844,0.0,0.0,7.202794222394004e-05,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.354736328125,0.0,0.0,9.752013284014538e-05,292.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0004625928995665,293.7527160644531,294.1499938964844,267.5397644042969,267.1430358886719,272.8407592773437,267.7991638183594,293.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717827386654e-09,0.0009867365006357,-0.0103535559028387,0.0,0.0,0.0,-0.0069513078778982,60.0,-17.422517776489258,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6697692871094,0.0,0.0,9.260735532734544e-05,293.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.752000187290832e-05,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773376464844,0.0,0.0,7.202794222394004e-05,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.354736328125,0.0,0.0,9.752013284014538e-05,292.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0004625928995665,293.7527160644531,294.1499938964844,267.5397644042969,267.1430358886719,272.8407592773437,267.7991638183594,293.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717827386654e-09,0.0009867365006357,-0.0103535559028387,0.0,0.0,0.0,-0.0069513078778982,60.0,-17.422517776489258,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6577453613281,0.0,0.0,9.26758730201982e-05,293.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77947998046875,0.0,0.0,9.759215754456818e-05,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66522216796875,0.0,0.0,7.208123861346394e-05,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3343200683594,0.0,0.0,9.759228123584762e-05,292.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0004629351897165,293.7516174316406,294.1499938964844,267.4963073730469,267.1074523925781,272.7477111816406,267.75518798828125,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905845084354e-09,0.0009874663082882,-0.0105771515518426,0.0,0.0,0.0,-0.0069936150684952,60.0,-17.456134796142578,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6577453613281,0.0,0.0,9.26758730201982e-05,293.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77947998046875,0.0,0.0,9.759215754456818e-05,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66522216796875,0.0,0.0,7.208123861346394e-05,291.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3343200683594,0.0,0.0,9.759228123584762e-05,292.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0004629351897165,293.7516174316406,294.1499938964844,267.4963073730469,267.1074523925781,272.7477111816406,267.75518798828125,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905845084354e-09,0.0009874663082882,-0.0105771515518426,0.0,0.0,0.0,-0.0069936150684952,60.0,-17.456134796142578,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517639160156,0.0,0.0,9.27122964640148e-05,293.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789001464844,0.0,0.0,9.763051639311016e-05,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6591796875,0.0,0.0,7.210956391645595e-05,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3241882324219,0.0,0.0,9.76306400843896e-05,292.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75860595703125,0.0,0.0,0.0004631171177607,293.75103759765625,294.1499938964844,267.4747619628906,267.0897521972656,272.7015380859375,267.7328491210937,293.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444423939986564e-09,0.0009878542041406,-0.0106960106641054,0.0,0.0,0.0,-0.007016104646027,60.0,-17.47325325012207,-0.0,-6.65348665052079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64581298828125,0.0,0.0,9.275021147914232e-05,293.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7783203125,0.0,0.0,9.767043957253918e-05,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6531982421875,0.0,0.0,7.213905337266624e-05,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3140869140625,0.0,0.0,9.767056326381862e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7581481933594,0.0,0.0,0.0004633064963854,293.7504272460937,294.1499938964844,267.453369140625,267.0721130371094,272.6555480957031,267.7103271484375,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882624726742,4.49164616611597e-09,0.0009882579324766,-0.0108197331428527,0.0,0.0,0.0,-0.0070395148359239,60.0,-17.490564346313477,-0.0,-6.658927986791241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.63397216796875,0.0,0.0,9.283010149374604e-05,293.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771301269531,0.0,0.0,9.775456419447436e-05,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412353515625,0.0,0.0,7.220119005069137e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29400634765625,0.0,0.0,9.77546878857538e-05,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0004637055681087,293.74920654296875,294.1499938964844,267.4111633300781,267.0371398925781,272.5641174316406,267.664794921875,293.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151903099444e-09,0.0009891088120639,-0.0110804382711648,0.0,0.0,0.0,-0.0070888441987335,60.0,-17.525609970092773,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.63397216796875,0.0,0.0,9.283010149374604e-05,293.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771301269531,0.0,0.0,9.775456419447436e-05,292.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412353515625,0.0,0.0,7.220119005069137e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29400634765625,0.0,0.0,9.77546878857538e-05,292.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0004637055681087,293.74920654296875,294.1499938964844,267.4111633300781,267.0371398925781,272.5641174316406,267.664794921875,293.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151903099444e-09,0.0009891088120639,-0.0110804382711648,0.0,0.0,0.0,-0.0070888441987335,60.0,-17.525609970092773,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6221618652344,0.0,0.0,9.291608876083046e-05,293.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77587890625,0.0,0.0,9.784511348698288e-05,292.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293640136719,0.0,0.0,7.226807065308094e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.27410888671875,0.0,0.0,9.784523717826232e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7561950683594,0.0,0.0,0.0004641351115424,293.7479248046875,294.1499938964844,267.369873046875,267.0027160644531,272.4734191894531,267.61883544921875,293.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-17.561241149902344,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6221618652344,0.0,0.0,9.291608876083046e-05,293.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77587890625,0.0,0.0,9.784511348698288e-05,292.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6293640136719,0.0,0.0,7.226807065308094e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.27410888671875,0.0,0.0,9.784523717826232e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7561950683594,0.0,0.0,0.0004641351115424,293.7479248046875,294.1499938964844,267.369873046875,267.0027160644531,272.4734191894531,267.61883544921875,293.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-17.561241149902344,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6104431152344,0.0,0.0,9.300818055635318e-05,293.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745666503906,0.0,0.0,9.794208745006472e-05,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175537109375,0.0,0.0,7.233969517983496e-05,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2543640136719,0.0,0.0,9.794221114134416e-05,292.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.755126953125,0.0,0.0,0.0004645950975827,293.7465515136719,294.1499938964844,267.3297119140625,266.968994140625,272.3835144042969,267.57257080078125,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-17.597368240356445,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6104431152344,0.0,0.0,9.300818055635318e-05,293.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745666503906,0.0,0.0,9.794208745006472e-05,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6175537109375,0.0,0.0,7.233969517983496e-05,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2543640136719,0.0,0.0,9.794221114134416e-05,292.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.755126953125,0.0,0.0,0.0004645950975827,293.7465515136719,294.1499938964844,267.3297119140625,266.968994140625,272.3835144042969,267.57257080078125,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-17.597368240356445,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987854003906,0.0,0.0,9.310649329563604e-05,293.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.804561705095692e-05,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058044433594,0.0,0.0,7.241615821840242e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347717285156,0.0,0.0,9.804574074223638e-05,292.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,0.0004650861956179,293.7451477050781,294.1499938964844,267.29083251953125,266.93609619140625,272.2944030761719,267.5262756347656,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-17.633869171142578,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987854003906,0.0,0.0,9.310649329563604e-05,293.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.804561705095692e-05,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058044433594,0.0,0.0,7.241615821840242e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347717285156,0.0,0.0,9.804574074223638e-05,292.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,0.0004650861956179,293.7451477050781,294.1499938964844,267.29083251953125,266.93609619140625,272.2944030761719,267.5262756347656,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-17.633869171142578,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5929870605469,0.0,0.0,9.315802162745968e-05,293.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77252197265625,0.0,0.0,9.809988114284351e-05,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5999755859375,0.0,0.0,7.245623419294134e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2250366210937,0.0,0.0,9.809999755816534e-05,292.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,0.0004653435898944,293.7444152832031,294.1499938964844,267.2719421386719,266.91998291015625,272.2501525878906,267.503173828125,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926065104082,4.999608282929557e-09,0.0009926015045493,-0.012150571681559,0.0,0.0,0.0,-0.007291333284229,60.0,-17.6522274017334,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58721923828125,0.0,0.0,9.321114339400084e-05,293.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7718200683594,0.0,0.0,9.815581870498136e-05,292.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5941467285156,0.0,0.0,7.249755435623229e-05,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.21533203125,0.0,0.0,9.81559423962608e-05,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528686523437,0.0,0.0,0.0004656089586205,293.74365234375,294.1499938964844,267.25347900390625,266.9041748046875,272.20611572265625,267.4801940917969,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931725217029,5.0657811279108955e-09,0.0009931673994287,-0.0123239373788237,0.0,0.0,0.0,-0.0073241381905972,60.0,-17.670637130737305,-0.0,-6.725260703888125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5757141113281,0.0,0.0,9.332222543889657e-05,293.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703857421875,0.0,0.0,9.827279427554458e-05,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5825500488281,0.0,0.0,7.258395635290071e-05,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1960754394531,0.0,0.0,9.82729106908664e-05,292.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75164794921875,0.0,0.0,0.000466163852252,293.7420959472656,294.1499938964844,267.2178039550781,266.8734130859375,272.1186218261719,267.4345703125,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-17.707557678222656,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5757141113281,0.0,0.0,9.332222543889657e-05,293.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703857421875,0.0,0.0,9.827279427554458e-05,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5825500488281,0.0,0.0,7.258395635290071e-05,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1960754394531,0.0,0.0,9.82729106908664e-05,292.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75164794921875,0.0,0.0,0.000466163852252,293.7420959472656,294.1499938964844,267.2178039550781,266.8734130859375,272.1186218261719,267.4345703125,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-17.707557678222656,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5642395019531,0.0,0.0,9.343981218989938e-05,293.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688903808594,0.0,0.0,9.839662379818036e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5710144042969,0.0,0.0,7.267540786415339e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17694091796875,0.0,0.0,9.83967402135022e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503967285156,0.0,0.0,0.0004667512257583,293.7404479980469,294.1499938964844,267.1839904785156,266.84393310546875,272.0319519042969,267.3897399902344,293.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.013070193119347,0.0,0.0,0.0,-0.007465349510312,60.0,-17.744516372680664,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5642395019531,0.0,0.0,9.343981218989938e-05,293.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7688903808594,0.0,0.0,9.839662379818036e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5710144042969,0.0,0.0,7.267540786415339e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17694091796875,0.0,0.0,9.83967402135022e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503967285156,0.0,0.0,0.0004667512257583,293.7404479980469,294.1499938964844,267.1839904785156,266.84393310546875,272.0319519042969,267.3897399902344,293.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628828892923e-09,0.0009956031572073,-0.013070193119347,0.0,0.0,0.0,-0.007465349510312,60.0,-17.744516372680664,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528564453125,0.0,0.0,9.35639618546702e-05,293.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.767333984375,0.0,0.0,9.852735820459202e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5595397949219,0.0,0.0,7.277196709765121e-05,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.157958984375,0.0,0.0,9.852747461991385e-05,292.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74908447265625,0.0,0.0,0.0004673713701777,293.7387390136719,294.1499938964844,267.1522827148437,266.81591796875,271.9461669921875,267.3459777832031,293.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-17.781394958496094,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528564453125,0.0,0.0,9.35639618546702e-05,293.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.767333984375,0.0,0.0,9.852735820459202e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5595397949219,0.0,0.0,7.277196709765121e-05,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.157958984375,0.0,0.0,9.852747461991385e-05,292.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74908447265625,0.0,0.0,0.0004673713701777,293.7387390136719,294.1499938964844,267.1522827148437,266.81591796875,271.9461669921875,267.3459777832031,293.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-17.781394958496094,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,9.369469626108184e-05,293.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657470703125,0.0,0.0,9.866502659860998e-05,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5481262207031,0.0,0.0,7.287365588126704e-05,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1391296386719,0.0,0.0,9.86651357379742e-05,292.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0004680244019255,293.7369689941406,294.1499938964844,267.122802734375,266.7894897460937,271.8612976074219,267.3036804199219,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668133518099694e-09,0.0009983180789276,-0.0139019796624779,0.0,0.0,0.0,-0.0076227500103414,60.0,-17.818056106567383,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
