time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852840,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,9.369469626108184e-05,293.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657470703125,0.0,0.0,9.866502659860998e-05,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5481262207031,0.0,0.0,7.287365588126704e-05,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1391296386719,0.0,0.0,9.86651357379742e-05,292.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0004680244019255,293.7369689941406,294.1499938964844,267.122802734375,266.7894897460937,271.8612976074219,267.3036804199219,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668133518099694e-09,0.0009983180789276,-0.0139019796624779,0.0,0.0,0.0,-0.0076227500103414,60.0,-17.818056106567383,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.535888671875,0.0,0.0,9.376265370519832e-05,293.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649230957031,0.0,0.0,9.873658564174548e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5424194335937,0.0,0.0,7.292650843737647e-05,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1297912597656,0.0,0.0,9.87367020570673e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7469787597656,0.0,0.0,0.0004683638690039,293.7360534667969,294.1499938964844,267.1090087890625,266.77691650390625,271.8192138671875,267.2832336425781,293.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990477701649,5.752787135548942e-09,0.0009990419493988,-0.0141237471252679,0.0,0.0,0.0,-0.0076647168025374,60.0,-17.83625602722168,-0.0,-6.805066021797759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302429199219,0.0,0.0,9.383209544466808e-05,293.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640991210937,0.0,0.0,9.880971629172564e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5367431640625,0.0,0.0,7.298051787074655e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1204528808594,0.0,0.0,9.880982543108983e-05,292.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74627685546875,0.0,0.0,0.0004687107575591,293.735107421875,294.1499938964844,267.0958251953125,266.7648010253906,271.77734375,267.26318359375,293.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.839295269538525e-09,0.0009997816523537,-0.0143503714352846,0.0,0.0,0.0,-0.0077076023444533,60.0,-17.8543643951416,-0.0,-6.815148623218192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5190124511719,0.0,0.0,9.397592657478526e-05,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623596191406,0.0,0.0,9.896117990138008e-05,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52545166015625,0.0,0.0,7.309239299502224e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1018981933594,0.0,0.0,9.89612890407443e-05,292.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0004694292147178,293.7331848144531,294.1499938964844,267.0715026855469,266.7420349121094,271.6943054199219,267.2246398925781,293.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319848001,6.0184714989475205e-09,0.0010013137944042,-0.014819748699665,0.0,0.0,0.0,-0.0077964277006685,60.0,-17.890209197998047,-0.0,-6.836054922132463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5190124511719,0.0,0.0,9.397592657478526e-05,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623596191406,0.0,0.0,9.896117990138008e-05,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52545166015625,0.0,0.0,7.309239299502224e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1018981933594,0.0,0.0,9.89612890407443e-05,292.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7447814941406,0.0,0.0,0.0004694292147178,293.7331848144531,294.1499938964844,267.0715026855469,266.7420349121094,271.6943054199219,267.2246398925781,293.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319848001,6.0184714989475205e-09,0.0010013137944042,-0.014819748699665,0.0,0.0,0.0,-0.0077964277006685,60.0,-17.890209197998047,-0.0,-6.836054922132463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5078430175781,0.0,0.0,9.412679355591536e-05,293.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605895996094,0.0,0.0,9.912004315992816e-05,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5141906738281,0.0,0.0,7.320972508750856e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834655761719,0.0,0.0,9.91201522992924e-05,292.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74322509765625,0.0,0.0,0.0004701828001998,293.731201171875,294.1499938964844,267.04998779296875,266.7213134765625,271.6122131347656,267.1884765625,293.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029270779341,6.2064056116639685e-09,0.0010029207915067,-0.0153120579198002,0.0,0.0,0.0,-0.0078895948827266,60.0,-17.925399780273438,-0.0,-6.858017798094806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5078430175781,0.0,0.0,9.412679355591536e-05,293.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605895996094,0.0,0.0,9.912004315992816e-05,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5141906738281,0.0,0.0,7.320972508750856e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0834655761719,0.0,0.0,9.91201522992924e-05,292.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74322509765625,0.0,0.0,0.0004701828001998,293.731201171875,294.1499938964844,267.04998779296875,266.7213134765625,271.6122131347656,267.1884765625,293.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029270779341,6.2064056116639685e-09,0.0010029207915067,-0.0153120579198002,0.0,0.0,0.0,-0.0078895948827266,60.0,-17.925399780273438,-0.0,-6.858017798094806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967041015625,0.0,0.0,9.429996862309054e-05,293.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587890625,0.0,0.0,9.930240776157008e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5029602050781,0.0,0.0,7.334441761486232e-05,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0651550292969,0.0,0.0,9.930251690093428e-05,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416076660156,0.0,0.0,0.0004710478533525,293.7291259765625,294.1499938964844,267.0375061035156,266.70904541015625,271.5311279296875,267.155517578125,293.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047719115391,6.422142817541498e-09,0.0010047655086964,-0.0158771872520446,0.0,0.0,0.0,-0.0079965442419052,60.0,-17.959436416625977,-0.0,-6.883273329094663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967041015625,0.0,0.0,9.429996862309054e-05,293.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587890625,0.0,0.0,9.930240776157008e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5029602050781,0.0,0.0,7.334441761486232e-05,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0651550292969,0.0,0.0,9.930251690093428e-05,292.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416076660156,0.0,0.0,0.0004710478533525,293.7291259765625,294.1499938964844,267.0375061035156,266.70904541015625,271.5311279296875,267.155517578125,293.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047719115391,6.422142817541498e-09,0.0010047655086964,-0.0158771872520446,0.0,0.0,0.0,-0.0079965442419052,60.0,-17.959436416625977,-0.0,-6.883273329094663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,9.4514325610362e-05,293.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.75689697265625,0.0,0.0,9.952813707059248e-05,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4917907714844,0.0,0.0,7.351114618359134e-05,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0469665527344,0.0,0.0,9.95282462099567e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7399597167969,0.0,0.0,0.0004721186414826,293.7269592285156,294.1499938964844,267.039306640625,266.7108154296875,271.451171875,267.1278686523437,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070556309074,6.689191867081945e-09,0.0010070488788187,-0.0165767073631286,0.0,0.0,0.0,-0.0081289317458868,60.0,-17.991657257080078,-0.0,-6.914599737228856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,9.4514325610362e-05,293.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.75689697265625,0.0,0.0,9.952813707059248e-05,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4917907714844,0.0,0.0,7.351114618359134e-05,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0469665527344,0.0,0.0,9.95282462099567e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7399597167969,0.0,0.0,0.0004721186414826,293.7269592285156,294.1499938964844,267.039306640625,266.7108154296875,271.451171875,267.1278686523437,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070556309074,6.689191867081945e-09,0.0010070488788187,-0.0165767073631286,0.0,0.0,0.0,-0.0081289317458868,60.0,-17.991657257080078,-0.0,-6.914599737228856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4800720214844,0.0,0.0,9.463910100748762e-05,293.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75592041015625,0.0,0.0,9.965953358914704e-05,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4862365722656,0.0,0.0,7.360819290624931e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03790283203125,0.0,0.0,9.965963545255364e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391052246094,0.0,0.0,0.0004727419291157,293.7258605957031,294.1499938964844,267.0452575683594,266.7166748046875,271.4117736816406,267.1173400878906,293.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083849774673,6.844636857294972e-09,0.0010083781089633,-0.0169838760048151,0.0,0.0,0.0,-0.0082059921696782,60.0,-18.007137298583984,-0.0,-6.932867080422511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4745483398437,0.0,0.0,9.477340063313022e-05,293.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75494384765625,0.0,0.0,9.980095637729391e-05,292.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.48065185546875,0.0,0.0,7.371264655375853e-05,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.02886962890625,0.0,0.0,9.980105824070053e-05,292.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7382202148437,0.0,0.0,0.0004734127724077,293.7247314453125,294.1499938964844,267.0544128417969,266.72564697265625,271.3727111816406,267.1087646484375,293.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098157217726,7.011947023016773e-09,0.0010098086204379,-0.0174221154302358,0.0,0.0,0.0,-0.0082889348268508,60.0,-18.022438049316406,-0.0,-6.952555509087689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,9.507941285846756e-05,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,0.000100123201264,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.46954345703125,0.0,0.0,7.39506576792337e-05,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0108642578125,0.0,0.0,0.0001001233104034,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.000474941363791,293.7224426269531,294.1499938964844,267.0817565917969,266.75250244140625,271.29571533203125,267.098876953125,293.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393190948334904e-09,0.0010130684822797,-0.0184206776320934,0.0,0.0,0.0,-0.0084779327735304,60.0,-18.053028106689453,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,9.507941285846756e-05,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529602050781,0.0,0.0,0.000100123201264,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.46954345703125,0.0,0.0,7.39506576792337e-05,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0108642578125,0.0,0.0,0.0001001233104034,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,0.000474941363791,293.7224426269531,294.1499938964844,267.0817565917969,266.75250244140625,271.29571533203125,267.098876953125,293.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393190948334904e-09,0.0010130684822797,-0.0184206776320934,0.0,0.0,0.0,-0.0084779327735304,60.0,-18.053028106689453,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524841308594,0.0,0.0,9.543677879264578e-05,293.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508850097656,0.0,0.0,0.0001004995210678,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,7.422860653605312e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9929504394531,0.0,0.0,0.0001004996302071,292.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,0.0004767264763358,293.72003173828125,294.1499938964844,267.120361328125,266.7904052734375,271.22052001953125,267.1009521484375,293.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838412585670085e-09,0.0010168753797188,-0.019586743786931,0.0,0.0,0.0,-0.0086986478418111,60.0,-18.08462142944336,-0.0,-7.050221029203385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524841308594,0.0,0.0,9.543677879264578e-05,293.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508850097656,0.0,0.0,0.0001004995210678,292.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,7.422860653605312e-05,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9929504394531,0.0,0.0,0.0001004996302071,292.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,0.0004767264763358,293.72003173828125,294.1499938964844,267.120361328125,266.7904052734375,271.22052001953125,267.1009521484375,293.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838412585670085e-09,0.0010168753797188,-0.019586743786931,0.0,0.0,0.0,-0.0086986478418111,60.0,-18.08462142944336,-0.0,-7.050221029203385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44146728515625,0.0,0.0,9.584847430232912e-05,293.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,0.0001009330590022,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473571777344,0.0,0.0,7.454881415469572e-05,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.97509765625,0.0,0.0,0.0001009331608656,292.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,0.0004787829820998,293.7175598144531,294.1499938964844,267.169189453125,266.8383483886719,271.1471252441406,267.1148681640625,293.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351330293976389e-09,0.0010212612105533,-0.0209300126880407,0.0,0.0,0.0,-0.0089529221877455,60.0,-18.118391036987305,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44146728515625,0.0,0.0,9.584847430232912e-05,293.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,0.0001009330590022,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473571777344,0.0,0.0,7.454881415469572e-05,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.97509765625,0.0,0.0,0.0001009331608656,292.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.732666015625,0.0,0.0,0.0004787829820998,293.7175598144531,294.1499938964844,267.169189453125,266.8383483886719,271.1471252441406,267.1148681640625,293.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351330293976389e-09,0.0010212612105533,-0.0209300126880407,0.0,0.0,0.0,-0.0089529221877455,60.0,-18.118391036987305,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4304504394531,0.0,0.0,9.631871216697618e-05,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7465515136719,0.0,0.0,0.0001014282461255,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.436279296875,0.0,0.0,7.491455471608788e-05,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573059082031,0.0,0.0,0.0001014283479889,292.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.73065185546875,0.0,0.0,0.0004811319231521,293.7149963378906,294.1499938964844,267.22723388671875,266.89532470703125,271.0757751464844,267.1424560546875,293.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262795258313,8.937189655000566e-09,0.0010262705618515,-0.0224641691893339,0.0,0.0,0.0,-0.0092433569952845,60.0,-18.15580368041992,-0.0,-7.181120054156055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4304504394531,0.0,0.0,9.631871216697618e-05,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7465515136719,0.0,0.0,0.0001014282461255,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.436279296875,0.0,0.0,7.491455471608788e-05,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573059082031,0.0,0.0,0.0001014283479889,292.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.73065185546875,0.0,0.0,0.0004811319231521,293.7149963378906,294.1499938964844,267.22723388671875,266.89532470703125,271.0757751464844,267.1424560546875,293.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262795258313,8.937189655000566e-09,0.0010262705618515,-0.0224641691893339,0.0,0.0,0.0,-0.0092433569952845,60.0,-18.15580368041992,-0.0,-7.181120054156055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4249572753906,0.0,0.0,9.65776853263378e-05,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,0.0001017009562929,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.43072509765625,0.0,0.0,7.511598232667893e-05,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94842529296875,0.0,0.0,0.0001017010581563,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7296447753906,0.0,0.0,0.0004824255593121,293.71368408203125,294.1499938964844,267.2593688964844,266.9268798828125,271.0408935546875,267.1612854003906,293.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290386853739,9.259842670417129e-09,0.0010290294885635,-0.0233090166002511,0.0,0.0,0.0,-0.009403308853507,60.0,-18.17621803283692,-0.0,-7.219786368750648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4194641113281,0.0,0.0,9.685066470410676e-05,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442932128906,0.0,0.0,0.0001019884148263,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252014160156,0.0,0.0,7.53282947698608e-05,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9395446777344,0.0,0.0,0.0001019885166897,292.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7286071777344,0.0,0.0,0.0004837891319766,293.7123413085937,294.1499938964844,267.2934265136719,266.9603271484375,271.0065002441406,267.1831970214844,293.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319470893591,9.59994572724554e-09,0.0010319375433027,-0.0241995025426149,0.0,0.0,0.0,-0.0095719117671251,60.0,-18.197830200195312,-0.0,-7.260656076368832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,9.744601993588732e-05,293.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.0001026153477141,291.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,7.579134398838505e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9218444824219,0.0,0.0,0.0001026154495775,292.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,0.0004867630486842,293.7095947265625,294.1499938964844,267.3667907714844,267.0323486328125,270.9392395019531,267.2362060546875,293.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341695499960224e-08,0.0010382798500359,-0.0261414106935262,0.0,0.0,0.0,-0.0099396267905831,60.0,-18.245391845703125,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.408447265625,0.0,0.0,9.744601993588732e-05,293.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,0.0001026153477141,291.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140930175781,0.0,0.0,7.579134398838505e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9218444824219,0.0,0.0,0.0001026154495775,292.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,0.0004867630486842,293.7095947265625,294.1499938964844,267.3667907714844,267.0323486328125,270.9392395019531,267.2362060546875,293.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341695499960224e-08,0.0010382798500359,-0.0261414106935262,0.0,0.0,0.0,-0.0099396267905831,60.0,-18.245391845703125,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3973999023437,0.0,0.0,9.810663323150948e-05,293.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,0.0001033110092976,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029846191406,0.0,0.0,7.630515756318346e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9041442871094,0.0,0.0,0.000103311103885,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242431640625,0.0,0.0,0.0004900629282929,293.7067565917969,294.1499938964844,267.4462890625,267.1103820800781,270.87432861328125,267.30206298828125,293.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453286813572,1.1164763336068972e-08,0.0010453175054863,-0.0282958727329969,0.0,0.0,0.0,-0.0103476550430059,60.0,-18.299945831298828,-0.0,-7.450184114077274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3973999023437,0.0,0.0,9.810663323150948e-05,293.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,0.0001033110092976,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029846191406,0.0,0.0,7.630515756318346e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9041442871094,0.0,0.0,0.000103311103885,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242431640625,0.0,0.0,0.0004900629282929,293.7067565917969,294.1499938964844,267.4462890625,267.1103820800781,270.87432861328125,267.30206298828125,293.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453286813572,1.1164763336068972e-08,0.0010453175054863,-0.0282958727329969,0.0,0.0,0.0,-0.0103476550430059,60.0,-18.299945831298828,-0.0,-7.450184114077274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3863220214844,0.0,0.0,9.8830831120722e-05,293.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,0.000104073624243,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3918151855469,0.0,0.0,7.686842582188547e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.886474609375,0.0,0.0,0.0001040737261064,292.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7219543457031,0.0,0.0,0.000493680476211,293.70379638671875,294.1499938964844,267.5309143066406,267.1934509277344,270.8115234375,267.37811279296875,293.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070009891268e-08,0.0010530325816944,-0.0306573007255792,0.0,0.0,0.0,-0.0107949646189808,60.0,-18.361143112182617,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3863220214844,0.0,0.0,9.8830831120722e-05,293.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,0.000104073624243,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3918151855469,0.0,0.0,7.686842582188547e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.886474609375,0.0,0.0,0.0001040737261064,292.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7219543457031,0.0,0.0,0.000493680476211,293.70379638671875,294.1499938964844,267.5309143066406,267.1934509277344,270.8115234375,267.37811279296875,293.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067070009891268e-08,0.0010530325816944,-0.0306573007255792,0.0,0.0,0.0,-0.0107949646189808,60.0,-18.361143112182617,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3752136230469,0.0,0.0,9.961440810002388e-05,293.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344665527344,0.0,0.0,0.0001048987687681,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3806457519531,0.0,0.0,7.74778745835647e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688049316406,0.0,0.0,0.0001048988706315,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7195739746094,0.0,0.0,0.0004975945921614,293.70074462890625,294.1499938964844,267.6195983886719,267.280517578125,270.7511291503906,267.4639892578125,293.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393180862,1.3043358393360904e-08,0.001061380142346,-0.0332117788493633,0.0,0.0,0.0,-0.0112789506092667,60.0,-18.42984962463379,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3752136230469,0.0,0.0,9.961440810002388e-05,293.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344665527344,0.0,0.0,0.0001048987687681,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3806457519531,0.0,0.0,7.74778745835647e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688049316406,0.0,0.0,0.0001048988706315,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7195739746094,0.0,0.0,0.0004975945921614,293.70074462890625,294.1499938964844,267.6195983886719,267.280517578125,270.7511291503906,267.4639892578125,293.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393180862,1.3043358393360904e-08,0.001061380142346,-0.0332117788493633,0.0,0.0,0.0,-0.0112789506092667,60.0,-18.42984962463379,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36962890625,0.0,0.0,0.0001000267875497,293.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,0.0001053330270224,291.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3750305175781,0.0,0.0,7.779861334711313e-05,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8599548339844,0.0,0.0,0.0001053331288858,292.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71832275390625,0.0,0.0,0.0004996545030735,293.6991882324219,294.1499938964844,267.6651611328125,267.3252258300781,270.7218933105469,267.510009765625,293.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557166056443748e-08,0.0010657735401764,-0.0345559120178222,0.0,0.0,0.0,-0.0115336654707789,60.0,-18.46685028076172,-0.0,-7.744662156028427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3640441894531,0.0,0.0,0.0001004493387881,293.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,0.0001057779882103,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3694152832031,0.0,0.0,7.812726107658818e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8511047363281,0.0,0.0,0.0001057780827977,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71710205078125,0.0,0.0,0.0005017652292735,293.69757080078125,294.1499938964844,267.7113647460937,267.3705749511719,270.6931457519531,267.5574645996094,293.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702890576794,1.4083639143791517e-08,0.0010702749714255,-0.0359329879283905,0.0,0.0,0.0,-0.0117946593090891,60.0,-18.505126953125,-0.0,-7.810231039684369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3528747558594,0.0,0.0,0.0001013221335597,293.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7290344238281,0.0,0.0,0.0001066970871761,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.358154296875,0.0,0.0,7.880610064603388e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8334045410156,0.0,0.0,0.0001066971817635,292.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.0005061250412836,293.6943054199219,294.1499938964844,267.80517578125,267.462646484375,270.6374816894531,267.65606689453125,293.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.517111947180183e-08,0.0010795731795951,-0.0387768223881721,0.0,0.0,0.0,-0.0123337665572762,60.0,-18.585411071777344,-0.0,-7.946542268655321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3528747558594,0.0,0.0,0.0001013221335597,293.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7290344238281,0.0,0.0,0.0001066970871761,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.358154296875,0.0,0.0,7.880610064603388e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8334045410156,0.0,0.0,0.0001066971817635,292.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.0005061250412836,293.6943054199219,294.1499938964844,267.80517578125,267.462646484375,270.6374816894531,267.65606689453125,293.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.517111947180183e-08,0.0010795731795951,-0.0387768223881721,0.0,0.0,0.0,-0.0123337665572762,60.0,-18.585411071777344,-0.0,-7.946542268655321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34161376953125,0.0,0.0,0.0001022158394334,293.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,0.0001076382031897,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,7.95012092567049e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8157043457031,0.0,0.0,0.0001076382977771,292.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118835449219,0.0,0.0,0.0005105892778374,293.69091796875,294.1499938964844,267.8999938964844,267.55572509765625,270.584228515625,267.7580871582031,293.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284660731002987e-08,0.0010890943231061,-0.0416878499090671,0.0,0.0,0.0,-0.0128857931122183,60.0,-18.66884994506836,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.34161376953125,0.0,0.0,0.0001022158394334,293.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,0.0001076382031897,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,7.95012092567049e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8157043457031,0.0,0.0,0.0001076382977771,292.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118835449219,0.0,0.0,0.0005105892778374,293.69091796875,294.1499938964844,267.8999938964844,267.55572509765625,270.584228515625,267.7580871582031,293.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284660731002987e-08,0.0010890943231061,-0.0416878499090671,0.0,0.0,0.0,-0.0128857931122183,60.0,-18.66884994506836,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.330322265625,0.0,0.0,0.0001031084757414,293.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232666015625,0.0,0.0,0.0001085781914298,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33544921875,0.0,0.0,8.019548113225028e-05,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7979431152344,0.0,0.0,0.0001085782860172,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,0.000515048217494,293.6874084472656,294.1499938964844,267.9948425292969,267.6487731933594,270.53326416015625,267.8615417480469,293.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986215202137,1.7396885709786147e-08,0.0010986040579155,-0.0445943996310234,0.0,0.0,0.0,-0.0134371677413582,60.0,-18.752525329589844,-0.0,-8.22920611653899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.330322265625,0.0,0.0,0.0001031084757414,293.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232666015625,0.0,0.0,0.0001085781914298,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33544921875,0.0,0.0,8.019548113225028e-05,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7979431152344,0.0,0.0,0.0001085782860172,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,0.000515048217494,293.6874084472656,294.1499938964844,267.9948425292969,267.6487731933594,270.53326416015625,267.8615417480469,293.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986215202137,1.7396885709786147e-08,0.0010986040579155,-0.0445943996310234,0.0,0.0,0.0,-0.0134371677413582,60.0,-18.752525329589844,-0.0,-8.22920611653899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
