time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855180,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189697265625,0.0,0.0,0.0001039825074258,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72021484375,0.0,0.0,0.0001094985855161,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32403564453125,0.0,0.0,8.087528112810105e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7801818847656,0.0,0.0,0.0001094986801035,292.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,0.0005194141413085,293.6838073730469,294.1499938964844,268.088623046875,267.7408447265625,270.4847412109375,267.9646911621094,293.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107934047468,1.848593100817197e-08,0.0011079155374318,-0.0474392957985401,0.0,0.0,0.0,-0.0139770498499274,60.0,-18.83331298828125,-0.0,-8.369307380462487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189697265625,0.0,0.0,0.0001039825074258,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72021484375,0.0,0.0,0.0001094985855161,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.32403564453125,0.0,0.0,8.087528112810105e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7801818847656,0.0,0.0,0.0001094986801035,292.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.706298828125,0.0,0.0,0.0005194141413085,293.6838073730469,294.1499938964844,268.088623046875,267.7408447265625,270.4847412109375,267.9646911621094,293.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107934047468,1.848593100817197e-08,0.0011079155374318,-0.0474392957985401,0.0,0.0,0.0,-0.0139770498499274,60.0,-18.83331298828125,-0.0,-8.369307380462487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3132629394531,0.0,0.0,0.0001044269884005,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186584472656,0.0,0.0,0.0001099666478694,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182983398437,0.0,0.0,8.122099097818136e-05,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77130126953125,0.0,0.0,0.0001099667424568,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.704833984375,0.0,0.0,0.0005216344143263,293.68194580078125,294.1499938964844,268.13482666015625,267.7861633300781,270.46148681640625,268.0156555175781,292.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126698227599,1.9039765319917024e-08,0.0011126507306471,-0.0488856397569179,0.0,0.0,0.0,-0.0142516065388917,60.0,-18.87321662902832,-0.0,-8.441008958470776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3075561523437,0.0,0.0,0.0001048688573064,293.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170715332031,0.0,0.0,0.0001104319526348,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31256103515625,0.0,0.0,8.15646635601297e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76239013671875,0.0,0.0,0.0001104320472222,292.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033386230469,0.0,0.0,0.0005238416488282,293.6800537109375,294.1499938964844,268.1803894042969,267.83087158203125,270.4388122558594,268.0660705566406,292.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173778912052,1.959034534593229e-08,0.0011173583334311,-0.0503231883049011,0.0,0.0,0.0,-0.0145245501771569,60.0,-18.91356658935547,-0.0,-8.512592586384926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29608154296875,0.0,0.0,0.0001056471010087,293.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138366699219,0.0,0.0,0.0001112514873966,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.301025390625,0.0,0.0,8.216997230192646e-05,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445983886719,0.0,0.0,0.0001112515819841,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,0.0005277291638776,293.6761779785156,294.1499938964844,268.26910400390625,267.9179077148437,270.3951721191406,268.16436767578125,292.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256705038249,2.0560070979058764e-08,0.0011256500147283,-0.0528543554246425,0.0,0.0,0.0,-0.0150052830576896,60.0,-18.98626518249512,-0.0,-8.639403858978768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29608154296875,0.0,0.0,0.0001056471010087,293.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138366699219,0.0,0.0,0.0001112514873966,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.301025390625,0.0,0.0,8.216997230192646e-05,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445983886719,0.0,0.0,0.0001112515819841,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,0.0005277291638776,293.6761779785156,294.1499938964844,268.26910400390625,267.9179077148437,270.3951721191406,268.16436767578125,292.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256705038249,2.0560070979058764e-08,0.0011256500147283,-0.0528543554246425,0.0,0.0,0.0,-0.0150052830576896,60.0,-18.98626518249512,-0.0,-8.639403858978768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,0.0001062304290826,293.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71051025390625,0.0,0.0,0.0001118657528422,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2894592285156,0.0,0.0,8.262366463895887e-05,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7268371582031,0.0,0.0,0.0001118658474297,292.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0005306429811753,293.67218017578125,294.1499938964844,268.35369873046875,268.0009155273437,270.3538513183594,268.2579650878906,292.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318861506879,2.128691001246352e-08,0.001131864846684,-0.0547508932650089,0.0,0.0,0.0,-0.0153656071051955,60.0,-19.03235626220703,-0.0,-8.735067069665092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,0.0001062304290826,293.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71051025390625,0.0,0.0,0.0001118657528422,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2894592285156,0.0,0.0,8.262366463895887e-05,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7268371582031,0.0,0.0,0.0001118658474297,292.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0005306429811753,293.67218017578125,294.1499938964844,268.35369873046875,268.0009155273437,270.3538513183594,268.2579650878906,292.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318861506879,2.128691001246352e-08,0.001131864846684,-0.0547508932650089,0.0,0.0,0.0,-0.0153656071051955,60.0,-19.03235626220703,-0.0,-8.735067069665092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2731018066406,0.0,0.0,0.0001066316399374,293.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,0.000112288245873,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27789306640625,0.0,0.0,8.293571590911597e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7091064453125,0.0,0.0,0.0001122883404605,292.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939392089844,0.0,0.0,0.0005326471291482,293.6680908203125,294.1499938964844,268.4331970214844,268.07891845703125,270.31475830078125,268.3459777832031,292.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361613869667,2.1786824788705417e-08,0.0011361395008862,-0.0560549870133399,0.0,0.0,0.0,-0.015613435767591,60.0,-19.04941749572754,-0.0,-8.801168860372854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2731018066406,0.0,0.0,0.0001066316399374,293.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,0.000112288245873,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27789306640625,0.0,0.0,8.293571590911597e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7091064453125,0.0,0.0,0.0001122883404605,292.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939392089844,0.0,0.0,0.0005326471291482,293.6680908203125,294.1499938964844,268.4331970214844,268.07891845703125,270.31475830078125,268.3459777832031,292.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361613869667,2.1786824788705417e-08,0.0011361395008862,-0.0560549870133399,0.0,0.0,0.0,-0.015613435767591,60.0,-19.04941749572754,-0.0,-8.801168860372854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,0.000106850049633,293.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035827636719,0.0,0.0,0.0001125182461692,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.266357421875,0.0,0.0,8.310559496749192e-05,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.69146728515625,0.0,0.0,0.0001125183407566,292.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69061279296875,0.0,0.0,0.0005337381153367,293.66387939453125,294.1499938964844,268.5065612792969,268.1509094238281,270.27789306640625,268.4273681640625,292.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384887620806,2.2058955551074177e-08,0.0011384666431695,-0.056764755398035,0.0,0.0,0.0,-0.015748344361782,60.0,-19.036836624145508,-0.0,-8.837255904836638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,0.000106850049633,293.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035827636719,0.0,0.0,0.0001125182461692,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.266357421875,0.0,0.0,8.310559496749192e-05,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.69146728515625,0.0,0.0,0.0001125183407566,292.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69061279296875,0.0,0.0,0.0005337381153367,293.66387939453125,294.1499938964844,268.5065612792969,268.1509094238281,270.27789306640625,268.4273681640625,292.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384887620806,2.2058955551074177e-08,0.0011384666431695,-0.056764755398035,0.0,0.0,0.0,-0.015748344361782,60.0,-19.036836624145508,-0.0,-8.837255904836638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.255859375,0.0,0.0,0.0001069163554348,293.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7018127441406,0.0,0.0,0.0001125880735344,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26055908203125,0.0,0.0,8.315716695506126e-05,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.68267822265625,0.0,0.0,0.0001125881608459,292.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,0.0005340693169273,293.6617431640625,294.1499938964844,268.5406188964844,268.184326171875,270.26025390625,268.4653625488281,292.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391952866688,2.214156680224733e-08,0.0011391731677576,-0.0569802075624465,0.0,0.0,0.0,-0.0157892983406782,60.0,-19.02176856994629,-0.0,-8.84822597413404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2501525878906,0.0,0.0,0.0001069728241418,293.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70001220703125,0.0,0.0,0.00011264753266,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2548217773437,0.0,0.0,8.320108463522047e-05,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6739196777344,0.0,0.0,0.0001126476272474,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,0.0005343513912521,293.6595764160156,294.1499938964844,268.5727844238281,268.2158508300781,270.2431335449219,268.5014038085937,292.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139796921052,2.2211915862158094e-08,0.0011397746857255,-0.0571636706590652,0.0,0.0,0.0,-0.0158241726458072,60.0,-19.00399780273437,-0.0,-8.857572453280228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.0,0.0,0.000107069783553,293.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69635009765625,0.0,0.0,0.0001127496361732,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2432861328125,0.0,0.0,8.327649993589148e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.656494140625,0.0,0.0,0.0001127497307606,292.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,0.0005348357371985,293.6551818847656,294.1499938964844,268.6307983398437,268.2727966308594,270.2101135253906,268.5683288574219,292.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408297577872,2.233270812723731e-08,0.0011408074060454,-0.0574786737561225,0.0,0.0,0.0,-0.0158840548247098,60.0,-18.966440200805664,-0.0,-8.873632850736612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.0,0.0,0.000107069783553,293.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69635009765625,0.0,0.0,0.0001127496361732,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2432861328125,0.0,0.0,8.327649993589148e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.656494140625,0.0,0.0,0.0001127497307606,292.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,0.0005348357371985,293.6551818847656,294.1499938964844,268.6307983398437,268.2727966308594,270.2101135253906,268.5683288574219,292.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408297577872,2.233270812723731e-08,0.0011408074060454,-0.0574786737561225,0.0,0.0,0.0,-0.0158840548247098,60.0,-18.966440200805664,-0.0,-8.873632850736612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2272644042969,0.0,0.0,0.0001071139558916,293.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,0.0001127961586462,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318115234375,0.0,0.0,8.331085700774565e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63916015625,0.0,0.0,0.0001127962459577,292.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0005350564024411,293.65069580078125,294.1499938964844,268.6796264648437,268.3207092285156,270.1788635253906,268.62615966796875,292.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387723674910376e-08,0.0011412779567763,-0.0576221346855163,0.0,0.0,0.0,-0.01591132953763,60.0,-18.92713737487793,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2272644042969,0.0,0.0,0.0001071139558916,293.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,0.0001127961586462,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318115234375,0.0,0.0,8.331085700774565e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63916015625,0.0,0.0,0.0001127962459577,292.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0005350564024411,293.65069580078125,294.1499938964844,268.6796264648437,268.3207092285156,270.1788635253906,268.62615966796875,292.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387723674910376e-08,0.0011412779567763,-0.0576221346855163,0.0,0.0,0.0,-0.01591132953763,60.0,-18.92713737487793,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,0.0001071190781658,293.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68878173828125,0.0,0.0,0.0001128015428548,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203674316406,0.0,0.0,8.331483695656061e-05,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219482421875,0.0,0.0,0.0001128016301663,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,0.0005350819556042,293.6460876464844,294.1499938964844,268.7182312011719,268.35858154296875,270.14910888671875,268.67449951171875,292.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394072374254392e-08,0.0011413323227316,-0.057638693600893,0.0,0.0,0.0,-0.0159144774079322,60.0,-18.887187957763672,-0.0,-8.881797697313233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,0.0001071190781658,293.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68878173828125,0.0,0.0,0.0001128015428548,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203674316406,0.0,0.0,8.331483695656061e-05,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219482421875,0.0,0.0,0.0001128016301663,292.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,0.0005350819556042,293.6460876464844,294.1499938964844,268.7182312011719,268.35858154296875,270.14910888671875,268.67449951171875,292.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394072374254392e-08,0.0011413323227316,-0.057638693600893,0.0,0.0,0.0,-0.0159144774079322,60.0,-18.887187957763672,-0.0,-8.881797697313233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2045288085937,0.0,0.0,0.0001071056176442,293.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849060058594,0.0,0.0,0.0001127873692894,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089538574219,0.0,0.0,8.33043668535538e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6048278808594,0.0,0.0,0.0001127874566009,292.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728210449219,0.0,0.0,0.0005350147257559,293.64141845703125,294.1499938964844,268.74560546875,268.3854064941406,270.1205749511719,268.7125244140625,292.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-18.8503360748291,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2045288085937,0.0,0.0,0.0001071056176442,293.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849060058594,0.0,0.0,0.0001127873692894,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089538574219,0.0,0.0,8.33043668535538e-05,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6048278808594,0.0,0.0,0.0001127874566009,292.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728210449219,0.0,0.0,0.0005350147257559,293.64141845703125,294.1499938964844,268.74560546875,268.3854064941406,270.1205749511719,268.7125244140625,292.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-18.8503360748291,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988830566406,0.0,0.0,0.0001070981379598,293.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68292236328125,0.0,0.0,0.0001127794967032,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2032470703125,0.0,0.0,8.329855336342007e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5963134765625,0.0,0.0,0.0001127795840147,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709289550781,0.0,0.0,0.0005349773564375,293.6390380859375,294.1499938964844,268.7547302246094,268.3943786621094,270.10675048828125,268.72711181640625,292.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411312734708,2.2367936836076296e-08,0.001141108921729,-0.0575705394148826,0.0,0.0,0.0,-0.0159015208482742,60.0,-18.83456039428711,-0.0,-8.878319590621687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932067871094,0.0,0.0,0.0001070934813469,293.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809387207031,0.0,0.0,0.0001127745927078,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.19757080078125,0.0,0.0,8.32949299365282e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5878295898437,0.0,0.0,0.0001127746800193,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66900634765625,0.0,0.0,0.0005349541315808,293.6366577148437,294.1499938964844,268.7606811523437,268.40020751953125,270.0931091308594,268.73883056640625,292.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.2362124596497785e-08,0.0011410592123866,-0.0575553812086582,0.0,0.0,0.0,-0.0158986374735832,60.0,-18.82115173339844,-0.0,-8.877546520125179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819152832031,0.0,0.0,0.0001071002407115,293.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6768798828125,0.0,0.0,0.0001127817158703,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18621826171875,0.0,0.0,8.330019045388326e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5709533691406,0.0,0.0,0.0001127817959059,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651611328125,0.0,0.0,0.0005349878920242,293.6318054199219,294.1499938964844,268.76251220703125,268.4020080566406,270.0662841796875,268.7535705566406,292.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411532759666,2.2370521435277624e-08,0.0011411309242248,-0.0575772747397422,0.0,0.0,0.0,-0.0159028004854917,60.0,-18.80282592773437,-0.0,-8.878663493305795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819152832031,0.0,0.0,0.0001071002407115,293.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6768798828125,0.0,0.0,0.0001127817158703,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18621826171875,0.0,0.0,8.330019045388326e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5709533691406,0.0,0.0,0.0001127817959059,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651611328125,0.0,0.0,0.0005349878920242,293.6318054199219,294.1499938964844,268.76251220703125,268.4020080566406,270.0662841796875,268.7535705566406,292.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411532759666,2.2370521435277624e-08,0.0011411309242248,-0.0575772747397422,0.0,0.0,0.0,-0.0159028004854917,60.0,-18.80282592773437,-0.0,-8.878663493305795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,0.0001071414153557,293.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,0.0001128250660258,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.17486572265625,0.0,0.0,8.333221194334328e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55419921875,0.0,0.0,0.0001128251460613,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,0.0005351935396902,293.6268615722656,294.1499938964844,268.75,268.3897399902344,270.03985595703125,268.754638671875,292.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-18.800161361694336,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,0.0001071414153557,293.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,0.0001128250660258,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.17486572265625,0.0,0.0,8.333221194334328e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55419921875,0.0,0.0,0.0001128251460613,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,0.0005351935396902,293.6268615722656,294.1499938964844,268.75,268.3897399902344,270.03985595703125,268.754638671875,292.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-18.800161361694336,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1593933105469,0.0,0.0,0.0001072243831004,293.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685791015625,0.0,0.0,0.0001129124357248,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,8.339674241142347e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,0.0001129125157603,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571655273437,0.0,0.0,0.0005356079782359,293.6217956542969,294.1499938964844,268.7300109863281,268.3701171875,270.0136108398437,268.7439880371094,292.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-18.812694549560547,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1593933105469,0.0,0.0,0.0001072243831004,293.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685791015625,0.0,0.0,0.0001129124357248,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,8.339674241142347e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,0.0001129125157603,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571655273437,0.0,0.0,0.0005356079782359,293.6217956542969,294.1499938964844,268.7300109863281,268.3701171875,270.0136108398437,268.7439880371094,292.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-18.812694549560547,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,0.0001073478269972,293.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.664306640625,0.0,0.0,0.0001130424352595,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,8.349275594810024e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209045410156,0.0,0.0,0.000113042515295,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,0.0005362246301956,293.6166687011719,294.1499938964844,268.7099914550781,268.3504943847656,269.9874572753906,268.7274169921875,292.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815202116966,0.0,0.0,0.0,-0.0160557013005018,60.0,-18.83528709411621,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,0.0001073478269972,293.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.664306640625,0.0,0.0,0.0001130424352595,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,8.349275594810024e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209045410156,0.0,0.0,0.000113042515295,292.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,0.0005362246301956,293.6166687011719,294.1499938964844,268.7099914550781,268.3504943847656,269.9874572753906,268.7274169921875,292.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815202116966,0.0,0.0,0.0,-0.0160557013005018,60.0,-18.83528709411621,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1425476074219,0.0,0.0,0.0001074249594239,293.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6621398925781,0.0,0.0,0.0001131236494984,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1466369628906,0.0,0.0,8.355274621862918e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126342773437,0.0,0.0,0.0001131237295339,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0005366099067032,293.6140441894531,294.1499938964844,268.70001220703125,268.3406677246094,269.97442626953125,268.7181396484375,292.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446118587628,2.2775051178314243e-08,0.0011445890413597,-0.0586320720613002,0.0,0.0,0.0,-0.0161033384501934,60.0,-18.849512100219727,-0.0,-8.932570239039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1369323730469,0.0,0.0,0.0001075097898137,293.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,0.000113212983706,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1409912109375,0.0,0.0,8.36187246022746e-05,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50439453125,0.0,0.0,0.0001132130637415,292.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,0.0005370336584746,293.6114196777344,294.1499938964844,268.69000244140625,268.33087158203125,269.9613952636719,268.7086181640625,292.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455155909061,2.28807461866154e-08,0.0011454926570877,-0.0589076317846775,0.0,0.0,0.0,-0.0161557365208864,60.0,-18.86519432067871,-0.0,-8.946681617771902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.125732421875,0.0,0.0,0.0001077065171557,293.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.655517578125,0.0,0.0,0.0001134201447712,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12969970703125,0.0,0.0,8.377173071494326e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4879455566406,0.0,0.0,0.0001134202248067,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,0.0005380163202062,293.6060791015625,294.1499938964844,268.6700134277344,268.3112487792969,269.9354248046875,268.6889953613281,292.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476112995296,2.3125862114170562e-08,0.0011475882492959,-0.0595466382801532,0.0,0.0,0.0,-0.0162772480398416,60.0,-18.90146446228028,-0.0,-8.979450427659685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.125732421875,0.0,0.0,0.0001077065171557,293.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.655517578125,0.0,0.0,0.0001134201447712,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.12969970703125,0.0,0.0,8.377173071494326e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4879455566406,0.0,0.0,0.0001134202248067,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,0.0005380163202062,293.6060791015625,294.1499938964844,268.6700134277344,268.3112487792969,269.9354248046875,268.6889953613281,292.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476112995296,2.3125862114170562e-08,0.0011475882492959,-0.0595466382801532,0.0,0.0,0.0,-0.0162772480398416,60.0,-18.90146446228028,-0.0,-8.979450427659685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.114501953125,0.0,0.0,0.0001079315625247,293.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001136571299866,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,8.394676842726767e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4715576171875,0.0,0.0,0.0001136572100222,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0005391404847614,293.60064697265625,294.1499938964844,268.6499938964844,268.2916259765625,269.9095153808594,268.66900634765625,292.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500088730826,2.3406270699410925e-08,0.001149985473603,-0.0602775588631629,0.0,0.0,0.0,-0.0164162572473287,60.0,-18.94309425354004,-0.0,-9.0170104272147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.114501953125,0.0,0.0,0.0001079315625247,293.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,0.0001136571299866,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,8.394676842726767e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4715576171875,0.0,0.0,0.0001136572100222,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0005391404847614,293.60064697265625,294.1499938964844,268.6499938964844,268.2916259765625,269.9095153808594,268.66900634765625,292.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500088730826,2.3406270699410925e-08,0.001149985473603,-0.0602775588631629,0.0,0.0,0.0,-0.0164162572473287,60.0,-18.94309425354004,-0.0,-9.0170104272147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,0.0001081790687749,293.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0001139177620643,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,8.413927571382374e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552307128906,0.0,0.0,0.0001139178420999,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.0005403768154792,293.5951232910156,294.1499938964844,268.6300048828125,268.2720031738281,269.8836669921875,268.6488342285156,292.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526457965373,2.3714662233942363e-08,0.0011526220478117,-0.0610813163220882,0.0,0.0,0.0,-0.0165691375732421,60.0,-18.989669799804688,-0.0,-9.058408778628293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
