time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857520,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.103271484375,0.0,0.0,0.0001081790687749,293.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0001139177620643,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,8.413927571382374e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552307128906,0.0,0.0,0.0001139178420999,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.0005403768154792,293.5951232910156,294.1499938964844,268.6300048828125,268.2720031738281,269.8836669921875,268.6488342285156,292.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526457965373,2.3714662233942363e-08,0.0011526220478117,-0.0610813163220882,0.0,0.0,0.0,-0.0165691375732421,60.0,-18.989669799804688,-0.0,-9.058408778628293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.092041015625,0.0,0.0,0.0001084404284483,293.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.64166259765625,0.0,0.0,0.000114192989713,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958557128906,0.0,0.0,8.43425586936064e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43896484375,0.0,0.0,0.0001141930697485,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311950683594,0.0,0.0,0.0005416824133135,293.5894775390625,294.1499938964844,268.6099853515625,268.2523803710937,269.8578796386719,268.6286315917969,292.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554303346201,2.4040327062380132e-08,0.0011554063530638,-0.0619299635291099,0.0,0.0,0.0,-0.0167305804789066,60.0,-19.039194107055664,-0.0,-9.102228659685353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.092041015625,0.0,0.0,0.0001084404284483,293.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.64166259765625,0.0,0.0,0.000114192989713,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958557128906,0.0,0.0,8.43425586936064e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43896484375,0.0,0.0,0.0001141930697485,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311950683594,0.0,0.0,0.0005416824133135,293.5894775390625,294.1499938964844,268.6099853515625,268.2523803710937,269.8578796386719,268.6286315917969,292.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554303346201,2.4040327062380132e-08,0.0011554063530638,-0.0619299635291099,0.0,0.0,0.0,-0.0167305804789066,60.0,-19.039194107055664,-0.0,-9.102228659685353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08642578125,0.0,0.0,0.000108573171019,293.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6392822265625,0.0,0.0,0.0001143327826866,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902099609375,0.0,0.0,8.444580453215167e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43084716796875,0.0,0.0,0.0001143328554462,292.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62890625,0.0,0.0,0.000542345456779,293.58660888671875,294.1499938964844,268.6000061035156,268.2425842285156,269.8450012207031,268.6184997558594,292.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156844664365,2.4205730753124044e-08,0.0011568204499781,-0.0623609349131584,0.0,0.0,0.0,-0.016812577843666,60.0,-19.06478881835937,-0.0,-9.124525490733505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807800292969,0.0,0.0,0.0001087063064915,293.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,0.000114472968562,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0845642089844,0.0,0.0,8.454934868495911e-05,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4227294921875,0.0,0.0,0.0001144730485975,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6265563964844,0.0,0.0,0.0005430104793049,293.583740234375,294.1499938964844,268.5899963378906,268.2327575683594,269.8321228027344,268.6083679199219,292.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582630686461,2.43716140602146e-08,0.0011582386214286,-0.0627931281924247,0.0,0.0,0.0,-0.0168948117643594,60.0,-19.09059333801269,-0.0,-9.146913981794569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0695495605469,0.0,0.0,0.0001089679353754,293.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63201904296875,0.0,0.0,0.000114748479973,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0732421875,0.0,0.0,8.475283539155498e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4065856933594,0.0,0.0,0.0001147485527326,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.621826171875,0.0,0.0,0.0005443174159154,293.577880859375,294.1499938964844,268.57000732421875,268.213134765625,269.80645751953125,268.588134765625,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161050517112,2.4697614620095013e-08,0.0011610258370637,-0.0636423826217651,0.0,0.0,0.0,-0.0170564223080873,60.0,-19.142051696777344,-0.0,-9.190992500407449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0695495605469,0.0,0.0,0.0001089679353754,293.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63201904296875,0.0,0.0,0.000114748479973,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0732421875,0.0,0.0,8.475283539155498e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4065856933594,0.0,0.0,0.0001147485527326,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.621826171875,0.0,0.0,0.0005443174159154,293.577880859375,294.1499938964844,268.57000732421875,268.213134765625,269.80645751953125,268.588134765625,292.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161050517112,2.4697614620095013e-08,0.0011610258370637,-0.0636423826217651,0.0,0.0,0.0,-0.0170564223080873,60.0,-19.142051696777344,-0.0,-9.190992500407449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0627746582031,0.0,0.0,0.0001091187732527,293.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290588378906,0.0,0.0,0.0001149073214037,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06646728515625,0.0,0.0,8.487015293212608e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3968811035156,0.0,0.0,0.0001149073941633,292.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.61895751953125,0.0,0.0,0.0005450708558782,293.5743103027344,294.1499938964844,268.5580139160156,268.2013854980469,269.79107666015625,268.57598876953125,292.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626576306298,2.4885562055487763e-08,0.0011626327177509,-0.0641319379210472,0.0,0.0,0.0,-0.017149593681097,60.0,-19.172292709350582,-0.0,-9.216452667715205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0582580566406,0.0,0.0,0.0001092155434889,293.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270446777344,0.0,0.0,0.000115009228466,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619201660156,0.0,0.0,8.49454227136448e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39044189453125,0.0,0.0,0.0001150093012256,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170349121094,0.0,0.0,0.0005455542705021,293.5719299316406,294.1499938964844,268.54998779296875,268.1935119628906,269.7808532714844,268.5679016113281,292.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636886047199,2.500614648681676e-08,0.001163663691841,-0.0644460022449493,0.0,0.0,0.0,-0.0172093734145164,60.0,-19.192058563232425,-0.0,-9.232806519321457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,0.0001094476247089,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220092773437,0.0,0.0,0.0001152536206063,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05059814453125,0.0,0.0,8.512593194609508e-05,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743896484375,0.0,0.0,0.0001152536933659,292.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61212158203125,0.0,0.0,0.0005467135342769,293.5658874511719,294.1499938964844,268.5299987792969,268.17388916015625,269.7552795410156,268.54766845703125,292.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661612661555,2.5295326722130085e-08,0.0011661360040307,-0.065199114382267,0.0,0.0,0.0,-0.0173527300357818,60.0,-19.23934364318848,-0.0,-9.272083900668805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,0.0001094476247089,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220092773437,0.0,0.0,0.0001152536206063,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05059814453125,0.0,0.0,8.512593194609508e-05,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743896484375,0.0,0.0,0.0001152536933659,292.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61212158203125,0.0,0.0,0.0005467135342769,293.5658874511719,294.1499938964844,268.5299987792969,268.17388916015625,269.7552795410156,268.54766845703125,292.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661612661555,2.5295326722130085e-08,0.0011661360040307,-0.065199114382267,0.0,0.0,0.0,-0.0173527300357818,60.0,-19.23934364318848,-0.0,-9.272083900668805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.03570556640625,0.0,0.0,0.000109677981527,293.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.0001154962010332,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392761230469,0.0,0.0,8.530510240234435e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3583679199219,0.0,0.0,0.0001154962737928,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6071472167969,0.0,0.0,0.0005478642415255,293.55975341796875,294.1499938964844,268.510009765625,268.1542663574219,269.7297668457031,268.5274658203125,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686155339702,2.558235934202457e-08,0.0011685899225994,-0.065946526825428,0.0,0.0,0.0,-0.0174950212240219,60.0,-19.28549194335937,-0.0,-9.311151671909101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.03570556640625,0.0,0.0,0.000109677981527,293.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.0001154962010332,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392761230469,0.0,0.0,8.530510240234435e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3583679199219,0.0,0.0,0.0001154962737928,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6071472167969,0.0,0.0,0.0005478642415255,293.55975341796875,294.1499938964844,268.510009765625,268.1542663574219,269.7297668457031,268.5274658203125,292.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686155339702,2.558235934202457e-08,0.0011685899225994,-0.065946526825428,0.0,0.0,0.0,-0.0174950212240219,60.0,-19.28549194335937,-0.0,-9.311151671909101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0300598144531,0.0,0.0,0.0001097823769669,293.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142883300781,0.0,0.0,0.0001156061334768,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335998535156,0.0,0.0,8.538629481336102e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3503723144531,0.0,0.0,0.0001156061989604,292.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046142578125,0.0,0.0,0.0005483857239596,293.5566101074219,294.1499938964844,268.5,268.1444702148437,269.7170715332031,268.5173645019531,292.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169727765955,2.5712436624303336e-08,0.0011697020381689,-0.0662852004170417,0.0,0.0,0.0,-0.0175595059990882,60.0,-19.307567596435547,-0.0,-9.32888397642273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244140625,0.0,0.0,0.0001098727225326,293.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.0,0.0,0.0001157012666226,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0279235839844,0.0,0.0,8.545655873604119e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3424072265625,0.0,0.0,0.0001157013393822,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60205078125,0.0,0.0,0.0005488370079547,293.5534973144531,294.1499938964844,268.489990234375,268.1346435546875,269.704345703125,268.5072631835937,292.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706904042512,2.5825004357216134e-08,0.0011706645600497,-0.0665782615542411,0.0,0.0,0.0,-0.0176153108477592,60.0,-19.328125,-0.0,-9.344242357656185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,0.0001099913060897,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063537597656,0.0,0.0,0.0001158261438831,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0165710449219,0.0,0.0,8.554879605071619e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,0.0001158262166427,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968933105469,0.0,0.0,0.0005494293873198,293.5471496582031,294.1499938964844,268.4700012207031,268.1150207519531,269.6789855957031,268.48712158203125,292.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719539761543,2.5972758166403764e-08,0.0011719280155375,-0.0669629126787185,0.0,0.0,0.0,-0.0176885575056076,60.0,-19.360916137695312,-0.0,-9.3644203502663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,0.0001099913060897,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063537597656,0.0,0.0,0.0001158261438831,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0165710449219,0.0,0.0,8.554879605071619e-05,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,0.0001158262166427,292.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968933105469,0.0,0.0,0.0005494293873198,293.5471496582031,294.1499938964844,268.4700012207031,268.1150207519531,269.6789855957031,268.48712158203125,292.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719539761543,2.5972758166403764e-08,0.0011719280155375,-0.0669629126787185,0.0,0.0,0.0,-0.0176885575056076,60.0,-19.360916137695312,-0.0,-9.3644203502663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,0.0001100121808121,293.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,0.0001158481245511,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,8.556502871215343e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3106384277344,0.0,0.0,0.0001158481900347,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,0.0005495336372405,293.54071044921875,294.1499938964844,268.45001220703125,268.09539794921875,269.6537475585937,268.467041015625,292.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721764458343,2.5998740937893672e-08,0.0011721504852175,-0.067030556499958,0.0,0.0,0.0,-0.0177014414221048,60.0,-19.37869071960449,-0.0,-9.36797164285963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,0.0001100121808121,293.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,0.0001158481245511,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052490234375,0.0,0.0,8.556502871215343e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3106384277344,0.0,0.0,0.0001158481900347,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,0.0005495336372405,293.54071044921875,294.1499938964844,268.45001220703125,268.09539794921875,269.6537475585937,268.467041015625,292.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721764458343,2.5998740937893672e-08,0.0011721504852175,-0.067030556499958,0.0,0.0,0.0,-0.0177014414221048,60.0,-19.37869071960449,-0.0,-9.36797164285963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9905700683594,0.0,0.0,0.0001099455403164,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59552001953125,0.0,0.0,0.0001157779552158,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9939270019531,0.0,0.0,8.55132020660676e-05,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,0.0001157780206995,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0005492007476277,293.5342102050781,294.1499938964844,268.42999267578125,268.0757751464844,269.62860107421875,268.447021484375,292.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714665452018,2.5915678492083326e-08,0.001171440584585,-0.0668143182992935,0.0,0.0,0.0,-0.0176602657884359,60.0,-19.38068199157715,-0.0,-9.356622854284069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9905700683594,0.0,0.0,0.0001099455403164,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59552001953125,0.0,0.0,0.0001157779552158,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9939270019531,0.0,0.0,8.55132020660676e-05,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,0.0001157780206995,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0005492007476277,293.5342102050781,294.1499938964844,268.42999267578125,268.0757751464844,269.62860107421875,268.447021484375,292.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714665452018,2.5915678492083326e-08,0.001171440584585,-0.0668143182992935,0.0,0.0,0.0,-0.0176602657884359,60.0,-19.38068199157715,-0.0,-9.356622854284069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97930908203125,0.0,0.0,0.0001097934509743,293.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,0.0001156177895609,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98260498046875,0.0,0.0,8.53949022712186e-05,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792358398437,0.0,0.0,0.0001156178550445,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0005484410212375,293.5276184082031,294.1499938964844,268.4100036621094,268.05615234375,269.6036071777344,268.4270935058594,292.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169846043922,2.5726121677394086e-08,0.0011698203161358,-0.0663208290934562,0.0,0.0,0.0,-0.0175662953406572,60.0,-19.36752700805664,-0.0,-9.330749861646837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97930908203125,0.0,0.0,0.0001097934509743,293.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,0.0001156177895609,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98260498046875,0.0,0.0,8.53949022712186e-05,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2792358398437,0.0,0.0,0.0001156178550445,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0005484410212375,293.5276184082031,294.1499938964844,268.4100036621094,268.05615234375,269.6036071777344,268.4270935058594,292.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169846043922,2.5726121677394086e-08,0.0011698203161358,-0.0663208290934562,0.0,0.0,0.0,-0.0175662953406572,60.0,-19.36752700805664,-0.0,-9.330749861646837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97369384765625,0.0,0.0,0.0001096823252737,293.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58721923828125,0.0,0.0,0.0001155007703346,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769897460937,0.0,0.0,8.530847844667733e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2714233398437,0.0,0.0,0.0001155008358182,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782165527344,0.0,0.0,0.000547885952983,293.5242919921875,294.1499938964844,268.3999938964844,268.0463562011719,269.5911560058594,268.4171447753906,292.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168662100099,2.55876351218376e-08,0.0011686364887282,-0.0659602582454681,0.0,0.0,0.0,-0.017497643828392,60.0,-19.354904174804688,-0.0,-9.31187074115769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96807861328125,0.0,0.0,0.0001095522529794,293.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5844116210937,0.0,0.0,0.0001153638004325,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713439941406,0.0,0.0,8.52073062560521e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.263671875,0.0,0.0,0.0001153638659161,292.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754699707031,0.0,0.0,0.0005472361808642,293.5209350585937,294.1499938964844,268.3900146484375,268.0365295410156,269.5787353515625,268.4072265625,292.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672761756926,2.5425535454814973e-08,0.0011672507971525,-0.0655381828546524,0.0,0.0,0.0,-0.017417287454009,60.0,-19.33871078491211,-0.0,-9.289796309985833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001092490492737,293.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787658691406,0.0,0.0,0.0001150445095845,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9601135253906,0.0,0.0,8.49714779178612e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2481994628906,0.0,0.0,0.0001150445677922,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0005457216175273,293.51422119140625,294.1499938964844,268.3699951171875,268.01690673828125,269.5540466308594,268.387451171875,292.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640454176813,2.5047674157008263e-08,0.0011640203883871,-0.0645541623234748,0.0,0.0,0.0,-0.0172299686819314,60.0,-19.29695510864257,-0.0,-9.23844183375877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001092490492737,293.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787658691406,0.0,0.0,0.0001150445095845,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9601135253906,0.0,0.0,8.49714779178612e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2481994628906,0.0,0.0,0.0001150445677922,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0005457216175273,293.51422119140625,294.1499938964844,268.3699951171875,268.01690673828125,269.5540466308594,268.387451171875,292.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640454176813,2.5047674157008263e-08,0.0011640203883871,-0.0645541623234748,0.0,0.0,0.0,-0.0172299686819314,60.0,-19.29695510864257,-0.0,-9.23844183375877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457702636719,0.0,0.0,0.0001089267389033,293.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57305908203125,0.0,0.0,0.0001147051007137,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94891357421875,0.0,0.0,8.472079935017973e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,0.0001147051661973,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643920898437,0.0,0.0,0.0005441116518341,293.5074462890625,294.1499938964844,268.3500061035156,267.9972839355469,269.5295104980469,268.3677062988281,292.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.46460185593378e-08,0.0011605864856392,-0.0635079741477966,0.0,0.0,0.0,-0.0170308519154787,60.0,-19.24736976623535,-0.0,-9.18400857585766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457702636719,0.0,0.0,0.0001089267389033,293.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57305908203125,0.0,0.0,0.0001147051007137,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94891357421875,0.0,0.0,8.472079935017973e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.0,0.0,0.0001147051661973,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643920898437,0.0,0.0,0.0005441116518341,293.5074462890625,294.1499938964844,268.3500061035156,267.9972839355469,269.5295104980469,268.3677062988281,292.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606111656874,2.46460185593378e-08,0.0011605864856392,-0.0635079741477966,0.0,0.0,0.0,-0.0170308519154787,60.0,-19.24736976623535,-0.0,-9.18400857585766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93463134765625,0.0,0.0,0.0001086244446923,293.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673217773437,0.0,0.0,0.0001143867702921,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,8.448568405583501e-05,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176208496094,0.0,0.0,0.0001143868357758,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,0.0005426016286946,293.5005798339844,294.1499938964844,268.3299865722656,267.9776611328125,269.505126953125,268.3479919433594,292.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573899537324,2.426929945897882e-08,0.0011573656229302,-0.062526561319828,0.0,0.0,0.0,-0.0168440993875265,60.0,-19.19751167297364,-0.0,-9.133101741554128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93463134765625,0.0,0.0,0.0001086244446923,293.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673217773437,0.0,0.0,0.0001143867702921,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,8.448568405583501e-05,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176208496094,0.0,0.0,0.0001143868357758,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,0.0005426016286946,293.5005798339844,294.1499938964844,268.3299865722656,267.9776611328125,269.505126953125,268.3479919433594,292.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573899537324,2.426929945897882e-08,0.0011573656229302,-0.062526561319828,0.0,0.0,0.0,-0.0168440993875265,60.0,-19.19751167297364,-0.0,-9.133101741554128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.923583984375,0.0,0.0,0.0001083287861547,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,0.0001140754320658,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266357421875,0.0,0.0,8.425572741543874e-05,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024841308594,0.0,0.0,0.0001140754902735,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531005859375,0.0,0.0,0.0005411247257143,293.4936828613281,294.1499938964844,268.3099975585937,267.9580383300781,269.4809265136719,268.3282470703125,292.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900852852420943e-08,0.0011542156571522,-0.0615665204823017,0.0,0.0,0.0,-0.0166614465415477,60.0,-19.14973831176757,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.923583984375,0.0,0.0,0.0001083287861547,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,0.0001140754320658,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266357421875,0.0,0.0,8.425572741543874e-05,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024841308594,0.0,0.0,0.0001140754902735,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531005859375,0.0,0.0,0.0005411247257143,293.4936828613281,294.1499938964844,268.3099975585937,267.9580383300781,269.4809265136719,268.3282470703125,292.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900852852420943e-08,0.0011542156571522,-0.0615665204823017,0.0,0.0,0.0,-0.0166614465415477,60.0,-19.14973831176757,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9180603027344,0.0,0.0,0.0001081845548469,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55859375,0.0,0.0,0.0001139235464506,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9211120605469,0.0,0.0,8.414354670094326e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949768066406,0.0,0.0,0.0001139236119342,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502319335937,0.0,0.0,0.0005404042894951,293.4902038574219,294.1499938964844,268.29998779296875,267.9482421875,269.4688720703125,268.3183898925781,292.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527026072144,2.3721115738339904e-08,0.0011526789749041,-0.0610981285572052,0.0,0.0,0.0,-0.0165723450481891,60.0,-19.126359939575195,-0.0,-9.05927564076592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,0.0001080430229194,293.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,0.0001137745057349,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9155578613281,0.0,0.0,8.403346146224067e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874694824219,0.0,0.0,0.0001137745639425,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473327636719,0.0,0.0,0.000539697241038,293.4867248535156,294.1499938964844,268.2900085449219,267.9384155273437,269.45684814453125,268.3085327148437,292.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511944467201,2.3544734162328496e-08,0.0011511709308251,-0.0606384463608264,0.0,0.0,0.0,-0.0164849068969488,60.0,-19.103309631347656,-0.0,-9.03558543541294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9015197753906,0.0,0.0,0.0001077776105375,293.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497131347656,0.0,0.0,0.000113495014375,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,8.382702799281105e-05,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,0.0001134950725827,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0005383715033531,293.47967529296875,294.1499938964844,268.2699890136719,267.9187927246094,269.4329528808594,268.288818359375,292.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483662528917,2.3213985400616373e-08,0.0011483430862426,-0.0597763508558273,0.0,0.0,0.0,-0.0163209401071071,60.0,-19.0594425201416,-0.0,-8.991245437073304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9015197753906,0.0,0.0,0.0001077776105375,293.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497131347656,0.0,0.0,0.000113495014375,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,8.382702799281105e-05,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,0.0001134950725827,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.0,0.0,0.0005383715033531,293.47967529296875,294.1499938964844,268.2699890136719,267.9187927246094,269.4329528808594,268.288818359375,292.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483662528917,2.3213985400616373e-08,0.0011483430862426,-0.0597763508558273,0.0,0.0,0.0,-0.0163209401071071,60.0,-19.0594425201416,-0.0,-8.991245437073304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905639648437,0.0,0.0,0.000107543215563,293.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437316894531,0.0,0.0,0.0001132481847889,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934936523437,0.0,0.0,8.364472159883007e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.0,0.0,0.0001132482429966,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356750488281,0.0,0.0,0.0005372005980461,293.4725952148437,294.1499938964844,268.25,267.899169921875,269.4091491699219,268.2690734863281,292.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458685621619,2.2921881281945392e-08,0.0011458456283435,-0.0590148754417896,0.0,0.0,0.0,-0.0161761343479156,60.0,-19.02010154724121,-0.0,-8.952176244747535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905639648437,0.0,0.0,0.000107543215563,293.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437316894531,0.0,0.0,0.0001132481847889,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934936523437,0.0,0.0,8.364472159883007e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15771484375,0.0,0.0,0.0001132482429966,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356750488281,0.0,0.0,0.0005372005980461,293.4725952148437,294.1499938964844,268.25,267.899169921875,269.4091491699219,268.2690734863281,292.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458685621619,2.2921881281945392e-08,0.0011458456283435,-0.0590148754417896,0.0,0.0,0.0,-0.0161761343479156,60.0,-19.02010154724121,-0.0,-8.952176244747535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
