time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859860,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,0.0001073479943443,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.0001130426098825,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88250732421875,0.0,0.0,8.34928869153373e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429748535156,0.0,0.0,0.0001130426680902,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,0.0005362254451029,293.4654541015625,294.1499938964844,268.2300109863281,267.8795471191406,269.385498046875,268.24932861328125,292.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678600331005327e-08,0.0011437655193731,-0.0583805963397026,0.0,0.0,0.0,-0.016055529937148,60.0,-18.986791610717773,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,0.0001073479943443,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.0001130426098825,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.88250732421875,0.0,0.0,8.34928869153373e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429748535156,0.0,0.0,0.0001130426680902,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,0.0005362254451029,293.4654541015625,294.1499938964844,268.2300109863281,267.8795471191406,269.385498046875,268.24932861328125,292.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437882203608,2.2678600331005327e-08,0.0011437655193731,-0.0583805963397026,0.0,0.0,0.0,-0.016055529937148,60.0,-18.986791610717773,-0.0,-8.91970231009509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,0.0001072043378371,293.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.0,0.0,0.0001128913354477,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8715209960937,0.0,0.0,8.33811573102139e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1282958984375,0.0,0.0,0.0001128913863794,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.0005355078610591,293.4582214355469,294.1499938964844,268.2099914550781,267.85992431640625,269.3619384765625,268.2295227050781,292.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422572424635,2.249957375966005e-08,0.0011422347743064,-0.0579137951135635,0.0,0.0,0.0,-0.0159667786210775,60.0,-18.961658477783203,-0.0,-8.895842995571004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,0.0001072043378371,293.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.0,0.0,0.0001128913354477,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8715209960937,0.0,0.0,8.33811573102139e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1282958984375,0.0,0.0,0.0001128913863794,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.0005355078610591,293.4582214355469,294.1499938964844,268.2099914550781,267.85992431640625,269.3619384765625,268.2295227050781,292.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422572424635,2.249957375966005e-08,0.0011422347743064,-0.0579137951135635,0.0,0.0,0.0,-0.0159667786210775,60.0,-18.961658477783203,-0.0,-8.895842995571004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631896972656,0.0,0.0,0.0001071516890078,293.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285339355469,0.0,0.0,0.0001128358853748,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86602783203125,0.0,0.0,8.334020094480366e-05,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210021972656,0.0,0.0,0.0001128359435824,292.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,0.0005352448788471,293.45458984375,294.1499938964844,268.20001220703125,267.8501281738281,269.3502197265625,268.2196044921875,292.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141696004197,2.2433951585298928e-08,0.0011416735360398,-0.0577426813542842,0.0,0.0,0.0,-0.0159342475235462,60.0,-18.95231437683105,-0.0,-8.88710545154936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85772705078125,0.0,0.0,0.0001071156220859,293.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52545166015625,0.0,0.0,0.000112797904876,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605651855469,0.0,0.0,8.331215212820098e-05,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1137084960937,0.0,0.0,0.0001127979630837,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,0.0005350647261366,293.450927734375,294.1499938964844,268.19000244140625,267.8403015136719,269.3385009765625,268.2096862792969,292.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413116008043,2.2389002651834744e-08,0.0011412891326472,-0.0576254688203334,0.0,0.0,0.0,-0.0159119646996259,60.0,-18.945526123046875,-0.0,-8.88112268171426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,0.000107092433609,293.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,0.0001127734867623,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.849609375,0.0,0.0,8.329411502927542e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09918212890625,0.0,0.0,0.000112773537694,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115966796875,0.0,0.0,0.0005349488928914,293.4435729980469,294.1499938964844,268.1700134277344,267.8206787109375,269.31512451171875,268.18975830078125,292.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410641018301,2.2360087115202987e-08,0.0011410417500883,-0.0575500689446926,0.0,0.0,0.0,-0.0158976279199123,60.0,-18.94003868103028,-0.0,-8.87727509280012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,0.000107092433609,293.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,0.0001127734867623,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.849609375,0.0,0.0,8.329411502927542e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09918212890625,0.0,0.0,0.000112773537694,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115966796875,0.0,0.0,0.0005349488928914,293.4435729980469,294.1499938964844,268.1700134277344,267.8206787109375,269.31512451171875,268.18975830078125,292.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410641018301,2.2360087115202987e-08,0.0011410417500883,-0.0575500689446926,0.0,0.0,0.0,-0.0158976279199123,60.0,-18.94003868103028,-0.0,-8.87727509280012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358764648437,0.0,0.0,0.0001071414662874,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.512939453125,0.0,0.0,0.0001128251242334,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.838623046875,0.0,0.0,8.333224832313135e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0846862792969,0.0,0.0,0.0001128251751651,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50543212890625,0.0,0.0,0.0005351938307285,293.4361572265625,294.1499938964844,268.1499938964844,267.8010559082031,269.29180908203125,268.1697998046875,292.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.2421172474196292e-08,0.0011415637563914,-0.0577093586325645,0.0,0.0,0.0,-0.0159279089421033,60.0,-18.94636344909668,-0.0,-8.88540441223995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358764648437,0.0,0.0,0.0001071414662874,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.512939453125,0.0,0.0,0.0001128251242334,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.838623046875,0.0,0.0,8.333224832313135e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0846862792969,0.0,0.0,0.0001128251751651,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50543212890625,0.0,0.0,0.0005351938307285,293.4361572265625,294.1499938964844,268.1499938964844,267.8010559082031,269.29180908203125,268.1697998046875,292.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.2421172474196292e-08,0.0011415637563914,-0.0577093586325645,0.0,0.0,0.0,-0.0159279089421033,60.0,-18.94636344909668,-0.0,-8.88540441223995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.824951171875,0.0,0.0,0.0001072344821295,293.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065612792969,0.0,0.0,0.0001129230731748,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8276672363281,0.0,0.0,8.340460044564679e-05,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0702209472656,0.0,0.0,0.0001129231241066,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991760253906,0.0,0.0,0.0005356584442779,293.4286499023437,294.1499938964844,268.1300048828125,267.781982421875,269.2685546875,268.1497497558594,292.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425771517679,2.2537061994398755e-08,0.0011425545671954,-0.0580115467309951,0.0,0.0,0.0,-0.0159853603690862,60.0,-18.963356018066406,-0.0,-8.900836689917926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.824951171875,0.0,0.0,0.0001072344821295,293.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065612792969,0.0,0.0,0.0001129230731748,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8276672363281,0.0,0.0,8.340460044564679e-05,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0702209472656,0.0,0.0,0.0001129231241066,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991760253906,0.0,0.0,0.0005356584442779,293.4286499023437,294.1499938964844,268.1300048828125,267.781982421875,269.2685546875,268.1497497558594,292.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425771517679,2.2537061994398755e-08,0.0011425545671954,-0.0580115467309951,0.0,0.0,0.0,-0.0159853603690862,60.0,-18.963356018066406,-0.0,-8.900836689917926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,0.0001073322782758,293.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,0.0001130260570789,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166809082031,0.0,0.0,8.348066330654547e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,0.0001130261080106,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,0.0005361469811759,293.4210510253906,294.1499938964844,268.1099853515625,267.7640380859375,269.2453308105469,268.1296691894531,292.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436189524829,2.2658907639083736e-08,0.0011435962514951,-0.0583292506635189,0.0,0.0,0.0,-0.0160457640886306,60.0,-18.98426818847656,-0.0,-8.917076144143723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,0.0001073322782758,293.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,0.0001130260570789,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166809082031,0.0,0.0,8.348066330654547e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,0.0001130261080106,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,0.0005361469811759,293.4210510253906,294.1499938964844,268.1099853515625,267.7640380859375,269.2453308105469,268.1296691894531,292.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436189524829,2.2658907639083736e-08,0.0011435962514951,-0.0583292506635189,0.0,0.0,0.0,-0.0160457640886306,60.0,-18.98426818847656,-0.0,-8.917076144143723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8085327148437,0.0,0.0,0.000107382889837,293.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.0,0.0,0.0001130793534684,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111877441406,0.0,0.0,8.35200262372382e-05,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0486145019531,0.0,0.0,0.0001130794044001,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4896545410156,0.0,0.0,0.0005363997770473,293.417236328125,294.1499938964844,268.1000061035156,267.75543212890625,269.2337341308594,268.1195983886719,292.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721964754168773e-08,0.0011441353708505,-0.0584936626255512,0.0,0.0,0.0,-0.016077022999525,60.0,-18.99535179138184,-0.0,-8.925486838506914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80303955078125,0.0,0.0,0.0001074347965186,293.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936218261719,0.0,0.0,0.000113134017738,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056945800781,0.0,0.0,8.35604005260393e-05,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0414123535156,0.0,0.0,0.0001131340686697,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864196777344,0.0,0.0,0.0005366590921767,293.41339111328125,294.1499938964844,268.0899963378906,267.7470703125,269.2221374511719,268.10955810546875,292.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.2786641906691333e-08,0.0011446883436292,-0.0586622878909111,0.0,0.0,0.0,-0.0161090847104787,60.0,-19.00671768188477,-0.0,-8.934117090575455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7920837402344,0.0,0.0,0.00010754167306,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870300292969,0.0,0.0,0.0001132465549744,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.794677734375,0.0,0.0,8.364352106582373e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.0001132466059061,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0005371929146349,293.4056701660156,294.1499938964844,268.07000732421875,267.73101806640625,269.1990051269531,268.0894470214844,292.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458497028797,2.2919795839015933e-08,0.0011458267690613,-0.0590094402432441,0.0,0.0,0.0,-0.0161750949919223,60.0,-19.030075073242188,-0.0,-8.951897711995117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7920837402344,0.0,0.0,0.00010754167306,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870300292969,0.0,0.0,0.0001132465549744,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.794677734375,0.0,0.0,8.364352106582373e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0270690917969,0.0,0.0,0.0001132466059061,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0005371929146349,293.4056701660156,294.1499938964844,268.07000732421875,267.73101806640625,269.1990051269531,268.0894470214844,292.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458497028797,2.2919795839015933e-08,0.0011458267690613,-0.0590094402432441,0.0,0.0,0.0,-0.0161750949919223,60.0,-19.030075073242188,-0.0,-8.951897711995117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7810974121094,0.0,0.0,0.0001076526095857,293.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803771972656,0.0,0.0,0.0001133633850258,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7836608886719,0.0,0.0,8.372980664717034e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0001133634359575,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.0005377471097745,293.3978271484375,294.1499938964844,268.04998779296875,267.7158203125,269.1759338378906,268.0693359375,292.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470315512269,2.3058024822830703e-08,0.0011470085009932,-0.0593697950243949,0.0,0.0,0.0,-0.0162436198443174,60.0,-19.054258346557617,-0.0,-8.970375375838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7810974121094,0.0,0.0,0.0001076526095857,293.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803771972656,0.0,0.0,0.0001133633850258,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7836608886719,0.0,0.0,8.372980664717034e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0001133634359575,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.0005377471097745,293.3978271484375,294.1499938964844,268.04998779296875,267.7158203125,269.1759338378906,268.0693359375,292.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470315512269,2.3058024822830703e-08,0.0011470085009932,-0.0593697950243949,0.0,0.0,0.0,-0.0162436198443174,60.0,-19.054258346557617,-0.0,-8.970375375838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77008056640625,0.0,0.0,0.000107766893052,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736633300781,0.0,0.0,0.0001134837293648,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,8.381869702134281e-05,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984436035156,0.0,0.0,0.0001134837802965,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667663574219,0.0,0.0,0.000538317952305,293.3899230957031,294.1499938964844,268.0299987792969,267.7013854980469,269.1528625488281,268.0492248535156,292.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.3200415810720187e-08,0.0011482258560135,-0.0597409792244434,0.0,0.0,0.0,-0.0163142085075378,60.0,-19.079084396362305,-0.0,-8.989428579297964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77008056640625,0.0,0.0,0.000107766893052,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736633300781,0.0,0.0,0.0001134837293648,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,8.381869702134281e-05,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984436035156,0.0,0.0,0.0001134837802965,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4667663574219,0.0,0.0,0.000538317952305,293.3899230957031,294.1499938964844,268.0299987792969,267.7013854980469,269.1528625488281,268.0492248535156,292.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482491390779,2.3200415810720187e-08,0.0011482258560135,-0.0597409792244434,0.0,0.0,0.0,-0.0163142085075378,60.0,-19.079084396362305,-0.0,-8.989428579297964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0001078846107702,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46685791015625,0.0,0.0,0.0001136076898546,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76153564453125,0.0,0.0,8.39102576719597e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841613769531,0.0,0.0,0.0001136077407863,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,0.0005389059660956,293.3819580078125,294.1499938964844,268.010009765625,267.6876525878906,269.1298522949219,268.0290832519531,292.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114950328134,2.3347089594949463e-08,0.0011494798818603,-0.0601233020424842,0.0,0.0,0.0,-0.0163869205862283,60.0,-19.10459899902344,-0.0,-9.009076507027205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0001078846107702,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46685791015625,0.0,0.0,0.0001136076898546,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76153564453125,0.0,0.0,8.39102576719597e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841613769531,0.0,0.0,0.0001136077407863,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,0.0005389059660956,293.3819580078125,294.1499938964844,268.010009765625,267.6876525878906,269.1298522949219,268.0290832519531,292.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114950328134,2.3347089594949463e-08,0.0011494798818603,-0.0601233020424842,0.0,0.0,0.0,-0.0163869205862283,60.0,-19.10459899902344,-0.0,-9.009076507027205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7535400390625,0.0,0.0,0.0001079441790352,293.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,0.0001136704231612,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560119628906,0.0,0.0,8.39565836940892e-05,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97705078125,0.0,0.0,0.0001136704668169,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566955566406,0.0,0.0,0.0005392035236582,293.3779296875,294.1499938964844,268.0,267.6809997558594,269.11834716796875,268.01904296875,292.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501378612592,2.3421309336413287e-08,0.0011501144617795,-0.0603167563676834,0.0,0.0,0.0,-0.0164237134158611,60.0,-19.11751365661621,-0.0,-9.019026947498789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.0,0.0,0.0001080046786228,293.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599914550781,0.0,0.0,0.0001137341241701,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75048828125,0.0,0.0,8.400363731198013e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9699401855469,0.0,0.0,0.0001137341751018,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,0.0005395057378336,293.3739013671875,294.1499938964844,267.989990234375,267.67449951171875,269.1068725585937,268.00897216796875,292.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507824528962,2.349668548617956e-08,0.0011507589370012,-0.0605132207274436,0.0,0.0,0.0,-0.0164610799401998,60.0,-19.13058090209961,-0.0,-9.029137970628652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369689941406,0.0,0.0,0.0001081271766452,293.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,0.0001138631268986,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393798828125,0.0,0.0,8.409891597693786e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9557189941406,0.0,0.0,0.0001138631705543,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,0.0005401176167652,293.3657531738281,294.1499938964844,267.9700012207031,267.661865234375,269.0839233398437,267.98883056640625,292.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649318947605025e-08,0.0011520638363435,-0.0609110184013843,0.0,0.0,0.0,-0.016536746174097,60.0,-19.15703010559082,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369689941406,0.0,0.0,0.0001081271766452,293.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,0.0001138631268986,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393798828125,0.0,0.0,8.409891597693786e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9557189941406,0.0,0.0,0.0001138631705543,292.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,0.0005401176167652,293.3657531738281,294.1499938964844,267.9700012207031,267.661865234375,269.0839233398437,267.98883056640625,292.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520874686539,2.3649318947605025e-08,0.0011520638363435,-0.0609110184013843,0.0,0.0,0.0,-0.016536746174097,60.0,-19.15703010559082,-0.0,-9.04962931258524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,0.0001082516464521,293.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001139941959991,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.728271484375,0.0,0.0,8.419572259299457e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.0,0.0,0.0001139942396548,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.000540739390999,293.3575439453125,294.1499938964844,267.95001220703125,267.6496887207031,269.0610046386719,267.9687194824219,292.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534135555848,2.3804403781468864e-08,0.0011533896904438,-0.061315182596445,0.0,0.0,0.0,-0.0166136268526315,60.0,-19.18389320373535,-0.0,-9.07047308373876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72589111328125,0.0,0.0,0.0001082516464521,293.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460144042969,0.0,0.0,0.0001139941959991,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.728271484375,0.0,0.0,8.419572259299457e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.0,0.0,0.0001139942396548,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.000540739390999,293.3575439453125,294.1499938964844,267.95001220703125,267.6496887207031,269.0610046386719,267.9687194824219,292.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534135555848,2.3804403781468864e-08,0.0011533896904438,-0.061315182596445,0.0,0.0,0.0,-0.0166136268526315,60.0,-19.18389320373535,-0.0,-9.07047308373876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7148132324219,0.0,0.0,0.0001083775860024,293.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389038085937,0.0,0.0,0.0001141268148785,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171325683594,0.0,0.0,8.429367881035432e-05,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273376464844,0.0,0.0,0.0001141268585342,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,0.0005413684411905,293.3492431640625,294.1499938964844,267.92999267578125,267.63787841796875,269.0381164550781,267.9485778808594,292.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3961320039234124e-08,0.0011547312606126,-0.0617240890860557,0.0,0.0,0.0,-0.0166914165019989,60.0,-19.2110652923584,-0.0,-9.091588282217344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7148132324219,0.0,0.0,0.0001083775860024,293.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389038085937,0.0,0.0,0.0001141268148785,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171325683594,0.0,0.0,8.429367881035432e-05,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273376464844,0.0,0.0,0.0001141268585342,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,0.0005413684411905,293.3492431640625,294.1499938964844,267.92999267578125,267.63787841796875,269.0381164550781,267.9485778808594,292.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.3961320039234124e-08,0.0011547312606126,-0.0617240890860557,0.0,0.0,0.0,-0.0166914165019989,60.0,-19.2110652923584,-0.0,-9.091588282217344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,0.0001085047333617,293.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0001142607143265,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,8.43925736262463e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,0.0001142607579822,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,0.0005420036031864,293.34088134765625,294.1499938964844,267.9100036621094,267.6263427734375,269.0152893066406,267.928466796875,292.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561098508536,2.41197515293834e-08,0.001156085752882,-0.0621369108557701,0.0,0.0,0.0,-0.0167699567973613,60.0,-19.23850440979004,-0.0,-9.112931564914106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70367431640625,0.0,0.0,0.0001085047333617,293.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317321777344,0.0,0.0,0.0001142607143265,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,8.43925736262463e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,0.0001142607579822,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,0.0005420036031864,293.34088134765625,294.1499938964844,267.9100036621094,267.6263427734375,269.0152893066406,267.928466796875,292.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561098508536,2.41197515293834e-08,0.001156085752882,-0.0621369108557701,0.0,0.0,0.0,-0.0167699567973613,60.0,-19.23850440979004,-0.0,-9.112931564914106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981201171875,0.0,0.0,0.0001085685871657,293.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,0.0001143279441748,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7004089355469,0.0,0.0,8.44422320369631e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060974121094,0.0,0.0,0.0001143279951065,292.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0005423225811682,293.3366394042969,294.1499938964844,267.8999938964844,267.62066650390625,269.0038757324219,267.9183959960937,292.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-19.252290725708008,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,0.0001086326228687,293.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.00011439537775,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69482421875,0.0,0.0,8.449203596683219e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8990478515625,0.0,0.0,0.0001143954286817,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41827392578125,0.0,0.0,0.0005426424322649,293.3324279785156,294.1499938964844,267.8900146484375,267.61505126953125,268.9924621582031,267.9083251953125,292.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489497154951,60.0,-19.266117095947266,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.681396484375,0.0,0.0,0.0001087609489331,293.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41717529296875,0.0,0.0,0.0001145305141108,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,8.459184755338356e-05,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849182128906,0.0,0.0,0.0001145305577665,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110412597656,0.0,0.0,0.0005432834732346,293.3238830566406,294.1499938964844,267.8699951171875,267.6038513183594,268.9696960449219,267.8882141113281,292.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438987722419373e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282145798206,60.0,-19.293853759765625,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.681396484375,0.0,0.0,0.0001087609489331,293.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41717529296875,0.0,0.0,0.0001145305141108,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,8.459184755338356e-05,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8849182128906,0.0,0.0,0.0001145305577665,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110412597656,0.0,0.0,0.0005432834732346,293.3238830566406,294.1499938964844,267.8699951171875,267.6038513183594,268.9696960449219,267.8882141113281,292.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438987722419373e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282145798206,60.0,-19.293853759765625,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67022705078125,0.0,0.0,0.0001088893550331,293.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097900390625,0.0,0.0,0.000114665737783,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67242431640625,0.0,0.0,8.469172462355345e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708190917969,0.0,0.0,0.0001146657814388,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037170410156,0.0,0.0,0.0005439248634502,293.3152770996094,294.1499938964844,267.8500061035156,267.5927429199219,268.9469299316406,267.8681030273437,292.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-19.321643829345703,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
