time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862200,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67022705078125,0.0,0.0,0.0001088893550331,293.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097900390625,0.0,0.0,0.000114665737783,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67242431640625,0.0,0.0,8.469172462355345e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708190917969,0.0,0.0,0.0001146657814388,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037170410156,0.0,0.0,0.0005439248634502,293.3152770996094,294.1499938964844,267.8500061035156,267.5927429199219,268.9469299316406,267.8681030273437,292.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-19.321643829345703,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65899658203125,0.0,0.0,0.0001090174991986,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0001148006776929,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,8.479139069095254e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.85675048828125,0.0,0.0,0.0001148007213487,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,0.0005445649730972,293.3066101074219,294.1499938964844,267.8299865722656,267.58160400390625,268.9242248535156,267.84796142578125,292.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-19.349428176879883,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65899658203125,0.0,0.0,0.0001090174991986,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0001148006776929,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,8.479139069095254e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.85675048828125,0.0,0.0,0.0001148007213487,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,0.0005445649730972,293.3066101074219,294.1499938964844,267.8299865722656,267.58160400390625,268.9242248535156,267.84796142578125,292.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-19.349428176879883,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477966308594,0.0,0.0,0.0001091450394596,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001149349773186,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,8.48905838211067e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426818847656,0.0,0.0,0.0001149350209743,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0005452020559459,293.2978515625,294.1499938964844,267.8099975585937,267.5703430175781,268.9015197753906,267.8278503417969,292.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-19.37714576721192,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477966308594,0.0,0.0,0.0001091450394596,292.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001149349773186,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,8.48905838211067e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426818847656,0.0,0.0,0.0001149350209743,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0005452020559459,293.2978515625,294.1499938964844,267.8099975585937,267.5703430175781,268.9015197753906,267.8278503417969,292.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917566676663228e-08,0.0011629066430032,-0.0642152950167656,0.0,0.0,0.0,-0.0171654615551233,60.0,-19.37714576721192,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421813964844,0.0,0.0,0.0001092085076379,292.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0001150018215412,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,8.493995119351894e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356628417969,0.0,0.0,0.000115001857921,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0005455191130749,293.29345703125,294.1499938964844,267.79998779296875,267.5646667480469,268.89019775390625,267.8177795410156,292.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636078124865,2.499665363586701e-08,0.0011635827831923,-0.0644212812185287,0.0,0.0,0.0,-0.0172046683728694,60.0,-19.39096069335937,-0.0,-9.231518305341525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.63653564453125,0.0,0.0,0.000109271670226,292.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,0.0001150683310697,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.638671875,0.0,0.0,8.49890784593299e-05,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82861328125,0.0,0.0,0.0001150683674495,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0005458345985971,293.2890319824219,294.1499938964844,267.7900085449219,267.5589294433594,268.8788452148437,267.8077392578125,292.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642806930467,2.5075351572922955e-08,0.0011642556637525,-0.0646262466907501,0.0,0.0,0.0,-0.0172436814755201,60.0,-19.404735565185547,-0.0,-9.242198473202737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252746582031,0.0,0.0,0.0001093968894565,292.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0001152001932496,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273498535156,0.0,0.0,8.508646715199575e-05,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,0.0001152002296294,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738098144531,0.0,0.0,0.0005464600981213,293.2801208496094,294.1499938964844,267.7699890136719,267.5472717285156,268.8562316894531,267.7876281738281,292.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656148126348,2.5231376099554843e-08,0.00116558955051,-0.0650325790047645,0.0,0.0,0.0,-0.0173210278153419,60.0,-19.432113647460938,-0.0,-9.26339041029678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252746582031,0.0,0.0,0.0001093968894565,292.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0001152001932496,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273498535156,0.0,0.0,8.508646715199575e-05,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146057128906,0.0,0.0,0.0001152002296294,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3738098144531,0.0,0.0,0.0005464600981213,293.2801208496094,294.1499938964844,267.7699890136719,267.5472717285156,268.8562316894531,267.7876281738281,292.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656148126348,2.5231376099554843e-08,0.00116558955051,-0.0650325790047645,0.0,0.0,0.0,-0.0173210278153419,60.0,-19.432113647460938,-0.0,-9.26339041029678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,0.000109520740807,292.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001153306147898,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61602783203125,0.0,0.0,8.518279355484992e-05,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0001153306511696,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0005470787873491,293.2711486816406,294.1499938964844,267.75,267.5352783203125,268.8336181640625,267.7675170898437,292.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.5385697099977733e-08,0.0011669090017676,-0.0654344484210014,0.0,0.0,0.0,-0.0173975322395563,60.0,-19.45928001403809,-0.0,-9.28437557945472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6139831542969,0.0,0.0,0.000109520740807,292.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001153306147898,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61602783203125,0.0,0.0,8.518279355484992e-05,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0001153306511696,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0005470787873491,293.2711486816406,294.1499938964844,267.75,267.5352783203125,268.8336181640625,267.7675170898437,292.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.5385697099977733e-08,0.0011669090017676,-0.0654344484210014,0.0,0.0,0.0,-0.0173975322395563,60.0,-19.45928001403809,-0.0,-9.28437557945472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026611328125,0.0,0.0,0.0001096424093702,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.0001154587371274,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047058105469,0.0,0.0,8.52774319355376e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865600585937,0.0,0.0,0.0001154587735072,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0005476865335367,293.2621154785156,294.1499938964844,267.7300109863281,267.5229187011719,268.81103515625,267.7474060058594,292.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168230548501,2.5537300274436348e-08,0.0011682050535455,-0.0658292025327682,0.0,0.0,0.0,-0.0174726862460374,60.0,-19.4860897064209,-0.0,-9.30501329321487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026611328125,0.0,0.0,0.0001096424093702,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36395263671875,0.0,0.0,0.0001154587371274,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047058105469,0.0,0.0,8.52774319355376e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865600585937,0.0,0.0,0.0001154587735072,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0005476865335367,293.2621154785156,294.1499938964844,267.7300109863281,267.5229187011719,268.81103515625,267.7474060058594,292.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168230548501,2.5537300274436348e-08,0.0011682050535455,-0.0658292025327682,0.0,0.0,0.0,-0.0174726862460374,60.0,-19.4860897064209,-0.0,-9.30501329321487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5913391113281,0.0,0.0,0.0001097621061489,292.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001155847858171,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,8.537052781321108e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,0.0001155848221969,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0005482844426296,293.25299072265625,294.1499938964844,267.7099914550781,267.5100402832031,268.7884826660156,267.727294921875,292.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695058783516,2.5686444971029232e-08,0.0011694801505655,-0.0662175267934799,0.0,0.0,0.0,-0.017546622082591,60.0,-19.512571334838867,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5913391113281,0.0,0.0,0.0001097621061489,292.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001155847858171,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,8.537052781321108e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,0.0001155848221969,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0005482844426296,293.25299072265625,294.1499938964844,267.7099914550781,267.5100402832031,268.7884826660156,267.727294921875,292.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695058783516,2.5686444971029232e-08,0.0011694801505655,-0.0662175267934799,0.0,0.0,0.0,-0.017546622082591,60.0,-19.512571334838867,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856628417969,0.0,0.0,0.0001098209104384,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0001156467042164,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.587646484375,0.0,0.0,8.541626448277384e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655639648437,0.0,0.0,0.0001156467478722,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,0.0005485781584866,293.2484130859375,294.1499938964844,267.70001220703125,267.50341796875,268.7772216796875,267.7172546386719,292.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701323091983,2.575971436158397e-08,0.0011701065814122,-0.0664082840085029,0.0,0.0,0.0,-0.017582943663001,60.0,-19.5256404876709,-0.0,-9.335332862292489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799560546875,0.0,0.0,0.0001098790307878,292.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0001157079095719,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819396972656,0.0,0.0,8.546147000743076e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585754394531,0.0,0.0,0.0001157079459517,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0005488684982992,293.2438049316406,294.1499938964844,267.69000244140625,267.49664306640625,268.7659606933594,267.7071838378906,292.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707515222951,2.5832132877212644e-08,0.0011707256780937,-0.0665968284010887,0.0,0.0,0.0,-0.0176188461482524,60.0,-19.538593292236328,-0.0,-9.34521509066144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685729980469,0.0,0.0,0.000109992986836,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001158279119408,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,8.555009844712913e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445983886719,0.0,0.0,0.0001158279483206,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0005494377110153,293.23455810546875,294.1499938964844,267.6700134277344,267.4826354980469,268.74346923828125,267.6871032714844,292.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719656176865,2.5974124184813263e-08,0.0011719396570697,-0.0669664666056633,0.0,0.0,0.0,-0.0176892355084419,60.0,-19.56414031982422,-0.0,-9.364607223005805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685729980469,0.0,0.0,0.000109992986836,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001158279119408,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,8.555009844712913e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445983886719,0.0,0.0,0.0001158279483206,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0005494377110153,293.23455810546875,294.1499938964844,267.6700134277344,267.4826354980469,268.74346923828125,267.6871032714844,292.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719656176865,2.5974124184813263e-08,0.0011719396570697,-0.0669664666056633,0.0,0.0,0.0,-0.0176892355084419,60.0,-19.56414031982422,-0.0,-9.364607223005805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0001101036832551,292.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0001159444800578,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,8.563620212953538e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73065185546875,0.0,0.0,0.0001159445164375,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.000549990683794,293.2252197265625,294.1499938964844,267.6499938964844,267.4679260253906,268.72100830078125,267.6669921875,292.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.6112056517035853e-08,0.0011731188278645,-0.0673255249857902,0.0,0.0,0.0,-0.0177576132118701,60.0,-19.589120864868164,-0.0,-9.383464316670145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0001101036832551,292.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0001159444800578,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,8.563620212953538e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73065185546875,0.0,0.0,0.0001159445164375,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.000549990683794,293.2252197265625,294.1499938964844,267.6499938964844,267.4679260253906,268.72100830078125,267.6669921875,292.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.6112056517035853e-08,0.0011731188278645,-0.0673255249857902,0.0,0.0,0.0,-0.0177576132118701,60.0,-19.589120864868164,-0.0,-9.383464316670145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457458496094,0.0,0.0,0.000110210479761,292.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001160569445346,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,8.57192644616589e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167053222656,0.0,0.0,0.0001160569809144,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0005505241570062,293.2158203125,294.1499938964844,267.6300048828125,267.45245361328125,268.6985778808594,267.6469116210937,292.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742827482521,2.6245123407875333e-08,0.0011742565548047,-0.06767188757658,0.0,0.0,0.0,-0.0178235787898302,60.0,-19.61344718933105,-0.0,-9.401674105902202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457458496094,0.0,0.0,0.000110210479761,292.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001160569445346,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,8.57192644616589e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167053222656,0.0,0.0,0.0001160569809144,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0005505241570062,293.2158203125,294.1499938964844,267.6300048828125,267.45245361328125,268.6985778808594,267.6469116210937,292.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742827482521,2.6245123407875333e-08,0.0011742565548047,-0.06767188757658,0.0,0.0,0.0,-0.0178235787898302,60.0,-19.61344718933105,-0.0,-9.401674105902202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,0.0001103135145967,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001161654436145,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361328125,0.0,0.0,8.579940185882151e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,0.0001161654799943,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.000551038829144,293.20635986328125,294.1499938964844,267.6099853515625,267.4361267089844,268.6761779785156,267.6268310546875,292.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753805447369,2.6373509598442986e-08,0.0011753541184589,-0.068006046116352,0.0,0.0,0.0,-0.0178872253745794,60.0,-19.637104034423828,-0.0,-9.419260038612265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,0.0001103135145967,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001161654436145,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361328125,0.0,0.0,8.579940185882151e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,0.0001161654799943,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.000551038829144,293.20635986328125,294.1499938964844,267.6099853515625,267.4361267089844,268.6761779785156,267.6268310546875,292.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753805447369,2.6373509598442986e-08,0.0011753541184589,-0.068006046116352,0.0,0.0,0.0,-0.0178872253745794,60.0,-19.637104034423828,-0.0,-9.419260038612265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,0.0001103632603189,292.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001162178305094,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303955078125,0.0,0.0,8.583808812545612e-05,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.0001162178668892,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0005512873176485,293.2015991210937,294.1499938964844,267.6000061035156,267.4276123046875,268.6649780273437,267.61676025390625,292.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759104672819,2.643549201764017e-08,0.0011758840410038,-0.0681673660874366,0.0,0.0,0.0,-0.0179179515689611,60.0,-19.64862632751465,-0.0,-9.427755998103748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5228271484375,0.0,0.0,0.0001104119437513,292.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0001162690969067,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.524658203125,0.0,0.0,8.587595948483795e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,0.0001162691332865,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0005515305092558,293.1968078613281,294.1499938964844,267.5899963378906,267.4188842773437,268.65380859375,267.6067199707031,292.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764290975406,2.649615105099201e-08,0.0011764025548473,-0.0683252364397049,0.0,0.0,0.0,-0.0179480221122503,60.0,-19.65996551513672,-0.0,-9.436074321911293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,0.0001105056799133,292.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001163678025477,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131225585937,0.0,0.0,8.594886458013207e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749267578125,0.0,0.0,0.0001163678389275,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0005519987316802,293.1872253417969,294.1499938964844,267.57000732421875,267.40069580078125,268.6314697265625,267.5866394042969,292.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774278245866,2.6612948289539418e-08,0.0011774011654779,-0.068629190325737,0.0,0.0,0.0,-0.0180059224367141,60.0,-19.68205070495605,-0.0,-9.452101323859097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,0.0001105056799133,292.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001163678025477,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131225585937,0.0,0.0,8.594886458013207e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749267578125,0.0,0.0,0.0001163678389275,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0005519987316802,293.1872253417969,294.1499938964844,267.57000732421875,267.40069580078125,268.6314697265625,267.5866394042969,292.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774278245866,2.6612948289539418e-08,0.0011774011654779,-0.068629190325737,0.0,0.0,0.0,-0.0180059224367141,60.0,-19.68205070495605,-0.0,-9.452101323859097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997863769531,0.0,0.0,0.0001105935516534,292.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,0.0001164603381766,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,8.601720765000209e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.0001164603745564,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0005524376756511,293.17755126953125,294.1499938964844,267.54998779296875,267.38140869140625,268.6091613769531,267.5667724609375,292.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783640366047,2.6722439372406374e-08,0.0011783372610807,-0.0689141154289245,0.0,0.0,0.0,-0.0180602017790079,60.0,-19.702985763549805,-0.0,-9.467137829233253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997863769531,0.0,0.0,0.0001105935516534,292.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,0.0001164603381766,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,8.601720765000209e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.0001164603745564,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28564453125,0.0,0.0,0.0005524376756511,293.17755126953125,294.1499938964844,267.54998779296875,267.38140869140625,268.6091613769531,267.5667724609375,292.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783640366047,2.6722439372406374e-08,0.0011783372610807,-0.0689141154289245,0.0,0.0,0.0,-0.0180602017790079,60.0,-19.702985763549805,-0.0,-9.467137829233253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471127445649235e-20,1.2471146024901275e-20,-1.9102470198128928e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
