time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004771556996274,292.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0005024679121561,292.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000371121102944,292.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0005024679121561,293.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0023834914900362,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.5135803222656,282.5307312011719,293.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050848820246756,2.22211991030008e-08,0.0050848596729338,-0.0532605275511741,0.0,0.0,0.0,-0.0358255989849567,60.0,-297.2611694335937,-0.0,-1.7622918448978453e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004771556996274,292.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0005024679121561,292.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000371121102944,292.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0005024679121561,293.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0023834914900362,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.5135803222656,282.5307312011719,293.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050848820246756,2.22211991030008e-08,0.0050848596729338,-0.0532605275511741,0.0,0.0,0.0,-0.0358255989849567,60.0,-297.2611694335937,-0.0,-1.7622918448978453e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001055704851751,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001111708043026,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.21103822090663e-05,292.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001111708043026,293.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005273464485071,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.0775756835937,275.269775390625,293.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248418595641,2.0327494354432932e-08,0.0011248216032981,-0.0522462204098701,0.0,0.0,0.0,-0.0148958638310432,60.0,-60.0914421081543,-0.0,-8.626654590671023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001055704851751,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001111708043026,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.21103822090663e-05,292.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001111708043026,293.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005273464485071,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.0775756835937,275.269775390625,293.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248418595641,2.0327494354432932e-08,0.0011248216032981,-0.0522462204098701,0.0,0.0,0.0,-0.0148958638310432,60.0,-60.0914421081543,-0.0,-8.626654590671023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001054831664077,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001110788507503,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.20424611447379e-05,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001110788507503,292.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005269102402962,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,284.9303894042969,273.4662780761719,293.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239111190661,2.0351642149307736e-08,0.0011238907463848,-0.0523103773593902,0.0,0.0,0.0,-0.0149020729586482,60.0,-33.022499084472656,-0.0,-8.612389024165169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.000105514198367,292.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001111115270759,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.206659549614415e-05,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001111115270759,292.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005270652472972,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,284.78466796875,272.3222351074219,293.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242416221648,2.039269730857996e-08,0.0011242212494835,-0.0524175465106964,0.0,0.0,0.0,-0.0149223208427429,60.0,-23.15712547302246,-0.0,-8.61745661495661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001056167602655,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001112195386667,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.214636909542605e-05,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001112195386667,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005275775911286,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,284.49737548828125,271.13555908203125,293.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253342963755,2.0520548815738948e-08,0.0011253138072788,-0.052751213312149,0.0,0.0,0.0,-0.0149856992065906,60.0,-18.248422622680664,-0.0,-8.634217607550455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001056167602655,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001112195386667,292.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.214636909542605e-05,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001112195386667,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005275775911286,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,284.49737548828125,271.13555908203125,293.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253342963755,2.0520548815738948e-08,0.0011253138072788,-0.052751213312149,0.0,0.0,0.0,-0.0149856992065906,60.0,-18.248422622680664,-0.0,-8.634217607550455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001057635527104,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001113741163862,292.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.226054342230782e-05,292.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001113741163862,292.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005283108330331,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,284.2154846191406,270.6591186523437,293.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268981033936,2.070345317406464e-08,0.0011268774978816,-0.0532285273075103,0.0,0.0,0.0,-0.01507637090981,60.0,-17.610790252685547,-0.0,-8.658233952019145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001057635527104,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001113741163862,292.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.226054342230782e-05,292.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001113741163862,292.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005283108330331,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,284.2154846191406,270.6591186523437,293.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268981033936,2.070345317406464e-08,0.0011268774978816,-0.0532285273075103,0.0,0.0,0.0,-0.01507637090981,60.0,-17.610790252685547,-0.0,-8.658233952019145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001059485730365,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001115689519792,292.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.240444731200114e-05,292.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001115689519792,292.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005292350542731,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,283.93878173828125,270.47088623046875,293.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288693640381,2.093399409375252e-08,0.0011288484092801,-0.0538301020860672,0.0,0.0,0.0,-0.015190658159554,60.0,-17.551027297973633,-0.0,-8.688552100011293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001059485730365,292.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001115689519792,292.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.240444731200114e-05,292.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001115689519792,292.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005292350542731,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,283.93878173828125,270.47088623046875,293.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288693640381,2.093399409375252e-08,0.0011288484092801,-0.0538301020860672,0.0,0.0,0.0,-0.015190658159554,60.0,-17.551027297973633,-0.0,-8.688552100011293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001061655566445,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001117974461521,292.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.257321314886212e-05,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001117974461521,292.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.000530318939127,293.14703369140625,294.1499938964844,270.3500061035156,269.6131286621094,283.6671142578125,270.3968505859375,293.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311811394989,2.1204364486493432e-08,0.0011311599519103,-0.0545355379581451,0.0,0.0,0.0,-0.0153246903792023,60.0,-17.56496810913086,-0.0,-8.724176581154097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001061655566445,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001117974461521,292.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.257321314886212e-05,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001117974461521,292.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.000530318939127,293.14703369140625,294.1499938964844,270.3500061035156,269.6131286621094,283.6671142578125,270.3968505859375,293.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311811394989,2.1204364486493432e-08,0.0011311599519103,-0.0545355379581451,0.0,0.0,0.0,-0.0153246903792023,60.0,-17.56496810913086,-0.0,-8.724176581154097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001062840092345,291.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001119221778935,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,8.266534132417291e-05,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001119221778935,292.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005309106200002,293.1470031738281,294.1499938964844,270.3500061035156,269.6131286621094,283.5331115722656,270.3790283203125,293.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324431980028,2.13519619762792e-08,0.0011324217775836,-0.0549206063151359,0.0,0.0,0.0,-0.015397859737277,60.0,-17.577529907226562,-0.0,-8.74365468916949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001064079915522,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.000112052737677,292.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.276176959043369e-05,292.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.000112052737677,292.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005315299495123,293.14697265625,294.1499938964844,270.3500061035156,269.6131286621094,283.4002990722656,270.367919921875,293.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337641626596,2.1506451730601842e-08,0.0011337426258251,-0.0553236342966556,0.0,0.0,0.0,-0.0154744461178779,60.0,-17.591594696044922,-0.0,-8.764065739796933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001066691838786,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001123277834267,292.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,8.29649216029793e-05,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001123277834267,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005328346742317,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,283.13818359375,270.3567199707031,293.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365469545125,2.183190694893256e-08,0.0011365251848474,-0.0561725720763206,0.0,0.0,0.0,-0.015635784715414,60.0,-17.622446060180664,-0.0,-8.80714239315239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001066691838786,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001123277834267,292.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,8.29649216029793e-05,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001123277834267,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005328346742317,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,283.13818359375,270.3567199707031,293.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365469545125,2.183190694893256e-08,0.0011365251848474,-0.0561725720763206,0.0,0.0,0.0,-0.015635784715414,60.0,-17.622446060180664,-0.0,-8.80714239315239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001069423306034,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.000112615423859,292.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,8.317737228935584e-05,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000112615423859,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005341990618035,293.1468200683594,294.1499938964844,270.3500061035156,269.6131286621094,282.8807067871094,270.3525085449219,293.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394573375582,2.2172267577502683e-08,0.0011394351022318,-0.0570602715015411,0.0,0.0,0.0,-0.0158045142889022,60.0,-17.65555763244629,-0.0,-8.852304489437304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001069423306034,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.000112615423859,292.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,8.317737228935584e-05,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000112615423859,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005341990618035,293.1468200683594,294.1499938964844,270.3500061035156,269.6131286621094,282.8807067871094,270.3525085449219,293.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394573375582,2.2172267577502683e-08,0.0011394351022318,-0.0570602715015411,0.0,0.0,0.0,-0.0158045142889022,60.0,-17.65555763244629,-0.0,-8.852304489437304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001072207305696,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001129085940192,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,8.339390478795394e-05,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001129085940192,292.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000535589759238,293.1466979980469,294.1499938964844,270.3500061035156,269.6131286621094,282.6277770996094,270.3509216308594,293.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142423483543,2.251917052831232e-08,0.0011424010153859,-0.0579648949205875,0.0,0.0,0.0,-0.0159764867275953,60.0,-17.68979263305664,-0.0,-8.898453529582184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001072207305696,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001129085940192,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,8.339390478795394e-05,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001129085940192,292.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000535589759238,293.1466979980469,294.1499938964844,270.3500061035156,269.6131286621094,282.6277770996094,270.3509216308594,293.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142423483543,2.251917052831232e-08,0.0011424010153859,-0.0579648949205875,0.0,0.0,0.0,-0.0159764867275953,60.0,-17.68979263305664,-0.0,-8.898453529582184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001074979372788,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001132005054387,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,8.360950596397743e-05,292.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001132005054387,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005369744612835,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,282.3793029785156,270.3503112792969,293.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453770566731,2.286458844480421e-08,0.00114535423927,-0.0588655099272728,0.0,0.0,0.0,-0.0161477252840995,60.0,-17.724145889282227,-0.0,-8.9445236994834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001074979372788,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001132005054387,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,8.360950596397743e-05,292.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001132005054387,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005369744612835,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,282.3793029785156,270.3503112792969,293.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453770566731,2.286458844480421e-08,0.00114535423927,-0.0588655099272728,0.0,0.0,0.0,-0.0161477252840995,60.0,-17.724145889282227,-0.0,-8.9445236994834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001076342159649,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001133440091507,292.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,8.371550211450085e-05,292.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001133440091507,292.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0005376551998779,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,282.2567443847656,270.3501892089844,293.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468291049823,2.3034397500509843e-08,0.0011468060547485,-0.0593082010746002,0.0,0.0,0.0,-0.0162319038063287,60.0,-17.74106788635254,-0.0,-8.967215592292632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001077680281014,291.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001134849226218,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,8.381957741221413e-05,292.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001134849226218,292.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005383235984481,293.1463317871094,294.1499938964844,270.3500061035156,269.6131286621094,282.13525390625,270.3501281738281,293.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482548434287,2.3201137011596984e-08,0.0011482315603643,-0.0597428604960441,0.0,0.0,0.0,-0.0163145642727613,60.0,-17.75766944885254,-0.0,-8.989525213110029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001080258443835,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001137564177042,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,8.402010280406103e-05,292.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001137564177042,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005396115011535,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,281.8955993652344,270.3500366210937,292.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510018957778,2.3522403580500395e-08,0.0011509783798828,-0.0605802498757839,0.0,0.0,0.0,-0.0164738278836011,60.0,-17.789508819580078,-0.0,-9.03258907669624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001080258443835,291.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001137564177042,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,8.402010280406103e-05,292.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001137564177042,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0005396115011535,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,281.8955993652344,270.3500366210937,292.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510018957778,2.3522403580500395e-08,0.0011509783798828,-0.0605802498757839,0.0,0.0,0.0,-0.0164738278836011,60.0,-17.789508819580078,-0.0,-9.03258907669624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001082673261407,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001140107124228,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.420792437391356e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001140107124228,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0005408177385106,293.14581298828125,294.1499938964844,270.3500061035156,269.6131286621094,281.6602478027344,270.3500061035156,292.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535747908055,2.3823305994596922e-08,0.0011535510420799,-0.0613644421100616,0.0,0.0,0.0,-0.0166229959577322,60.0,-17.818944931030273,-0.0,-9.073015405647312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001082673261407,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001140107124228,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.420792437391356e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001140107124228,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0005408177385106,293.14581298828125,294.1499938964844,270.3500061035156,269.6131286621094,281.6602478027344,270.3500061035156,292.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535747908055,2.3823305994596922e-08,0.0011535510420799,-0.0613644421100616,0.0,0.0,0.0,-0.0166229959577322,60.0,-17.818944931030273,-0.0,-9.073015405647312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001084897157852,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001142448963946,292.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.438088843831792e-05,292.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001142448963946,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0005419285735115,293.1454772949219,294.1499938964844,270.3500061035156,269.6131286621094,281.42919921875,270.3500061035156,292.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155944308266,2.4100421214257043e-08,0.0011559202102944,-0.0620865449309349,0.0,0.0,0.0,-0.0167603716254234,60.0,-17.845443725585938,-0.0,-9.11032671524481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001084897157852,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001142448963946,292.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,8.438088843831792e-05,292.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001142448963946,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0005419285735115,293.1454772949219,294.1499938964844,270.3500061035156,269.6131286621094,281.42919921875,270.3500061035156,292.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155944308266,2.4100421214257043e-08,0.0011559202102944,-0.0620865449309349,0.0,0.0,0.0,-0.0167603716254234,60.0,-17.845443725585938,-0.0,-9.11032671524481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.000108691798232,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.000114457696327,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,8.453806367469952e-05,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000114457696327,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005429380107671,293.14508056640625,294.1499938964844,270.3500061035156,269.6131286621094,281.20245361328125,270.3500061035156,292.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580975260585,2.435223045438306e-08,0.0011580731952562,-0.0627426207065582,0.0,0.0,0.0,-0.0168852042406797,60.0,-17.868698120117188,-0.0,-9.144296342356029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.000108691798232,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.000114457696327,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,8.453806367469952e-05,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.000114457696327,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005429380107671,293.14508056640625,294.1499938964844,270.3500061035156,269.6131286621094,281.20245361328125,270.3500061035156,292.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580975260585,2.435223045438306e-08,0.0011580731952562,-0.0627426207065582,0.0,0.0,0.0,-0.0168852042406797,60.0,-17.868698120117188,-0.0,-9.144296342356029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001087852870114,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001145561473094,292.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,8.461077959509566e-05,292.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001145561473094,292.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0005434050108306,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,281.0906982421875,270.3500061035156,292.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590935755521,2.4468725712267773e-08,0.0011590691283345,-0.0630461201071739,0.0,0.0,0.0,-0.0169429536908864,60.0,-17.87907600402832,-0.0,-9.160033442867645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001088739882106,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001146495487773,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,8.467977022519335e-05,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001146495487773,292.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0005438480875454,293.1446533203125,294.1499938964844,270.3500061035156,269.6131286621094,280.97998046875,270.3500061035156,292.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116003875155,2.457925241117209e-08,0.0011600141879171,-0.0633340552449226,0.0,0.0,0.0,-0.0169977471232414,60.0,-17.888643264770508,-0.0,-9.174976867143417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001090383084374,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001148225928773,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,8.480757242068648e-05,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001148225928773,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0005446689319796,293.1441345214844,294.1499938964844,270.3500061035156,269.6131286621094,280.76171875,270.3500061035156,292.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617895215749,2.4784009511336084e-08,0.0011617647251114,-0.0638674274086952,0.0,0.0,0.0,-0.0170992519706487,60.0,-17.905513763427734,-0.0,-9.202691586551737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001090383084374,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001148225928773,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,8.480757242068648e-05,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001148225928773,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0005446689319796,293.1441345214844,294.1499938964844,270.3500061035156,269.6131286621094,280.76171875,270.3500061035156,292.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617895215749,2.4784009511336084e-08,0.0011617647251114,-0.0638674274086952,0.0,0.0,0.0,-0.0170992519706487,60.0,-17.905513763427734,-0.0,-9.202691586551737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001091881567845,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.00011498038657,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.492412598570809e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.00011498038657,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.000545417482499,293.1435546875,294.1499938964844,270.3500061035156,269.6131286621094,280.5476379394531,270.3500061035156,292.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633861577138,2.4970733036866484e-08,0.0011633611284196,-0.06435377150774,0.0,0.0,0.0,-0.0171918179839849,60.0,-17.91973114013672,-0.0,-9.228002539884984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001091881567845,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.00011498038657,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.492412598570809e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.00011498038657,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.000545417482499,293.1435546875,294.1499938964844,270.3500061035156,269.6131286621094,280.5476379394531,270.3500061035156,292.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633861577138,2.4970733036866484e-08,0.0011633611284196,-0.06435377150774,0.0,0.0,0.0,-0.0171918179839849,60.0,-17.91973114013672,-0.0,-9.228002539884984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
