time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001093278187909,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001151274555013,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,8.503274875693023e-05,292.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001151274555013,292.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000546115101315,293.1429443359375,294.1499938964844,270.3500061035156,269.6131286621094,280.3376770019531,270.3500061035156,292.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648741783574,2.5144757387352e-08,0.0011648490326479,-0.0648069977760315,0.0,0.0,0.0,-0.0172780882567167,60.0,-17.931930541992188,-0.0,-9.25162240150712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001093278187909,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001151274555013,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,8.503274875693023e-05,292.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001151274555013,292.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000546115101315,293.1429443359375,294.1499938964844,270.3500061035156,269.6131286621094,280.3376770019531,270.3500061035156,292.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648741783574,2.5144757387352e-08,0.0011648490326479,-0.0648069977760315,0.0,0.0,0.0,-0.0172780882567167,60.0,-17.931930541992188,-0.0,-9.25162240150712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001094617109629,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001152684490079,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,8.513688226230443e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001152684490079,292.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005467839073389,293.1422424316406,294.1499938964844,270.3500061035156,269.6131286621094,280.1317749023437,270.3500061035156,292.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166300731711,2.531159992713583e-08,0.0011662753531709,-0.0652414932847023,0.0,0.0,0.0,-0.0173607971519231,60.0,-17.942838668823242,-0.0,-9.274296530747961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001094617109629,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001152684490079,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,8.513688226230443e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001152684490079,292.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005467839073389,293.1422424316406,294.1499938964844,270.3500061035156,269.6131286621094,280.1317749023437,270.3500061035156,292.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166300731711,2.531159992713583e-08,0.0011662753531709,-0.0652414932847023,0.0,0.0,0.0,-0.0173607971519231,60.0,-17.942838668823242,-0.0,-9.274296530747961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001095272527891,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001153374760178,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,8.518786489730701e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001153374760178,292.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0005471113254316,293.141845703125,294.1499938964844,270.3500061035156,269.6131286621094,280.0303649902344,270.3500061035156,292.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669991072267,2.5393273261897772e-08,0.0011669736122712,-0.0654541701078414,0.0,0.0,0.0,-0.017401285469532,60.0,-17.947999954223633,-0.0,-9.28540586642157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001095918269129,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001154054698417,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,8.523809083271772e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001154054698417,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0005474338540807,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,279.929931640625,270.3500061035156,292.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676870053634,2.5473736897652092e-08,0.0011676616268232,-0.0656636878848075,0.0,0.0,0.0,-0.0174411758780479,60.0,-17.953012466430664,-0.0,-9.29635746160784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001097179265343,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001155382560682,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,8.53361634653993e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001155382560682,292.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0005480637773871,293.140625,294.1499938964844,270.3500061035156,269.6131286621094,279.73199462890625,270.3500061035156,292.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690305545926,2.56308627655244e-08,0.0011690049432218,-0.0660728141665458,0.0,0.0,0.0,-0.0175190679728984,60.0,-17.962594985961914,-0.0,-9.31776185097988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001097179265343,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001155382560682,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,8.53361634653993e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001155382560682,292.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0005480637773871,293.140625,294.1499938964844,270.3500061035156,269.6131286621094,279.73199462890625,270.3500061035156,292.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690305545926,2.56308627655244e-08,0.0011690049432218,-0.0660728141665458,0.0,0.0,0.0,-0.0175190679728984,60.0,-17.962594985961914,-0.0,-9.31776185097988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001098396678571,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001156664584414,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,8.543085277779028e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001156664584414,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0005486718728207,293.1396789550781,294.1499938964844,270.3500061035156,269.6131286621094,279.5379333496094,270.3500061035156,292.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703276541084,2.578256719232285e-08,0.0011703019263222,-0.06646778434515,0.0,0.0,0.0,-0.0175942741334438,60.0,-17.971542358398438,-0.0,-9.338450723817004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001098396678571,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001156664584414,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,8.543085277779028e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001156664584414,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0005486718728207,293.1396789550781,294.1499938964844,270.3500061035156,269.6131286621094,279.5379333496094,270.3500061035156,292.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703276541084,2.578256719232285e-08,0.0011703019263222,-0.06646778434515,0.0,0.0,0.0,-0.0175942741334438,60.0,-17.971542358398438,-0.0,-9.338450723817004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001099566361517,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001157896331278,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.552182407584041e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001157896331278,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005492561613209,293.1387023925781,294.1499938964844,270.3500061035156,269.6131286621094,279.3476867675781,270.3500061035156,292.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715738801285,2.5928313718281973e-08,0.0011715479195117,-0.0668472126126289,0.0,0.0,0.0,-0.0176665261387825,60.0,-17.97979736328125,-0.0,-9.35834876258923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001099566361517,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0001157896331278,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.552182407584041e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0001157896331278,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0005492561613209,293.1387023925781,294.1499938964844,270.3500061035156,269.6131286621094,279.3476867675781,270.3500061035156,292.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715738801285,2.5928313718281973e-08,0.0011715479195117,-0.0668472126126289,0.0,0.0,0.0,-0.0176665261387825,60.0,-17.97979736328125,-0.0,-9.35834876258923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001100682784453,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001159071980509,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,8.560866262996569e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001159071980509,292.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005498138489201,293.1376037597656,294.1499938964844,270.3500061035156,269.6131286621094,279.16119384765625,270.3500061035156,292.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727634118869,2.6067432656873283e-08,0.0011727373348549,-0.0672093629837036,0.0,0.0,0.0,-0.0177354924380779,60.0,-17.987279891967773,-0.0,-9.3773614651127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001100682784453,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001159071980509,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,8.560866262996569e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001159071980509,292.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005498138489201,293.1376037597656,294.1499938964844,270.3500061035156,269.6131286621094,279.16119384765625,270.3500061035156,292.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727634118869,2.6067432656873283e-08,0.0011727373348549,-0.0672093629837036,0.0,0.0,0.0,-0.0177354924380779,60.0,-17.987279891967773,-0.0,-9.3773614651127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001101219095289,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,0.0001159636740339,292.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,8.56503756949678e-05,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001159636740339,292.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005500817205756,293.13702392578125,294.1499938964844,270.3500061035156,269.6131286621094,279.0693054199219,270.3500061035156,292.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733347782865,2.6134259201171524e-08,0.0011733087012544,-0.0673833191394805,0.0,0.0,0.0,-0.017768619582057,60.0,-17.99070167541504,-0.0,-9.386501176322781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001101739544537,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001160184838226,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,8.569085184717551e-05,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001160184838226,292.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0005503417341969,293.1364440917969,294.1499938964844,270.3500061035156,269.6131286621094,278.97833251953125,270.3500061035156,292.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738893808797,2.6199113989378023e-08,0.0011738631874322,-0.0675521269440651,0.0,0.0,0.0,-0.0178007706999778,60.0,-17.993892669677734,-0.0,-9.395375855092425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001102728783735,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001161226464319,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,8.57677950989455e-05,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001161226464319,292.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005508358590304,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,278.7991027832031,270.3500061035156,292.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749432887881,2.6322375390464003e-08,0.0011749169789254,-0.0678729563951492,0.0,0.0,0.0,-0.0178618766367435,60.0,-17.999513626098633,-0.0,-9.41225408723767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0001102728783735,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001161226464319,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,8.57677950989455e-05,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001161226464319,292.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005508358590304,293.1351928710937,294.1499938964844,270.3500061035156,269.6131286621094,278.7991027832031,270.3500061035156,292.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749432887881,2.6322375390464003e-08,0.0011749169789254,-0.0678729563951492,0.0,0.0,0.0,-0.0178618766367435,60.0,-17.999513626098633,-0.0,-9.41225408723767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.000110364111606,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0001162187254521,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,8.583875751355663e-05,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0001162187254521,292.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0005512916250154,293.1338806152344,294.1499938964844,270.3500061035156,269.6131286621094,278.6234741210937,270.3500061035156,292.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759153567254,2.643606578089929e-08,0.0011758889304473,-0.068168856203556,0.0,0.0,0.0,-0.0179182365536689,60.0,-18.004003524780273,-0.0,-9.42783486834742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.000110364111606,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0001162187254521,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,8.583875751355663e-05,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0001162187254521,292.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0005512916250154,293.1338806152344,294.1499938964844,270.3500061035156,269.6131286621094,278.6234741210937,270.3500061035156,292.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759153567254,2.643606578089929e-08,0.0011758889304473,-0.068168856203556,0.0,0.0,0.0,-0.0179182365536689,60.0,-18.004003524780273,-0.0,-9.42783486834742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001104533002944,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.000116312643513,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,8.590812649345025e-05,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000116312643513,292.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0005517370882444,293.1324462890625,294.1499938964844,270.3500061035156,269.6131286621094,278.4513244628906,270.3500061035156,292.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768656549975,2.6547198217485857e-08,0.0011768391123041,-0.068458080291748,0.0,0.0,0.0,-0.0179733280092477,60.0,-18.007610321044922,-0.0,-9.443077431114945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001104533002944,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.000116312643513,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,8.590812649345025e-05,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000116312643513,292.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0005517370882444,293.1324462890625,294.1499938964844,270.3500061035156,269.6131286621094,278.4513244628906,270.3500061035156,292.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768656549975,2.6547198217485857e-08,0.0011768391123041,-0.068458080291748,0.0,0.0,0.0,-0.0179733280092477,60.0,-18.007610321044922,-0.0,-9.443077431114945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001105466799344,291.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001164109780802,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,8.598075510235503e-05,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001164109780802,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0005522035644389,293.1309509277344,294.1499938964844,270.3500061035156,269.6131286621094,278.2826232910156,270.3500061035156,292.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778605403378,2.6663558472250773e-08,0.0011778338812291,-0.0687608942389488,0.0,0.0,0.0,-0.0180310122668743,60.0,-18.011510848999023,-0.0,-9.45905043181483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001105466799344,291.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001164109780802,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,8.598075510235503e-05,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001164109780802,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0005522035644389,293.1309509277344,294.1499938964844,270.3500061035156,269.6131286621094,278.2826232910156,270.3500061035156,292.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778605403378,2.6663558472250773e-08,0.0011778338812291,-0.0687608942389488,0.0,0.0,0.0,-0.0180310122668743,60.0,-18.011510848999023,-0.0,-9.45905043181483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001105947303585,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001164615823654,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,8.601812442066148e-05,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001164615823654,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0005524436128325,293.1301574707031,294.1499938964844,270.3500061035156,269.6131286621094,278.1995544433594,270.3500061035156,292.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783724185079,2.672343413223644e-08,0.0011783457593992,-0.0689167007803917,0.0,0.0,0.0,-0.0180606953799724,60.0,-18.013689041137695,-0.0,-9.467274963981256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.000110643573862,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001165130161098,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.605611219536513e-05,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001165130161098,292.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0005526875611394,293.1293334960937,294.1499938964844,270.3500061035156,269.6131286621094,278.1173095703125,270.3500061035156,292.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788927949965,2.678429567026797e-08,0.0011788660194724,-0.0690750703215599,0.0,0.0,0.0,-0.0180908665060997,60.0,-18.01601791381836,-0.0,-9.47563805198115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001107432544813,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0001166179790743,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,8.613364479970187e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0001166179790743,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0005531854694709,293.1276550292969,294.1499938964844,270.3500061035156,269.6131286621094,277.9552917480469,270.3500061035156,292.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799548519775,2.6908505645906192e-08,0.0011799279600381,-0.0693982690572738,0.0,0.0,0.0,-0.0181524399667978,60.0,-18.02106475830078,-0.0,-9.492718078263353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001107432544813,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0001166179790743,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,8.613364479970187e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0001166179790743,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0005531854694709,293.1276550292969,294.1499938964844,270.3500061035156,269.6131286621094,277.9552917480469,270.3500061035156,292.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799548519775,2.6908505645906192e-08,0.0011799279600381,-0.0693982690572738,0.0,0.0,0.0,-0.0181524399667978,60.0,-18.02106475830078,-0.0,-9.492718078263353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001108448632294,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.000116724979307,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,8.621266897534952e-05,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.000116724979307,292.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000553693040274,293.1258850097656,294.1499938964844,270.3500061035156,269.6131286621094,277.7965087890625,270.3500061035156,292.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810373980551,2.703511725599128e-08,0.0011810103897005,-0.0697276964783668,0.0,0.0,0.0,-0.0182152073830366,60.0,-18.02652359008789,-0.0,-9.510144849400605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001108448632294,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.000116724979307,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,8.621266897534952e-05,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.000116724979307,292.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000553693040274,293.1258850097656,294.1499938964844,270.3500061035156,269.6131286621094,277.7965087890625,270.3500061035156,292.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810373980551,2.703511725599128e-08,0.0011810103897005,-0.0697276964783668,0.0,0.0,0.0,-0.0182152073830366,60.0,-18.02652359008789,-0.0,-9.510144849400605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001109474033,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001168329617939,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.62924280227162e-05,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0001168329617939,292.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0005542052676901,293.1239929199219,294.1499938964844,270.3500061035156,269.6131286621094,277.6408996582031,270.3500061035156,292.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821299558505,2.7162894156163023e-08,0.0011821027146652,-0.070060133934021,0.0,0.0,0.0,-0.0182785503566265,60.0,-18.03224372863769,-0.0,-9.527747124593589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001109474033,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001168329617939,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.62924280227162e-05,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0001168329617939,292.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0005542052676901,293.1239929199219,294.1499938964844,270.3500061035156,269.6131286621094,277.6408996582031,270.3500061035156,292.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821299558505,2.7162894156163023e-08,0.0011821027146652,-0.070060133934021,0.0,0.0,0.0,-0.0182785503566265,60.0,-18.03224372863769,-0.0,-9.527747124593589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001110498560592,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001169408496934,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,8.637211431050673e-05,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001169408496934,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005547170294448,293.1220397949219,294.1499938964844,270.3500061035156,269.6131286621094,277.4884033203125,270.3500061035156,292.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832214659079,2.7290560922210726e-08,0.0011831942247226,-0.07039225846529,0.0,0.0,0.0,-0.018341839313507,60.0,-18.03806495666504,-0.0,-9.545351531414781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001110498560592,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001169408496934,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,8.637211431050673e-05,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001169408496934,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005547170294448,293.1220397949219,294.1499938964844,270.3500061035156,269.6131286621094,277.4884033203125,270.3500061035156,292.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832214659079,2.7290560922210726e-08,0.0011831942247226,-0.07039225846529,0.0,0.0,0.0,-0.018341839313507,60.0,-18.03806495666504,-0.0,-9.545351531414781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001111006931751,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001169943789136,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,8.64116518641822e-05,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001169943789136,292.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0005549709894694,293.1210327148437,294.1499938964844,270.3500061035156,269.6131286621094,277.4132995605469,270.3500061035156,292.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837630299851,2.7353904030746893e-08,0.0011837356723845,-0.0705570355057716,0.0,0.0,0.0,-0.0183732397854328,60.0,-18.04095458984375,-0.0,-9.554091917607368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001111510719056,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001170474351965,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,8.645083289593458e-05,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001170474351965,292.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0005552226211875,293.1199645996094,294.1499938964844,270.3500061035156,269.6131286621094,277.3389587402344,270.3500061035156,292.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184299821034,2.7416685810521813e-08,0.0011842724634334,-0.0707203522324562,0.0,0.0,0.0,-0.0184043645858764,60.0,-18.04379844665528,-0.0,-9.562758407355433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001112499085138,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001171515104942,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,8.652770338812843e-05,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001171515104942,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0005557163385674,293.1178283691406,294.1499938964844,270.3500061035156,269.6131286621094,277.1925354003906,270.3500061035156,292.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853529140353,2.7539840630197432e-08,0.001185325323604,-0.0710406899452209,0.0,0.0,0.0,-0.0184654146432876,60.0,-18.049259185791016,-0.0,-9.579770932077737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001112499085138,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001171515104942,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,8.652770338812843e-05,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001171515104942,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0005557163385674,293.1178283691406,294.1499938964844,270.3500061035156,269.6131286621094,277.1925354003906,270.3500061035156,292.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853529140353,2.7539840630197432e-08,0.001185325323604,-0.0710406899452209,0.0,0.0,0.0,-0.0184654146432876,60.0,-18.049259185791016,-0.0,-9.579770932077737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001113451799028,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001172518313978,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.660180174047127e-05,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001172518313978,292.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.000556192244403,293.1155700683594,294.1499938964844,270.3500061035156,269.6131286621094,277.0490417480469,270.3500061035156,292.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863679392263,2.76585563341314e-08,0.0011863402323797,-0.0713494643568992,0.0,0.0,0.0,-0.0185242667794227,60.0,-18.054256439208984,-0.0,-9.596184469273797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001113451799028,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001172518313978,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.660180174047127e-05,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001172518313978,292.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.000556192244403,293.1155700683594,294.1499938964844,270.3500061035156,269.6131286621094,277.0490417480469,270.3500061035156,292.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863679392263,2.76585563341314e-08,0.0011863402323797,-0.0713494643568992,0.0,0.0,0.0,-0.0185242667794227,60.0,-18.054256439208984,-0.0,-9.596184469273797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001114357219194,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001173471755464,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,8.667222573421896e-05,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001173471755464,292.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0005566445179283,293.1132202148437,294.1499938964844,270.3500061035156,269.6131286621094,276.908447265625,270.3500061035156,292.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873325565829,2.7771379862429058e-08,0.0011873048497363,-0.0716429054737091,0.0,0.0,0.0,-0.0185801982879638,60.0,-18.0585994720459,-0.0,-9.611797224806653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
