time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001114357219194,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001173471755464,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,8.667222573421896e-05,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001173471755464,292.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0005566445179283,293.1132202148437,294.1499938964844,270.3500061035156,269.6131286621094,276.908447265625,270.3500061035156,292.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873325565829,2.7771379862429058e-08,0.0011873048497363,-0.0716429054737091,0.0,0.0,0.0,-0.0185801982879638,60.0,-18.0585994720459,-0.0,-9.611797224806653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001115203704102,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001174363205791,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,8.67380658746697e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001174363205791,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005570673383772,293.1107482910156,294.1499938964844,270.3500061035156,269.6131286621094,276.77069091796875,270.3500061035156,292.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882344260811,2.7876859931552644e-08,0.0011882066028192,-0.0719172209501266,0.0,0.0,0.0,-0.0186324883252382,60.0,-18.062101364135746,-0.0,-9.626403851825672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001115203704102,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001174363205791,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,8.67380658746697e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001174363205791,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005570673383772,293.1107482910156,294.1499938964844,270.3500061035156,269.6131286621094,276.77069091796875,270.3500061035156,292.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882344260811,2.7876859931552644e-08,0.0011882066028192,-0.0719172209501266,0.0,0.0,0.0,-0.0186324883252382,60.0,-18.062101364135746,-0.0,-9.626403851825672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188049316406,0.0,0.0,0.0001115597769967,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0001174778153654,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,8.676871220814064e-05,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001174778153654,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0005572641966864,293.1094970703125,294.1499938964844,270.3500061035156,269.6131286621094,276.7029113769531,270.3500061035156,292.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188654336147,2.7925965540021025e-08,0.0011886263964697,-0.0720449164509773,0.0,0.0,0.0,-0.0186568312346935,60.0,-18.06344985961914,-0.0,-9.63320800906331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0001115965060307,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.000117516494356,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,8.679728489369154e-05,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.000117516494356,292.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0005574476672336,293.10821533203125,294.1499938964844,270.3500061035156,269.6131286621094,276.63580322265625,270.3500061035156,292.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890457244589,2.797173692670185e-08,0.0011890177847817,-0.0721639469265937,0.0,0.0,0.0,-0.0186795219779014,60.0,-18.064456939697266,-0.0,-9.639552445150913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001116596758947,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0001175830184365,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,8.684641943546012e-05,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001175830184365,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005577632109634,293.1055603027344,294.1499938964844,270.3500061035156,269.6131286621094,276.503662109375,270.3500061035156,292.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897188378497,2.8050450850969355e-08,0.0011896907817572,-0.072368636727333,0.0,0.0,0.0,-0.0187185425311326,60.0,-18.06513023376465,-0.0,-9.650467802657658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001116596758947,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0001175830184365,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,8.684641943546012e-05,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001175830184365,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005577632109634,293.1055603027344,294.1499938964844,270.3500061035156,269.6131286621094,276.503662109375,270.3500061035156,292.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897188378497,2.8050450850969355e-08,0.0011896907817572,-0.072368636727333,0.0,0.0,0.0,-0.0187185425311326,60.0,-18.06513023376465,-0.0,-9.650467802657658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001117055435315,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001176313162432,292.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,8.688208617968485e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.0001176313162432,292.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0005579923163168,293.1028137207031,294.1499938964844,270.3500061035156,269.6131286621094,276.3742980957031,270.3500061035156,292.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902074329555,2.8107601579563386e-08,0.0011901793768629,-0.0725172385573387,0.0,0.0,0.0,-0.0187468752264976,60.0,-18.06336784362793,-0.0,-9.658396749046005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001117055435315,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001176313162432,292.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,8.688208617968485e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.0001176313162432,292.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0005579923163168,293.1028137207031,294.1499938964844,270.3500061035156,269.6131286621094,276.3742980957031,270.3500061035156,292.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902074329555,2.8107601579563386e-08,0.0011901793768629,-0.0725172385573387,0.0,0.0,0.0,-0.0187468752264976,60.0,-18.06336784362793,-0.0,-9.658396749046005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0001117306819651,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001176577934529,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,8.690164395375177e-05,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001176577934529,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.000558117928449,293.0999450683594,294.1499938964844,270.3500061035156,269.6131286621094,276.24761962890625,270.3500061035156,292.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904754210263,2.8138924079712524e-08,0.0011904472485184,-0.0725986883044242,0.0,0.0,0.0,-0.0187624040991067,60.0,-18.058557510375977,-0.0,-9.662743849503388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0001117306819651,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001176577934529,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,8.690164395375177e-05,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001176577934529,292.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.000558117928449,293.0999450683594,294.1499938964844,270.3500061035156,269.6131286621094,276.24761962890625,270.3500061035156,292.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904754210263,2.8138924079712524e-08,0.0011904472485184,-0.0725986883044242,0.0,0.0,0.0,-0.0187624040991067,60.0,-18.058557510375977,-0.0,-9.662743849503388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001117330539273,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.0001176602891064,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,8.690348477102816e-05,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001176602891064,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0005581297446042,293.0970153808594,294.1499938964844,270.3500061035156,269.6131286621094,276.1236267089844,270.3500061035156,292.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905006831511,2.8141871055709092e-08,0.0011904725106433,-0.0726063549518585,0.0,0.0,0.0,-0.0187638644129037,60.0,-18.050243377685547,-0.0,-9.663153122119185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001117330539273,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,0.0001176602891064,292.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,8.690348477102816e-05,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0001176602891064,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,0.0005581297446042,293.0970153808594,294.1499938964844,270.3500061035156,269.6131286621094,276.1236267089844,270.3500061035156,292.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905006831511,2.8141871055709092e-08,0.0011904725106433,-0.0726063549518585,0.0,0.0,0.0,-0.0187638644129037,60.0,-18.050243377685547,-0.0,-9.663153122119185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001117252322728,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,0.0001176520527224,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,8.68974020704627e-05,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001176520527224,292.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0005580906872637,293.0954895019531,294.1499938964844,270.3500061035156,269.6131286621094,276.0627136230469,270.3500061035156,292.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904173297807,2.81321241857313e-08,0.0011903891572728,-0.0725810080766677,0.0,0.0,0.0,-0.0187590327113866,60.0,-18.04463005065918,-0.0,-9.661800248750296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.000111712157377,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001176382793346,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,8.688723028171808e-05,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070861816406,0.0,0.0,0.0001176382793346,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0005580253782682,293.0939636230469,294.1499938964844,270.3500061035156,269.6131286621094,276.0023803710937,270.3500061035156,292.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902779806405,2.8115824335372963e-08,0.0011902499245479,-0.0725386291742324,0.0,0.0,0.0,-0.0187509525567293,60.0,-18.03821182250977,-0.0,-9.659537880679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.000111670444312,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001175943543785,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,8.685478678671643e-05,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001175943543785,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0005578169948421,293.0908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.883544921875,270.3500061035156,292.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898335069417,2.80638339233974e-08,0.0011898054508492,-0.0724034383893013,0.0,0.0,0.0,-0.0187251791357994,60.0,-18.0228214263916,-0.0,-9.6523244508262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.000111670444312,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0001175943543785,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,8.685478678671643e-05,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001175943543785,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0005578169948421,293.0908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.883544921875,270.3500061035156,292.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898335069417,2.80638339233974e-08,0.0011898054508492,-0.0724034383893013,0.0,0.0,0.0,-0.0187251791357994,60.0,-18.0228214263916,-0.0,-9.6523244508262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0001116116472985,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001175324359792,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,8.680905739311129e-05,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001175324359792,292.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0005575232789851,293.08758544921875,294.1499938964844,270.3500061035156,269.6131286621094,275.7672424316406,270.3500061035156,292.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189207076095,2.7990559203772136e-08,0.0011891791364178,-0.0722128972411155,0.0,0.0,0.0,-0.0186888556927442,60.0,-18.004249572753906,-0.0,-9.642162268619361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,0.0001116116472985,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001175324359792,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,8.680905739311129e-05,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001175324359792,292.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0005575232789851,293.08758544921875,294.1499938964844,270.3500061035156,269.6131286621094,275.7672424316406,270.3500061035156,292.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189207076095,2.7990559203772136e-08,0.0011891791364178,-0.0722128972411155,0.0,0.0,0.0,-0.0186888556927442,60.0,-18.004249572753906,-0.0,-9.642162268619361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,0.0001115414124797,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.00011745847587,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,8.6754429503344e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.00011745847587,292.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0005571724614128,293.0842590332031,294.1499938964844,270.3500061035156,269.6131286621094,275.6533508300781,270.3500061035156,292.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884587584063,2.7903027444153853e-08,0.0011884308187291,-0.0719852671027183,0.0,0.0,0.0,-0.0186454616487026,60.0,-17.98332977294922,-0.0,-9.630029751406256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,0.0001115414124797,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.00011745847587,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,8.6754429503344e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.00011745847587,292.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0005571724614128,293.0842590332031,294.1499938964844,270.3500061035156,269.6131286621094,275.6533508300781,270.3500061035156,292.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884587584063,2.7903027444153853e-08,0.0011884308187291,-0.0719852671027183,0.0,0.0,0.0,-0.0186454616487026,60.0,-17.98332977294922,-0.0,-9.630029751406256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001114676560973,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001173808050225,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,8.669706585351378e-05,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0001173808050225,292.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0005568040069192,293.080810546875,294.1499938964844,270.3500061035156,269.6131286621094,275.5419311523437,270.3500061035156,292.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876728385686,2.7811109859499084e-08,0.0011876450153067,-0.0717462301254272,0.0,0.0,0.0,-0.0185998957604169,60.0,-17.961156845092773,-0.0,-9.61729753612417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001114676560973,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001173808050225,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,8.669706585351378e-05,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0001173808050225,292.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0005568040069192,293.080810546875,294.1499938964844,270.3500061035156,269.6131286621094,275.5419311523437,270.3500061035156,292.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876728385686,2.7811109859499084e-08,0.0011876450153067,-0.0717462301254272,0.0,0.0,0.0,-0.0185998957604169,60.0,-17.961156845092773,-0.0,-9.61729753612417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001114323385991,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001173436176031,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,8.666959911352023e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0001173436176031,292.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.000556627579499,293.0790710449219,294.1499938964844,270.3500061035156,269.6131286621094,275.4872131347656,270.3500061035156,292.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872964678332,2.7767098842446103e-08,0.0011872687609866,-0.0716317668557167,0.0,0.0,0.0,-0.018578078597784,60.0,-17.95001983642578,-0.0,-9.611203921622292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0001113996768253,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0001173092241515,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,8.66441914695315e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,0.0001173092241515,292.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0005564644816331,293.0773010253906,294.1499938964844,270.3500061035156,269.6131286621094,275.43316650390625,270.3500061035156,292.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869485024362,2.7726397178184925e-08,0.0011869206791743,-0.0715259090065956,0.0,0.0,0.0,-0.0185579005628824,60.0,-17.939138412475586,-0.0,-9.605570738813185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001113472535507,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001172540141851,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,8.660341700306162e-05,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001172540141851,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.000556202547159,293.0736694335937,294.1499938964844,270.3500061035156,269.6131286621094,275.3266906738281,270.3500061035156,292.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863897088915,2.7661055668204423e-08,0.0011863621184602,-0.0713559687137603,0.0,0.0,0.0,-0.0185255091637372,60.0,-17.918764114379883,-0.0,-9.596530503586109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001113472535507,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001172540141851,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,8.660341700306162e-05,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001172540141851,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.000556202547159,293.0736694335937,294.1499938964844,270.3500061035156,269.6131286621094,275.3266906738281,270.3500061035156,292.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863897088915,2.7661055668204423e-08,0.0011863621184602,-0.0713559687137603,0.0,0.0,0.0,-0.0185255091637372,60.0,-17.918764114379883,-0.0,-9.596530503586109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001113208345486,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0001172261981992,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,8.658286969875917e-05,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001172261981992,292.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005560706485994,293.0699462890625,294.1499938964844,270.3500061035156,269.6131286621094,275.2225341796875,270.3500061035156,292.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186108100228,2.762813622325666e-08,0.0011860805097967,-0.0712703466415405,0.0,0.0,0.0,-0.0185091886669397,60.0,-17.901718139648438,-0.0,-9.591977345735361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001113208345486,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0001172261981992,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,8.658286969875917e-05,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001172261981992,292.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0005560706485994,293.0699462890625,294.1499938964844,270.3500061035156,269.6131286621094,275.2225341796875,270.3500061035156,292.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186108100228,2.762813622325666e-08,0.0011860805097967,-0.0712703466415405,0.0,0.0,0.0,-0.0185091886669397,60.0,-17.901718139648438,-0.0,-9.591977345735361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.000111332097731,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001172380580101,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,8.659162995172665e-05,292.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001172380580101,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0005561268771998,293.0661315917969,294.1499938964844,270.3500061035156,269.6131286621094,275.1206359863281,270.3500061035156,292.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862278915941,2.764216056050373e-08,0.0011862003011628,-0.071306824684143,0.0,0.0,0.0,-0.0185161400586366,60.0,-17.889896392822266,-0.0,-9.593917127403985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856018066406,0.0,0.0,0.000111332097731,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001172380580101,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,8.659162995172665e-05,292.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001172380580101,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0005561268771998,293.0661315917969,294.1499938964844,270.3500061035156,269.6131286621094,275.1206359863281,270.3500061035156,292.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862278915941,2.764216056050373e-08,0.0011862003011628,-0.071306824684143,0.0,0.0,0.0,-0.0185161400586366,60.0,-17.889896392822266,-0.0,-9.593917127403985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001113900943892,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001172991323983,292.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,8.663674088893458e-05,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,0.0001172991323983,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005564165767282,293.0622253417969,294.1499938964844,270.3500061035156,269.6131286621094,275.0208740234375,270.3500061035156,292.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868457077071,2.7714435191228404e-08,0.0011868180008605,-0.0714948028326034,0.0,0.0,0.0,-0.0185519680380821,60.0,-17.884687423706055,-0.0,-9.603915174238865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001113900943892,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001172991323983,292.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,8.663674088893458e-05,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,0.0001172991323983,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005564165767282,293.0622253417969,294.1499938964844,270.3500061035156,269.6131286621094,275.0208740234375,270.3500061035156,292.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868457077071,2.7714435191228404e-08,0.0011868180008605,-0.0714948028326034,0.0,0.0,0.0,-0.0185519680380821,60.0,-17.884687423706055,-0.0,-9.603915174238865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001114406695705,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,0.0001173523851321,292.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,8.667607471579686e-05,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0001173523851321,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0005566691979765,293.0602111816406,294.1499938964844,270.3500061035156,269.6131286621094,274.9717712402344,270.3500061035156,292.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873844778165,2.7777451450106128e-08,0.0011873566545546,-0.0716586932539939,0.0,0.0,0.0,-0.0185832064598798,60.0,-17.885173797607422,-0.0,-9.61263708632032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001115061240852,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001174213175545,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,8.67269845912233e-05,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001174213175545,292.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0005569962086156,293.0581970214844,294.1499938964844,270.3500061035156,269.6131286621094,274.92315673828125,270.3500061035156,292.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880818055942,2.7859019979814548e-08,0.0011880539823323,-0.0718708261847496,0.0,0.0,0.0,-0.0186236426234245,60.0,-17.887866973876953,-0.0,-9.6239325841907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001116866769734,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001176114528789,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,8.686741784913465e-05,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001176114528789,292.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0005578980781137,293.0540771484375,294.1499938964844,270.3500061035156,269.6131286621094,274.8273010253906,270.3500061035156,292.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900053359568,2.8084016889806666e-08,0.0011899772798642,-0.072455920279026,0.0,0.0,0.0,-0.0187351815402507,60.0,-17.90055274963379,-0.0,-9.65512469974783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001116866769734,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001176114528789,292.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,8.686741784913465e-05,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001176114528789,292.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0005578980781137,293.0540771484375,294.1499938964844,270.3500061035156,269.6131286621094,274.8273010253906,270.3500061035156,292.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900053359568,2.8084016889806666e-08,0.0011899772798642,-0.072455920279026,0.0,0.0,0.0,-0.0187351815402507,60.0,-17.90055274963379,-0.0,-9.65512469974783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001119371809181,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0001178752427222,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,8.706225344212726e-05,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001178752427222,292.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005591494264081,293.04986572265625,294.1499938964844,270.3500061035156,269.6131286621094,274.7332458496094,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926741572096,2.8396179629908147e-08,0.0011926457518711,-0.0732675641775131,0.0,0.0,0.0,-0.0188899300992488,60.0,-17.924015045166016,-0.0,-9.698483438569384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001119371809181,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,0.0001178752427222,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,8.706225344212726e-05,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001178752427222,292.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005591494264081,293.04986572265625,294.1499938964844,270.3500061035156,269.6131286621094,274.7332458496094,270.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926741572096,2.8396179629908147e-08,0.0011926457518711,-0.0732675641775131,0.0,0.0,0.0,-0.0188899300992488,60.0,-17.924015045166016,-0.0,-9.698483438569384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001122390749515,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0001181931511382,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,8.729705587029457e-05,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0001181931511382,292.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0005606574122793,293.0455627441406,294.1499938964844,270.3500061035156,269.6131286621094,274.6408386230469,270.3500061035156,292.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958905961364,2.8772388915854208e-08,0.0011958618415519,-0.0742455348372459,0.0,0.0,0.0,-0.0190764274448156,60.0,-17.957042694091797,-0.0,-9.750866780677825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0001122390749515,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0001181931511382,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,8.729705587029457e-05,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0001181931511382,292.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0005606574122793,293.0455627441406,294.1499938964844,270.3500061035156,269.6131286621094,274.6408386230469,270.3500061035156,292.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958905961364,2.8772388915854208e-08,0.0011958618415519,-0.0742455348372459,0.0,0.0,0.0,-0.0190764274448156,60.0,-17.957042694091797,-0.0,-9.750866780677825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
