time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0001125673443311,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001185388391604,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,8.75523837748915e-05,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.0001185388391604,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0005622971802949,293.0411071777344,294.1499938964844,270.3500061035156,269.6131286621094,274.5502014160156,270.3500061035156,292.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993881780654,2.918146790875653e-08,0.0011993589578196,-0.0753087326884269,0.0,0.0,0.0,-0.0192792229354381,60.0,-17.99643898010254,-0.0,-9.807986600662845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0001125673443311,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001185388391604,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,8.75523837748915e-05,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,0.0001185388391604,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0005622971802949,293.0411071777344,294.1499938964844,270.3500061035156,269.6131286621094,274.5502014160156,270.3500061035156,292.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993881780654,2.918146790875653e-08,0.0011993589578196,-0.0753087326884269,0.0,0.0,0.0,-0.0192792229354381,60.0,-17.99643898010254,-0.0,-9.807986600662845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.0,0.0,0.0001127399591496,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,0.0001187206071335,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,8.768663974478841e-05,292.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0001187206071335,292.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0005631594685837,293.0388488769531,294.1499938964844,270.3500061035156,269.6131286621094,274.5055236816406,270.3500061035156,292.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012273073196,2.9396577616580544e-08,0.0012011978542432,-0.0758676975965499,0.0,0.0,0.0,-0.0193858593702316,60.0,-18.017730712890625,-0.0,-9.838089454206057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0001129176016547,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001189076720038,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,8.782479562796652e-05,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0001189076720038,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0005640467861667,293.0365600585937,294.1499938964844,270.3500061035156,269.6131286621094,274.46124267578125,270.3500061035156,292.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031198712065,2.9617943653192924e-08,0.0012030903017148,-0.0764428451657295,0.0,0.0,0.0,-0.0194955971091985,60.0,-18.039907455444336,-0.0,-9.869116013305756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,0.0001132854740717,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001192950585391,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,8.811092266114429e-05,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001192950585391,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,0.0005658844020217,293.03192138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.37384033203125,270.3500061035156,292.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070394586771,3.007637872087798e-08,0.0012070094235241,-0.0776337161660194,0.0,0.0,0.0,-0.0197228584438562,60.0,-18.08646011352539,-0.0,-9.933524580674202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,0.0001132854740717,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0001192950585391,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,8.811092266114429e-05,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001192950585391,292.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,0.0005658844020217,293.03192138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.37384033203125,270.3500061035156,292.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070394586771,3.007637872087798e-08,0.0012070094235241,-0.0776337161660194,0.0,0.0,0.0,-0.0197228584438562,60.0,-18.08646011352539,-0.0,-9.933524580674202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001136662976932,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.000119696080219,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,8.840711961966008e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.000119696080219,292.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.000567786686588,293.02716064453125,294.1499938964844,270.3500061035156,269.6131286621094,274.2880249023437,270.3500061035156,292.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110969983041,3.055096087223319e-08,0.0012110664974898,-0.0788661837577819,0.0,0.0,0.0,-0.0199581235647201,60.0,-18.135547637939453,-0.0,-1.0000422179246017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001136662976932,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.000119696080219,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,8.840711961966008e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.000119696080219,292.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.000567786686588,293.02716064453125,294.1499938964844,270.3500061035156,269.6131286621094,274.2880249023437,270.3500061035156,292.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110969983041,3.055096087223319e-08,0.0012110664974898,-0.0788661837577819,0.0,0.0,0.0,-0.0199581235647201,60.0,-18.135547637939453,-0.0,-1.0000422179246017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0001140540043707,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0001201043560286,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,8.870867168297991e-05,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0001201043560286,292.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0005697233718819,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.20379638671875,270.3500061035156,292.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152278795838,3.103411927440902e-08,0.0012151969131082,-0.0801205709576606,0.0,0.0,0.0,-0.0201976429671049,60.0,-18.186147689819336,-0.0,-1.006875933740048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0001140540043707,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0001201043560286,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,8.870867168297991e-05,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0001201043560286,292.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0005697233718819,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.20379638671875,270.3500061035156,292.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152278795838,3.103411927440902e-08,0.0012151969131082,-0.0801205709576606,0.0,0.0,0.0,-0.0201976429671049,60.0,-18.186147689819336,-0.0,-1.006875933740048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001144427224062,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.0001205137014039,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,8.901100954972208e-05,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001205137014039,292.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0005716651212424,293.0173034667969,294.1499938964844,270.3500061035156,269.6131286621094,274.12109375,270.3500061035156,292.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193695874884,3.1518542442654514e-08,0.0012193381553515,-0.0813778638839721,0.0,0.0,0.0,-0.0204377863556146,60.0,-18.237361907958984,-0.0,-1.0137507899798949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001144427224062,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.0001205137014039,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,8.901100954972208e-05,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,0.0001205137014039,292.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0005716651212424,293.0173034667969,294.1499938964844,270.3500061035156,269.6131286621094,274.12109375,270.3500061035156,292.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193695874884,3.1518542442654514e-08,0.0012193381553515,-0.0813778638839721,0.0,0.0,0.0,-0.0204377863556146,60.0,-18.237361907958984,-0.0,-1.0137507899798949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001146355934906,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001207167952088,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,8.91610179678537e-05,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,0.0001207167952088,292.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04656982421875,0.0,0.0,0.0005726285162381,293.0147705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.0802917480469,270.3500061035156,292.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214245507493,3.175889773388008e-08,0.0012213928857818,-0.0820015519857406,0.0,0.0,0.0,-0.0205569379031658,60.0,-18.262903213500977,-0.0,-1.0171705611128345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001148263982031,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,0.0001209177280543,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,8.930941839935258e-05,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433654785156,0.0,0.0,0.0001209177280543,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0005735816084779,293.0121765136719,294.1499938964844,270.3500061035156,269.6131286621094,274.0398864746094,270.3500061035156,292.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234576279297,3.1996680860402194e-08,0.0012234256137162,-0.0826184898614883,0.0,0.0,0.0,-0.0206748154014349,60.0,-18.288230895996094,-0.0,-1.0205594236367689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001151995165855,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0001213106370414,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,8.95996272447519e-05,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,0.0001213106370414,292.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0005754454177804,293.0069885253906,294.1499938964844,270.3500061035156,269.6131286621094,273.9601135253906,270.3500061035156,292.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274330947548,3.246167068482464e-08,0.00122740061488,-0.0838246196508407,0.0,0.0,0.0,-0.0209053251892328,60.0,-18.33788108825684,-0.0,-1.0272025718904845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001151995165855,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0001213106370414,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,8.95996272447519e-05,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392150878906,0.0,0.0,0.0001213106370414,292.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0005754454177804,293.0069885253906,294.1499938964844,270.3500061035156,269.6131286621094,273.9601135253906,270.3500061035156,292.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274330947548,3.246167068482464e-08,0.00122740061488,-0.0838246196508407,0.0,0.0,0.0,-0.0209053251892328,60.0,-18.33788108825684,-0.0,-1.0272025718904845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,0.0001155570644186,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,0.000121687153296,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,8.987771434476599e-05,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.000121687153296,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0005772314616478,293.00164794921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8819274902344,270.3500061035156,292.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312426697462,3.29072520344198e-08,0.0012312097242102,-0.0849800854921341,0.0,0.0,0.0,-0.0211262144148349,60.0,-18.38529586791992,-0.0,-1.0335886457824017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,0.0001155570644186,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,0.000121687153296,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,8.987771434476599e-05,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.000121687153296,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0005772314616478,293.00164794921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8819274902344,270.3500061035156,292.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312426697462,3.29072520344198e-08,0.0012312097242102,-0.0849800854921341,0.0,0.0,0.0,-0.0211262144148349,60.0,-18.38529586791992,-0.0,-1.0335886457824017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0001158986488007,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0001220468620886,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,9.01433959370479e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0001220468620886,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0005789377610199,292.9962158203125,294.1499938964844,270.3500061035156,269.6131286621094,273.8050537109375,270.3500061035156,292.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348822783678,3.333294884555471e-08,0.0012348488671705,-0.0860836803913116,0.0,0.0,0.0,-0.0213372446596622,60.0,-18.430404663085938,-0.0,-1.039708124039862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0001158986488007,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0001220468620886,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,9.01433959370479e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0001220468620886,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0005789377610199,292.9962158203125,294.1499938964844,270.3500061035156,269.6131286621094,273.8050537109375,270.3500061035156,292.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348822783678,3.333294884555471e-08,0.0012348488671705,-0.0860836803913116,0.0,0.0,0.0,-0.0213372446596622,60.0,-18.430404663085938,-0.0,-1.039708124039862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.00011622528109,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001223908184329,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,9.039743599714713e-05,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.0001223908184329,292.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0005805693217553,292.9906616210937,294.1499938964844,270.3500061035156,269.6131286621094,273.72979736328125,270.3500061035156,292.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383623979985,3.3740004568016964e-08,0.0012383286375552,-0.0871386602520942,0.0,0.0,0.0,-0.0215390361845493,60.0,-18.47270393371582,-0.0,-1.0455765675487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.00011622528109,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0001223908184329,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,9.039743599714713e-05,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.0001223908184329,292.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0005805693217553,292.9906616210937,294.1499938964844,270.3500061035156,269.6131286621094,273.72979736328125,270.3500061035156,292.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383623979985,3.3740004568016964e-08,0.0012383286375552,-0.0871386602520942,0.0,0.0,0.0,-0.0215390361845493,60.0,-18.47270393371582,-0.0,-1.0455765675487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0001163854976766,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,0.000122559533338,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,9.052205132320525e-05,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.000122559533338,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,0.0005813696770928,292.98785400390625,294.1499938964844,270.3500061035156,269.6131286621094,273.6927185058594,270.3500061035156,292.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400695122778,3.39396741821929e-08,0.0012400355190038,-0.0876560509204864,0.0,0.0,0.0,-0.0216380190104246,60.0,-18.49313735961914,-0.0,-1.0484612289474172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,0.0001165448702522,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001227273605763,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,9.064601181307808e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001227273605763,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0005821657250635,292.9850158691406,294.1499938964844,270.3500061035156,269.6131286621094,273.656005859375,270.3500061035156,292.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241767546162,3.4138288640406245e-08,0.0012417334364727,-0.0881706327199935,0.0,0.0,0.0,-0.0217364784330129,60.0,-18.51328468322754,-0.0,-1.051334521662284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0001168605012935,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001230597408721,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.089150262298062e-05,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170593261719,0.0,0.0,0.0001230597408721,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0005837423959746,292.979248046875,294.1499938964844,270.3500061035156,269.6131286621094,273.5835876464844,270.3500061035156,292.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451305519789,3.4531648651636715e-08,0.0012450959766283,-0.0891895666718483,0.0,0.0,0.0,-0.0219314787536859,60.0,-18.55295181274414,-0.0,-1.0570366981710324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0001168605012935,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001230597408721,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,9.089150262298062e-05,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170593261719,0.0,0.0,0.0001230597408721,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.0005837423959746,292.979248046875,294.1499938964844,270.3500061035156,269.6131286621094,273.5835876464844,270.3500061035156,292.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451305519789,3.4531648651636715e-08,0.0012450959766283,-0.0891895666718483,0.0,0.0,0.0,-0.0219314787536859,60.0,-18.55295181274414,-0.0,-1.0570366981710324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001171708572655,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,0.0001233865477843,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,9.113288979278876e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0001233865477843,292.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0005852926988154,292.9733581542969,294.1499938964844,270.3500061035156,269.6131286621094,273.5125427246094,270.3500061035156,292.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484372127801,3.4918425484420374e-08,0.0012484022881835,-0.0901912003755569,0.0,0.0,0.0,-0.0221232157200574,60.0,-18.59173583984375,-0.0,-1.0626585122963661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001171708572655,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,0.0001233865477843,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,9.113288979278876e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0001233865477843,292.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,0.0005852926988154,292.9733581542969,294.1499938964844,270.3500061035156,269.6131286621094,273.5125427246094,270.3500061035156,292.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484372127801,3.4918425484420374e-08,0.0012484022881835,-0.0901912003755569,0.0,0.0,0.0,-0.0221232157200574,60.0,-18.59173583984375,-0.0,-1.0626585122963661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,0.0001174744902527,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001237062970176,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,9.136904554907233e-05,292.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0001237062970176,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085754394531,0.0,0.0,0.0005868094158358,292.9673767089844,294.1499938964844,270.3500061035156,269.6131286621094,273.4429016113281,270.3500061035156,292.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516723945736,3.5296832123776773e-08,0.0012516371207311,-0.0911708995699882,0.0,0.0,0.0,-0.0223108045756816,60.0,-18.629478454589844,-0.0,-1.068173105522874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074768066406,0.0,0.0,0.0001174744902527,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001237062970176,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,9.136904554907233e-05,292.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0001237062970176,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085754394531,0.0,0.0,0.0005868094158358,292.9673767089844,294.1499938964844,270.3500061035156,269.6131286621094,273.4429016113281,270.3500061035156,292.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516723945736,3.5296832123776773e-08,0.0012516371207311,-0.0911708995699882,0.0,0.0,0.0,-0.0223108045756816,60.0,-18.629478454589844,-0.0,-1.068173105522874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,0.0001177699523395,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001240174315171,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,9.15988493943587e-05,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001240174315171,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,0.0005882852710783,292.9612731933594,294.1499938964844,270.3500061035156,269.6131286621094,273.37457275390625,270.3500061035156,292.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548204977065,3.5665053133016045e-08,0.0012547847582027,-0.0921239778399467,0.0,0.0,0.0,-0.0224933438003063,60.0,-18.666046142578125,-0.0,-1.0735528377381345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,0.0001177699523395,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001240174315171,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,9.15988493943587e-05,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001240174315171,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,0.0005882852710783,292.9612731933594,294.1499938964844,270.3500061035156,269.6131286621094,273.37457275390625,270.3500061035156,292.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548204977065,3.5665053133016045e-08,0.0012547847582027,-0.0921239778399467,0.0,0.0,0.0,-0.0224933438003063,60.0,-18.666046142578125,-0.0,-1.0735528377381345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001179146856884,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,0.0001241698482772,292.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,9.171142301056534e-05,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001220703125,0.0,0.0,0.0001241698482772,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0005890082684345,292.95819091796875,294.1499938964844,270.3500061035156,269.6131286621094,273.3409729003906,270.3500061035156,292.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563625350594,3.584543506462978e-08,0.0012563266791403,-0.0925907716155052,0.0,0.0,0.0,-0.0225827619433403,60.0,-18.68375015258789,-0.0,-1.0761931434899453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0001180567633127,291.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0001243194565176,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,9.182192297885194e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.0001243194565176,292.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0005897179362364,292.9550476074219,294.1499938964844,270.3500061035156,269.6131286621094,273.30767822265625,270.3500061035156,292.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578762834891,3.602249520895384e-08,0.0012578403111547,-0.0930489227175712,0.0,0.0,0.0,-0.0226705372333526,60.0,-18.70109748840332,-0.0,-1.0787880455609412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001183327985927,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001246101455762,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.203662193613128e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001246101455762,292.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0005910968757234,292.9487609863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2420654296875,270.3500061035156,292.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608175165951,3.6366518685326816e-08,0.0012607810785993,-0.0939389318227768,0.0,0.0,0.0,-0.0228410810232162,60.0,-18.734596252441406,-0.0,-1.083838725435271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001183327985927,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001246101455762,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.203662193613128e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001246101455762,292.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0005910968757234,292.9487609863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2420654296875,270.3500061035156,292.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608175165951,3.6366518685326816e-08,0.0012607810785993,-0.0939389318227768,0.0,0.0,0.0,-0.0228410810232162,60.0,-18.734596252441406,-0.0,-1.083838725435271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.000118597105029,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001248884655069,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,9.22421895666048e-05,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001248884655069,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.0005924170836806,292.9423217773437,294.1499938964844,270.3500061035156,269.6131286621094,273.177734375,270.3500061035156,292.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636334868147,3.6695912086770484e-08,0.0012635968159884,-0.0947908759117126,0.0,0.0,0.0,-0.0230043698102235,60.0,-18.766332626342773,-0.0,-1.0886855505987117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.000118597105029,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.0001248884655069,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,9.22421895666048e-05,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001248884655069,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.0005924170836806,292.9423217773437,294.1499938964844,270.3500061035156,269.6131286621094,273.177734375,270.3500061035156,292.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636334868147,3.6695912086770484e-08,0.0012635968159884,-0.0947908759117126,0.0,0.0,0.0,-0.0230043698102235,60.0,-18.766332626342773,-0.0,-1.0886855505987117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001188490423373,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811096191406,0.0,0.0,0.0001251537614734,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,9.243814565706998e-05,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001251537614734,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,0.0005936755915172,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.1147766113281,270.3500061035156,292.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663179077208,3.700990092170287e-08,0.0012662808876484,-0.0956028029322624,0.0,0.0,0.0,-0.0231600254774093,60.0,-18.795976638793945,-0.0,-1.0933158733905657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001188490423373,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811096191406,0.0,0.0,0.0001251537614734,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,9.243814565706998e-05,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001251537614734,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,0.0005936755915172,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.1147766113281,270.3500061035156,292.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663179077208,3.700990092170287e-08,0.0012662808876484,-0.0956028029322624,0.0,0.0,0.0,-0.0231600254774093,60.0,-18.795976638793945,-0.0,-1.0933158733905657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001190867988043,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.0001254041271749,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,9.262306411983444e-05,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001254041271749,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0005948632024228,292.9291687011719,294.1499938964844,270.3500061035156,269.6131286621094,273.0530090332031,270.3500061035156,292.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688511051237,3.730620790065586e-08,0.0012688138522207,-0.0963688418269157,0.0,0.0,0.0,-0.0233069136738777,60.0,-18.82358741760254,-0.0,-1.0976944508911401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
