time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001190867988043,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.0001254041271749,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,9.262306411983444e-05,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0001254041271749,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0005948632024228,292.9291687011719,294.1499938964844,270.3500061035156,269.6131286621094,273.0530090332031,270.3500061035156,292.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688511051237,3.730620790065586e-08,0.0012688138522207,-0.0963688418269157,0.0,0.0,0.0,-0.0233069136738777,60.0,-18.82358741760254,-0.0,-1.0976944508911401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001192002964671,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,0.0001255236566066,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.271133603760973e-05,292.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739074707031,0.0,0.0,0.0001255236566066,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.974853515625,0.0,0.0,0.0005954301450401,292.9258117675781,294.1499938964844,270.3500061035156,269.6131286621094,273.0226745605469,270.3500061035156,292.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700604274868,3.7447659195777305e-08,0.0012700229417532,-0.0967344641685485,0.0,0.0,0.0,-0.0233770348131656,60.0,-18.836429595947266,-0.0,-1.0997877097906897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001193100179079,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0001256391988135,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,9.279667574446648e-05,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001256391988135,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0005959782283753,292.9224548339844,294.1499938964844,270.3500061035156,269.6131286621094,272.9926147460937,270.3500061035156,292.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712294701486,3.7584406697988015e-08,0.0012711918679997,-0.0970878973603248,0.0,0.0,0.0,-0.0234448239207267,60.0,-18.848726272583008,-0.0,-1.1018132539675209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001195166551042,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0001258567936019,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,9.29574016481638e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,0.0001258567936019,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.0005970104248262,292.9156188964844,294.1499938964844,270.3500061035156,269.6131286621094,272.93341064453125,270.3500061035156,292.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273431116715,3.7841935807136906e-08,0.0012733932817354,-0.097753420472145,0.0,0.0,0.0,-0.023572489619255,60.0,-18.87141990661621,-0.0,-1.1056329896064201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001195166551042,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0001258567936019,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,9.29574016481638e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,0.0001258567936019,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.0005970104248262,292.9156188964844,294.1499938964844,270.3500061035156,269.6131286621094,272.93341064453125,270.3500061035156,292.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273431116715,3.7841935807136906e-08,0.0012733932817354,-0.097753420472145,0.0,0.0,0.0,-0.023572489619255,60.0,-18.87141990661621,-0.0,-1.1056329896064201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,0.0001197066667373,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95904541015625,0.0,0.0,0.0001260568824363,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,9.310519089922308e-05,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001260568824363,292.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0005979596171528,292.9086608886719,294.1499938964844,270.3500061035156,269.6131286621094,272.87548828125,270.3500061035156,292.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754556955769,3.807874904282471e-08,0.0012754176277667,-0.0983652845025062,0.0,0.0,0.0,-0.0236898846924304,60.0,-18.89146614074707,-0.0,-1.1091513130168097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,0.0001197066667373,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95904541015625,0.0,0.0,0.0001260568824363,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,9.310519089922308e-05,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001260568824363,292.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0005979596171528,292.9086608886719,294.1499938964844,270.3500061035156,269.6131286621094,272.87548828125,270.3500061035156,292.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754556955769,3.807874904282471e-08,0.0012754176277667,-0.0983652845025062,0.0,0.0,0.0,-0.0236898846924304,60.0,-18.89146614074707,-0.0,-1.1091513130168097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001198783866129,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001262377190869,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.323874837718904e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0001262377190869,292.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.000598817365244,292.9016418457031,294.1499938964844,270.3500061035156,269.6131286621094,272.81866455078125,270.3500061035156,292.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772852787747,3.829276096212197e-08,0.0012772469781339,-0.0989181399345398,0.0,0.0,0.0,-0.0237959753721952,60.0,-18.90884780883789,-0.0,-1.1123356102871185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001198783866129,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001262377190869,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.323874837718904e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0001262377190869,292.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.000598817365244,292.9016418457031,294.1499938964844,270.3500061035156,269.6131286621094,272.81866455078125,270.3500061035156,292.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772852787747,3.829276096212197e-08,0.0012772469781339,-0.0989181399345398,0.0,0.0,0.0,-0.0237959753721952,60.0,-18.90884780883789,-0.0,-1.1123356102871185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001200311817228,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001263986050616,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,9.33575865929015e-05,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001263986050616,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,0.0005995805840939,292.89453125,294.1499938964844,270.3500061035156,269.6131286621094,272.7630310058594,270.3500061035156,292.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789133470505,3.8483182862592e-08,0.001278874813579,-0.0994099900126457,0.0,0.0,0.0,-0.0238903742283582,60.0,-18.923139572143555,-0.0,-1.115172736376735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001200311817228,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001263986050616,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,9.33575865929015e-05,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001263986050616,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,0.0005995805840939,292.89453125,294.1499938964844,270.3500061035156,269.6131286621094,272.7630310058594,270.3500061035156,292.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789133470505,3.8483182862592e-08,0.001278874813579,-0.0994099900126457,0.0,0.0,0.0,-0.0238903742283582,60.0,-18.923139572143555,-0.0,-1.115172736376735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001200999467982,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001264710299437,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,9.341106488136576e-05,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001264710299437,292.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0005999240675009,292.89093017578125,294.1499938964844,270.3500061035156,269.6131286621094,272.7357177734375,270.3500061035156,291.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796459486708,3.8568884974665714e-08,0.0012796074151992,-0.0996313244104385,0.0,0.0,0.0,-0.023932859301567,60.0,-18.92900657653809,-0.0,-1.1164507895955469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0001201635677716,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001265380269614,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,9.34605486690998e-05,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0001265380269614,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0006002418813295,292.8872985839844,294.1499938964844,270.3500061035156,269.6131286621094,272.70867919921875,270.3500061035156,291.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803238350898,3.8648174438549177e-08,0.0012802851852029,-0.0998360961675643,0.0,0.0,0.0,-0.0239721667021513,60.0,-18.93413543701172,-0.0,-1.117633914304861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001202747080242,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355773925781,0.0,0.0,0.0001266550534637,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,9.354699432151392e-05,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001266550534637,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0006007970659993,292.8799743652344,294.1499938964844,270.3500061035156,269.6131286621094,272.6553955078125,270.3500061035156,291.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815080117434,3.878668408674457e-08,0.0012814692454412,-0.1001937687397003,0.0,0.0,0.0,-0.0240408293902874,60.0,-18.942094802856445,-0.0,-1.1197021621001113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001202747080242,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355773925781,0.0,0.0,0.0001266550534637,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,9.354699432151392e-05,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.0001266550534637,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0006007970659993,292.8799743652344,294.1499938964844,270.3500061035156,269.6131286621094,272.6553955078125,270.3500061035156,291.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012815080117434,3.878668408674457e-08,0.0012814692454412,-0.1001937687397003,0.0,0.0,0.0,-0.0240408293902874,60.0,-18.942094802856445,-0.0,-1.1197021621001113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001203644569613,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0001267495681531,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,9.36167998588644e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001267495681531,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,0.0006012453814037,292.8725891113281,294.1499938964844,270.3500061035156,269.6131286621094,272.6033630371094,270.3500061035156,291.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824642471969,3.8898534171494254e-08,0.0012824253644794,-0.1004825755953788,0.0,0.0,0.0,-0.0240962784737348,60.0,-18.94637489318848,-0.0,-1.121373713885987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001203644569613,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0001267495681531,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,9.36167998588644e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001267495681531,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,0.0006012453814037,292.8725891113281,294.1499938964844,270.3500061035156,269.6131286621094,272.6033630371094,270.3500061035156,291.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824642471969,3.8898534171494254e-08,0.0012824253644794,-0.1004825755953788,0.0,0.0,0.0,-0.0240962784737348,60.0,-18.94637489318848,-0.0,-1.121373713885987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0001204583531944,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001268484484171,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,9.368983592139556e-05,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.0001268484484171,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0006017144187353,292.8650817871094,294.1499938964844,270.3483581542969,269.612060546875,272.5523681640625,270.3492431640625,291.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834646040573,3.9015560560073936e-08,0.0012834256049245,-0.1007847115397453,0.0,0.0,0.0,-0.0241542886942625,60.0,-18.949859619140625,-0.0,-1.1231239227527118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0001204583531944,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001268484484171,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,9.368983592139556e-05,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.0001268484484171,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0006017144187353,292.8650817871094,294.1499938964844,270.3483581542969,269.612060546875,272.5523681640625,270.3492431640625,291.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834646040573,3.9015560560073936e-08,0.0012834256049245,-0.1007847115397453,0.0,0.0,0.0,-0.0241542886942625,60.0,-18.949859619140625,-0.0,-1.1231239227527118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001205826119985,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001269792992388,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.378647519042715e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001269792992388,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0006023351452313,292.8575134277344,294.1499938964844,270.3436279296875,269.6089172363281,272.5024719238281,270.3459167480469,291.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847884790971,3.917042334933285e-08,0.0012847492471337,-0.1011845022439956,0.0,0.0,0.0,-0.0242310594767332,60.0,-18.95856094360352,-0.0,-1.1254421394824021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001205826119985,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001269792992388,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.378647519042715e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001269792992388,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0006023351452313,292.8575134277344,294.1499938964844,270.3436279296875,269.6089172363281,272.5024719238281,270.3459167480469,291.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847884790971,3.917042334933285e-08,0.0012847492471337,-0.1011845022439956,0.0,0.0,0.0,-0.0242310594767332,60.0,-18.95856094360352,-0.0,-1.1254421394824021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,291.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91461181640625,0.0,0.0,0.0001206537417601,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,0.0001270541979465,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,9.38418015721254e-05,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001270541979465,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0006026904447935,292.8536682128906,294.1499938964844,270.34014892578125,269.6065979003906,272.4778747558594,270.3432312011719,291.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855462264269,3.92590671083326e-08,0.0012855069944635,-0.1014133170247078,0.0,0.0,0.0,-0.0242750011384487,60.0,-18.9652042388916,-0.0,-1.1267701438555383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.0001207305831485,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91070556640625,0.0,0.0,0.0001271351211471,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,9.390156628796832e-05,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001271351211471,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0006030742661096,292.8498229980469,294.1499938964844,270.33599853515625,269.60382080078125,272.4535217285156,270.3398742675781,291.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128636485897,3.9354834058258354e-08,0.0012863255105912,-0.1016605049371719,0.0,0.0,0.0,-0.0243224762380123,60.0,-18.973377227783203,-0.0,-1.128205795453141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001208994799526,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.000127312974655,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,9.403292642673478e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.000127312974655,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,0.0006039179279468,292.842041015625,294.1499938964844,270.3257141113281,269.59698486328125,272.4053649902344,270.3310852050781,291.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012881642905995,3.95653287910136e-08,0.0012881247093901,-0.1022037640213966,0.0,0.0,0.0,-0.0244268234819173,60.0,-18.99406242370605,-0.0,-1.131364442130689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001208994799526,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,0.000127312974655,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,9.403292642673478e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.000127312974655,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,0.0006039179279468,292.842041015625,294.1499938964844,270.3257141113281,269.59698486328125,272.4053649902344,270.3310852050781,291.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012881642905995,3.95653287910136e-08,0.0012881247093901,-0.1022037640213966,0.0,0.0,0.0,-0.0244268234819173,60.0,-18.99406242370605,-0.0,-1.131364442130689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001210855552926,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0001275089161936,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,9.41776524996385e-05,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001275089161936,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.000604847446084,292.8341979980469,294.1499938964844,270.3129577636719,269.5884704589844,272.3579406738281,270.3197021484375,291.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901468435302,3.9797246387252017e-08,0.0012901070294901,-0.1028021946549415,0.0,0.0,0.0,-0.0245417915284633,60.0,-19.019948959350582,-0.0,-1.1348496542495925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001210855552926,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0001275089161936,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,9.41776524996385e-05,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001275089161936,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.000604847446084,292.8341979980469,294.1499938964844,270.3129577636719,269.5884704589844,272.3579406738281,270.3197021484375,291.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901468435302,3.9797246387252017e-08,0.0012901070294901,-0.1028021946549415,0.0,0.0,0.0,-0.0245417915284633,60.0,-19.019948959350582,-0.0,-1.1348496542495925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0001212846473208,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8911437988281,0.0,0.0,0.0001277185656363,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,9.433249942958356e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,0.0001277185656363,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,0.0006058419239707,292.82623291015625,294.1499938964844,270.2980041503906,269.5785217285156,272.3112487792969,270.3059387207031,291.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922679306939,4.00453750160068e-08,0.0012922278838232,-0.1034423559904098,0.0,0.0,0.0,-0.0246647950261831,60.0,-19.05045509338379,-0.0,-1.1385844800315681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0001212846473208,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8911437988281,0.0,0.0,0.0001277185656363,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,9.433249942958356e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,0.0001277185656363,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,0.0006058419239707,292.82623291015625,294.1499938964844,270.2980041503906,269.5785217285156,272.3112487792969,270.3059387207031,291.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922679306939,4.00453750160068e-08,0.0012922278838232,-0.1034423559904098,0.0,0.0,0.0,-0.0246647950261831,60.0,-19.05045509338379,-0.0,-1.1385844800315681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0001215326483361,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001279797288589,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88507080078125,0.0,0.0,9.452539234189317e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.0001279797288589,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0006070807576179,292.81817626953125,294.1499938964844,270.2810363769531,269.56719970703125,272.2651672363281,270.2900085449219,291.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949100928381,4.035447176420348e-08,0.0012948698131367,-0.1042396277189254,0.0,0.0,0.0,-0.0248180218040943,60.0,-19.087631225585938,-0.0,-1.1432454982696073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0001215326483361,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001279797288589,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88507080078125,0.0,0.0,9.452539234189317e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.0001279797288589,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0006070807576179,292.81817626953125,294.1499938964844,270.2810363769531,269.56719970703125,272.2651672363281,270.2900085449219,291.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949100928381,4.035447176420348e-08,0.0012948698131367,-0.1042396277189254,0.0,0.0,0.0,-0.0248180218040943,60.0,-19.087631225585938,-0.0,-1.1432454982696073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,0.0001217108219861,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,0.0001281673612538,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,9.466397750657052e-05,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,0.0001281673612538,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,0.0006079707527533,292.8141174316406,294.1499938964844,270.2718811035156,269.5610656738281,272.2423095703125,270.28131103515625,291.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968081282451,4.057654123812426e-08,0.0012967676157131,-0.1048123016953468,0.0,0.0,0.0,-0.024928105995059,60.0,-19.111948013305664,-0.0,-1.1466000415794045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782958984375,0.0,0.0,0.0001219281402882,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87762451171875,0.0,0.0,0.0001283962046727,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,9.4832998001948e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783264160156,0.0,0.0,0.0001283962046727,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.0006090562674216,292.8100280761719,294.1499938964844,270.2622985839844,269.5546875,272.2195739746094,270.2721862792969,291.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991233961656,4.0847389470854984e-08,0.0012990825343877,-0.1055106446146965,0.0,0.0,0.0,-0.025062371045351,60.0,-19.142105102539062,-0.0,-1.1506980968079008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001223372673848,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,0.000128827028675,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,9.51512047322467e-05,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.000128827028675,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.000611099996604,292.8017578125,294.1499938964844,270.24200439453125,269.5411071777344,272.1744079589844,270.25262451171875,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034828007221,4.135731401788689e-08,0.0013034414732828,-0.1068249940872192,0.0,0.0,0.0,-0.0253151562064886,60.0,-19.21025276184082,-0.0,-1.1584332071379325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001223372673848,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,0.000128827028675,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,9.51512047322467e-05,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.000128827028675,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.000611099996604,292.8017578125,294.1499938964844,270.24200439453125,269.5411071777344,272.1744079589844,270.25262451171875,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034828007221,4.135731401788689e-08,0.0013034414732828,-0.1068249940872192,0.0,0.0,0.0,-0.0253151562064886,60.0,-19.21025276184082,-0.0,-1.1584332071379325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,0.00012257018534,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.000129072315758,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,9.533236880088224e-05,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,0.000129072315758,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0006122634513303,292.7933959960937,294.1499938964844,270.2203674316406,269.5266418457031,272.12969970703125,270.23162841796875,291.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059651246294,4.16476204634364e-08,0.0013059235643595,-0.1075730249285698,0.0,0.0,0.0,-0.0254590734839439,60.0,-19.266027450561523,-0.0,-1.1628485196979454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,0.00012257018534,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,0.000129072315758,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643798828125,0.0,0.0,9.533236880088224e-05,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,0.000129072315758,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0006122634513303,292.7933959960937,294.1499938964844,270.2203674316406,269.5266418457031,272.12969970703125,270.23162841796875,291.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059651246294,4.16476204634364e-08,0.0013059235643595,-0.1075730249285698,0.0,0.0,0.0,-0.0254590734839439,60.0,-19.266027450561523,-0.0,-1.1628485196979454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587341308594,0.0,0.0,0.0001225871819769,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85809326171875,0.0,0.0,0.0001290902000619,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85870361328125,0.0,0.0,9.53455819399096e-05,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8587646484375,0.0,0.0,0.0001290902000619,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0006123483180999,292.7866516113281,294.1499938964844,270.2022705078125,269.5145263671875,272.09423828125,270.2140197753906,291.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013061467325314,4.1668787531534697e-08,0.0013061050558462,-0.1076275631785392,0.0,0.0,0.0,-0.0254695694893598,60.0,-19.29071044921875,-0.0,-1.1631707508286129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,0.0001225724408868,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,0.0001290746877202,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572998046875,0.0,0.0,9.533412230666728e-05,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,0.0001290746877202,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580627441406,0.0,0.0,0.0006122747436165,292.78497314453125,294.1499938964844,270.1976318359375,269.51141357421875,272.0854187011719,270.2095031738281,291.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059898046776,4.165041644910161e-08,0.0013059481279924,-0.107580229640007,0.0,0.0,0.0,-0.0254604630172252,60.0,-19.29372215270996,-0.0,-1.1628910812078177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0001224235020345,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.000128917832626,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,9.521827450953424e-05,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.000128917832626,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,0.0006115307332947,292.7764587402344,294.1499938964844,270.17401123046875,269.4955749511719,272.0416259765625,270.1864318847656,291.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044032966718,4.146476939581589e-08,0.0013043618528172,-0.1071018949151039,0.0,0.0,0.0,-0.0253684353083372,60.0,-19.29344367980957,-0.0,-1.160066531724624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,0.0001224235020345,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.000128917832626,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,9.521827450953424e-05,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.000128917832626,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,0.0006115307332947,292.7764587402344,294.1499938964844,270.17401123046875,269.4955749511719,272.0416259765625,270.1864318847656,291.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044032966718,4.146476939581589e-08,0.0013043618528172,-0.1071018949151039,0.0,0.0,0.0,-0.0253684353083372,60.0,-19.29344367980957,-0.0,-1.160066531724624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
