time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465576171875,0.0,0.0,0.0001222793216584,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,0.0001287660124944,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465576171875,0.0,0.0,9.510614472674206e-05,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,0.0001287660124944,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,0.0006108105299063,292.7721862792969,294.1499938964844,270.16192626953125,269.4874572753906,272.0199584960937,270.174560546875,291.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028674293309,4.128507313794216e-08,0.0013028261018916,-0.1066388189792633,0.0,0.0,0.0,-0.0252793561667203,60.0,-19.282928466796875,-0.0,-1.1573357738825508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84295654296875,0.0,0.0,0.0001220739941345,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.000128549785586,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429260253906,0.0,0.0,9.494643745711072e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429870605469,0.0,0.0,0.000128549785586,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436584472656,0.0,0.0,0.0006097848527133,292.7679138183594,294.1499938964844,270.1496887207031,269.479248046875,271.9984436035156,270.1625671386719,291.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006798690184,4.102914274994873e-08,0.0013006388908252,-0.1059791818261146,0.0,0.0,0.0,-0.0251524858176708,60.0,-19.264684677124023,-0.0,-1.1534521604517069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001215081356349,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001279539137613,291.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,9.4506329332944e-05,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001279539137613,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0006069582886993,292.7593078613281,294.1499938964844,270.1249694824219,269.4626159667969,271.9557800292969,270.1382751464844,291.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294651417993,4.0323865135860615e-08,0.0012946110218763,-0.104160688817501,0.0,0.0,0.0,-0.024802865460515,60.0,-19.20456314086914,-0.0,-1.142783503382816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001215081356349,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,0.0001279539137613,291.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,9.4506329332944e-05,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001279539137613,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0006069582886993,292.7593078613281,294.1499938964844,270.1249694824219,269.4626159667969,271.9557800292969,270.1382751464844,291.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294651417993,4.0323865135860615e-08,0.0012946110218763,-0.104160688817501,0.0,0.0,0.0,-0.024802865460515,60.0,-19.20456314086914,-0.0,-1.142783503382816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001208607136504,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.0001272721565328,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,9.40027821343392e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284606933594,0.0,0.0,0.0001272721565328,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,0.0006037243292666,292.75067138671875,294.1499938964844,270.1000061035156,269.4458312988281,271.91375732421875,270.1136779785156,291.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877531116828,3.9516937277994664e-08,0.0012877135304734,-0.102078877389431,0.0,0.0,0.0,-0.0244028475135564,60.0,-19.11931800842285,-0.0,-1.1306378411291008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001208607136504,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.0001272721565328,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,9.40027821343392e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284606933594,0.0,0.0,0.0001272721565328,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291015625,0.0,0.0,0.0006037243292666,292.75067138671875,294.1499938964844,270.1000061035156,269.4458312988281,271.91375732421875,270.1136779785156,291.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877531116828,3.9516937277994664e-08,0.0012877135304734,-0.102078877389431,0.0,0.0,0.0,-0.0244028475135564,60.0,-19.11931800842285,-0.0,-1.1306378411291008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,0.0001203491119667,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.0001267334155272,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,9.360486728837714e-05,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001267334155272,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0006011687219142,292.7420349121094,294.1499938964844,270.0750427246094,269.42901611328125,271.8723449707031,270.0889892578125,291.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823012657463,3.887929267420986e-08,0.0012822623830288,-0.1004328876733779,0.0,0.0,0.0,-0.024086745455861,60.0,-19.037353515625,-0.0,-1.1210860151322777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,0.0001203491119667,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.0001267334155272,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,9.360486728837714e-05,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001267334155272,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0006011687219142,292.7420349121094,294.1499938964844,270.0750427246094,269.42901611328125,271.8723449707031,270.0889892578125,291.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823012657463,3.887929267420986e-08,0.0012822623830288,-0.1004328876733779,0.0,0.0,0.0,-0.024086745455861,60.0,-19.037353515625,-0.0,-1.1210860151322777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.813720703125,0.0,0.0,0.0001199402759084,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131408691406,0.0,0.0,0.0001263028825633,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.813720703125,0.0,0.0,9.328687883680686e-05,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,0.0001263028825633,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,0.0005991265061311,292.7333374023437,294.1499938964844,270.05029296875,269.4123229980469,271.8314514160156,270.0643615722656,291.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779451208189,3.836973405668687e-08,0.001277906820178,-0.0991169661283493,0.0,0.0,0.0,-0.0238341428339481,60.0,-18.97577667236328,-0.0,-1.113481999936994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.813720703125,0.0,0.0,0.0001199402759084,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131408691406,0.0,0.0,0.0001263028825633,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.813720703125,0.0,0.0,9.328687883680686e-05,291.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,0.0001263028825633,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,0.0005991265061311,292.7333374023437,294.1499938964844,270.05029296875,269.4123229980469,271.8314514160156,270.0643615722656,291.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779451208189,3.836973405668687e-08,0.001277906820178,-0.0991169661283493,0.0,0.0,0.0,-0.0238341428339481,60.0,-18.97577667236328,-0.0,-1.113481999936994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.0001197400415549,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094482421875,0.0,0.0,0.0001260920253116,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,9.313114424003288e-05,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001260920253116,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106994628906,0.0,0.0,0.000598126265686,292.7289733886719,294.1499938964844,270.0380859375,269.404052734375,271.81121826171875,270.0521240234375,291.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758115772157,3.8120170131605846e-08,0.0012757735094055,-0.0984722897410392,0.0,0.0,0.0,-0.0237104278057813,60.0,-18.94766426086425,-0.0,-1.1097672114601664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.0001195440854644,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0001258856791537,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,9.297873475588858e-05,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.0001258856791537,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,0.00059714744566,292.7245788574219,294.1499938964844,270.0260009765625,269.3959045410156,271.79107666015625,270.0400085449219,291.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737236684188,3.787594593518406e-08,0.0012736858334392,-0.0978412926197052,0.0,0.0,0.0,-0.0235893577337265,60.0,-18.920515060424805,-0.0,-1.106137901274451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,0.0001191653718706,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,0.0001254868693649,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,9.268417488783598e-05,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,0.0001254868693649,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0005952556966803,292.7158203125,294.1499938964844,270.0023803710937,269.3799133300781,271.7511901855469,270.0162048339844,291.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696884805336,3.740393950124599e-08,0.0012696511112153,-0.096621461212635,0.0,0.0,0.0,-0.0233553703874349,60.0,-18.86804962158203,-0.0,-1.0991404764126857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,0.0001191653718706,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,0.0001254868693649,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7988586425781,0.0,0.0,9.268417488783598e-05,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,0.0001254868693649,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0005952556966803,292.7158203125,294.1499938964844,270.0023803710937,269.3799133300781,271.7511901855469,270.0162048339844,291.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696884805336,3.740393950124599e-08,0.0012696511112153,-0.096621461212635,0.0,0.0,0.0,-0.0233553703874349,60.0,-18.86804962158203,-0.0,-1.0991404764126857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001188073656521,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001251098728971,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,9.240572398994118e-05,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,0.0001251098728971,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,0.0005934673827141,292.7070007324219,294.1499938964844,269.9796447753906,269.3645324707031,271.7118225097656,269.9931640625,291.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658738996833,3.69577435321844e-08,0.001265836879611,-0.0954679474234581,0.0,0.0,0.0,-0.0231341794133186,60.0,-18.818090438842773,-0.0,-1.0925460713906433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,0.0001188073656521,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,0.0001251098728971,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,9.240572398994118e-05,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,0.0001251098728971,292.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,0.0005934673827141,292.7070007324219,294.1499938964844,269.9796447753906,269.3645324707031,271.7118225097656,269.9931640625,291.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658738996833,3.69577435321844e-08,0.001265836879611,-0.0954679474234581,0.0,0.0,0.0,-0.0231341794133186,60.0,-18.818090438842773,-0.0,-1.0925460713906433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,0.0001184720240416,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0001247567415703,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,9.214491001330316e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001247567415703,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0005917922826483,292.6981506347656,294.1499938964844,269.9580078125,269.349853515625,271.67291259765625,269.97100830078125,291.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623006477952,3.6539802295010304e-08,0.0012622642097994,-0.0943871438503265,0.0,0.0,0.0,-0.0229269918054342,60.0,-18.770414352416992,-0.0,-1.0863871580113485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,0.0001184720240416,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0001247567415703,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,9.214491001330316e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001247567415703,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0005917922826483,292.6981506347656,294.1499938964844,269.9580078125,269.349853515625,271.67291259765625,269.97100830078125,291.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623006477952,3.6539802295010304e-08,0.0012622642097994,-0.0943871438503265,0.0,0.0,0.0,-0.0229269918054342,60.0,-18.770414352416992,-0.0,-1.0863871580113485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,0.0001181649640784,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001244333980139,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,9.19060839805752e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.0001244333980139,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,0.0005902584525756,292.68927001953125,294.1499938964844,269.9377136230469,269.3360900878906,271.6345520019531,269.9501342773437,291.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590289115905,3.615711108295727e-08,0.0012589928228408,-0.093397207558155,0.0,0.0,0.0,-0.0227372795343399,60.0,-18.725976943969727,-0.0,-1.0807629280407129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,0.0001181649640784,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001244333980139,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,9.19060839805752e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.0001244333980139,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,0.0005902584525756,292.68927001953125,294.1499938964844,269.9377136230469,269.3360900878906,271.6345520019531,269.9501342773437,291.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590289115905,3.615711108295727e-08,0.0012589928228408,-0.093397207558155,0.0,0.0,0.0,-0.0227372795343399,60.0,-18.725976943969727,-0.0,-1.0807629280407129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,0.0001180230319732,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0001242839352926,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,9.17956931516528e-05,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.0001242839352926,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,0.0005895494832657,292.6847839355469,294.1499938964844,269.9281311035156,269.32958984375,271.6155700683594,269.9401550292969,291.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575165601447,3.5980221468889795e-08,0.0012574805878102,-0.0929395481944084,0.0,0.0,0.0,-0.0226495899260044,60.0,-18.70490455627441,-0.0,-1.0781682391325377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001178896127385,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,0.000124143436551,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,9.169192344415932e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,0.000124143436551,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76922607421875,0.0,0.0,0.0005888830055482,292.6803283691406,294.1499938964844,269.9189758300781,269.3233642578125,271.5966796875,269.9305725097656,291.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560948962345,3.5813936705153544e-08,0.0012560591567307,-0.0925092697143554,0.0,0.0,0.0,-0.0225671585649251,60.0,-18.68477249145508,-0.0,-1.0757318591458903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0001176513687823,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001238925615325,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,9.15066193556413e-05,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0001238925615325,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76153564453125,0.0,0.0,0.0005876929499208,292.6713562011719,294.1499938964844,269.9020080566406,269.31182861328125,271.559326171875,269.9126281738281,291.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535564601421,3.5517015106734107e-08,0.0012535209534689,-0.0917408317327499,0.0,0.0,0.0,-0.0224199648946523,60.0,-18.647464752197266,-0.0,-1.0713883824564618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0001176513687823,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0001238925615325,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,9.15066193556413e-05,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0001238925615325,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76153564453125,0.0,0.0,0.0005876929499208,292.6713562011719,294.1499938964844,269.9020080566406,269.31182861328125,271.559326171875,269.9126281738281,291.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535564601421,3.5517015106734107e-08,0.0012535209534689,-0.0917408317327499,0.0,0.0,0.0,-0.0224199648946523,60.0,-18.647464752197266,-0.0,-1.0713883824564618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532043457031,0.0,0.0,0.0001174539866042,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.752685546875,0.0,0.0,0.0001236847019754,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,9.135310392593964e-05,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0001236847019754,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537841796875,0.0,0.0,0.0005867069703526,292.6623229980469,294.1499938964844,269.88702392578125,269.3016662597656,271.5224914550781,269.8965148925781,291.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514531845226,3.5271014553472924e-08,0.0012514179106801,-0.0911040678620338,0.0,0.0,0.0,-0.0222980137914419,60.0,-18.61479949951172,-0.0,-1.067796375764374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532043457031,0.0,0.0,0.0001174539866042,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.752685546875,0.0,0.0,0.0001236847019754,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,9.135310392593964e-05,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0001236847019754,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537841796875,0.0,0.0,0.0005867069703526,292.6623229980469,294.1499938964844,269.88702392578125,269.3016662597656,271.5224914550781,269.8965148925781,291.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514531845226,3.5271014553472924e-08,0.0012514179106801,-0.0911040678620338,0.0,0.0,0.0,-0.0222980137914419,60.0,-18.61479949951172,-0.0,-1.067796375764374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001173043201561,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001235270901815,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,9.123669588007032e-05,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,0.0001235270901815,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,0.0005859593511559,292.6532592773437,294.1499938964844,269.8742980957031,269.29296875,271.4862976074219,269.88262939453125,291.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498582946136,3.508448287448118e-08,0.0012498232536017,-0.0906211584806442,0.0,0.0,0.0,-0.0222055446356534,60.0,-18.587635040283203,-0.0,-1.065076773443252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001173043201561,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001235270901815,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,9.123669588007032e-05,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,0.0001235270901815,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,0.0005859593511559,292.6532592773437,294.1499938964844,269.8742980957031,269.29296875,271.4862976074219,269.88262939453125,291.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498582946136,3.508448287448118e-08,0.0012498232536017,-0.0906211584806442,0.0,0.0,0.0,-0.0222055446356534,60.0,-18.587635040283203,-0.0,-1.065076773443252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001172034026239,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,0.0001234208320965,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,9.115820284932852e-05,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001234208320965,292.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.0005854552728123,292.6441345214844,294.1499938964844,269.864013671875,269.2859802246094,271.45068359375,269.87091064453125,291.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487828498706,3.4958716810251644e-08,0.001248747925274,-0.090295523405075,0.0,0.0,0.0,-0.0221431944519281,60.0,-18.56572151184082,-0.0,-1.0632449942704625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001172034026239,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,0.0001234208320965,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.737548828125,0.0,0.0,9.115820284932852e-05,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001234208320965,292.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.0005854552728123,292.6441345214844,294.1499938964844,269.864013671875,269.2859802246094,271.45068359375,269.87091064453125,291.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487828498706,3.4958716810251644e-08,0.001248747925274,-0.090295523405075,0.0,0.0,0.0,-0.0221431944519281,60.0,-18.56572151184082,-0.0,-1.0632449942704625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001171710973721,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.733154296875,0.0,0.0,0.0001233868097187,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336120605469,0.0,0.0,9.113307896768674e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001233868097187,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73419189453125,0.0,0.0,0.0005852939211763,292.6395568847656,294.1499938964844,269.8598327636719,269.2831420898437,271.43310546875,269.865966796875,291.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484386097639,3.4918450353416126e-08,0.0012484036851674,-0.0901912674307823,0.0,0.0,0.0,-0.0221232343465089,60.0,-18.55691337585449,-0.0,-1.062658867567734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001171533731394,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0001233681396115,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,9.111929102800786e-05,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0001233681396115,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.000585205387324,292.6349792480469,294.1499938964844,269.8563842773437,269.28076171875,271.4156799316406,269.8616943359375,291.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482496676966,3.4896359579761345e-08,0.0012482147431001,-0.0901340618729591,0.0,0.0,0.0,-0.0221122819930315,60.0,-18.54965591430664,-0.0,-1.0623373469798025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001171573167084,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001233722869073,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,9.112235420616344e-05,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001233722869073,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0005852250615134,292.625732421875,294.1499938964844,269.85162353515625,269.27752685546875,271.38134765625,269.85516357421875,291.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482914607971,3.490126587735176e-08,0.0012482565362006,-0.0901467651128768,0.0,0.0,0.0,-0.0221147146075963,60.0,-18.53947257995605,-0.0,-1.062408756524747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0001171573167084,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0001233722869073,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,9.112235420616344e-05,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001233722869073,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0005852250615134,292.625732421875,294.1499938964844,269.85162353515625,269.27752685546875,271.38134765625,269.85516357421875,291.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482914607971,3.490126587735176e-08,0.0012482565362006,-0.0901467651128768,0.0,0.0,0.0,-0.0221147146075963,60.0,-18.53947257995605,-0.0,-1.062408756524747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137145996094,0.0,0.0,0.0001172146221506,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0001234326336998,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,9.116692672250792e-05,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001234326336998,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0005855112685821,292.616455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3476867675781,269.85162353515625,291.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489018263295,3.4972682527723016e-08,0.0012488667853176,-0.0903316885232925,0.0,0.0,0.0,-0.0221501160413026,60.0,-18.535249710083008,-0.0,-1.063448351601437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137145996094,0.0,0.0,0.0001172146221506,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0001234326336998,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,9.116692672250792e-05,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001234326336998,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0005855112685821,292.616455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3476867675781,269.85162353515625,291.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489018263295,3.4972682527723016e-08,0.0012488667853176,-0.0903316885232925,0.0,0.0,0.0,-0.0221501160413026,60.0,-18.535249710083008,-0.0,-1.063448351601437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,0.0001172951378975,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0001235174277098,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,9.12295508896932e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,0.0001235174277098,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0005859134835191,292.6070861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.314697265625,269.85040283203125,291.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249759690836,3.507302537286705e-08,0.0012497246498242,-0.0905914902687072,0.0,0.0,0.0,-0.022199859842658,60.0,-18.53505516052246,-0.0,-1.0649097959003485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,0.0001172951378975,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0001235174277098,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,9.12295508896932e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,0.0001235174277098,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0005859134835191,292.6070861816406,294.1499938964844,269.8500061035156,269.27642822265625,271.314697265625,269.85040283203125,291.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249759690836,3.507302537286705e-08,0.0012497246498242,-0.0905914902687072,0.0,0.0,0.0,-0.022199859842658,60.0,-18.53505516052246,-0.0,-1.0649097959003485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974792480469,0.0,0.0,0.0001173696800833,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,0.0001235959207406,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.128753299592064e-05,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.697509765625,0.0,0.0,0.0001235959207406,292.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,0.0005862858961336,292.59765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2824401855469,269.85009765625,291.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505539925768,3.5165928835567684e-08,0.0012505188351497,-0.0908320099115371,0.0,0.0,0.0,-0.0222459137439727,60.0,-18.535505294799805,-0.0,-1.0662637350833393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974792480469,0.0,0.0,0.0001173696800833,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,0.0001235959207406,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.128753299592064e-05,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.697509765625,0.0,0.0,0.0001235959207406,292.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697998046875,0.0,0.0,0.0005862858961336,292.59765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2824401855469,269.85009765625,291.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505539925768,3.5165928835567684e-08,0.0012505188351497,-0.0908320099115371,0.0,0.0,0.0,-0.0222459137439727,60.0,-18.535505294799805,-0.0,-1.0662637350833393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0001174048520624,291.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.0001236329699167,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693359375,0.0,0.0,9.131488332059234e-05,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0001236329699167,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,0.0005864615668542,292.5929260253906,294.1499938964844,269.8500061035156,269.27642822265625,271.2666015625,269.8500671386719,291.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509287334978,3.5209758664223045e-08,0.0012508934596553,-0.0909454822540283,0.0,0.0,0.0,-0.0222676433622837,60.0,-18.535511016845703,-0.0,-1.0669028682741557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
