time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001174387289211,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,0.000123668636661,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6892395019531,0.0,0.0,9.13412295631133e-05,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893005371094,0.0,0.0,0.000123668636661,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,0.0005866307765245,292.58819580078125,294.1499938964844,269.8500061035156,269.27642822265625,271.2509155273437,269.8500366210937,291.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512896209955,3.525197200815455e-08,0.001251254347153,-0.091054767370224,0.0,0.0,0.0,-0.0222885701805353,60.0,-18.53532791137696,-0.0,-1.0675185535546917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.0001175029610749,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.000123736273963,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,9.13911935640499e-05,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.000123736273963,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0005869516171514,292.5786437988281,294.1499938964844,269.8500061035156,269.27642822265625,271.2200622558594,269.8500061035156,291.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519740266725,3.5332021752765286e-08,0.0012519386364147,-0.0912619903683662,0.0,0.0,0.0,-0.0223282538354396,60.0,-18.534412384033203,-0.0,-1.0686866147580076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.0001175029610749,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,0.000123736273963,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,9.13911935640499e-05,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,0.000123736273963,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0005869516171514,292.5786437988281,294.1499938964844,269.8500061035156,269.27642822265625,271.2200622558594,269.8500061035156,291.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519740266725,3.5332021752765286e-08,0.0012519386364147,-0.0912619903683662,0.0,0.0,0.0,-0.0223282538354396,60.0,-18.534412384033203,-0.0,-1.0686866147580076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001175631405203,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,0.0001237996475538,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,9.143799979938194e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0001237996475538,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,0.0005872522597201,292.56903076171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1898498535156,269.8500061035156,291.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526152422651,3.540702309123844e-08,0.0012525798520073,-0.0914561301469802,0.0,0.0,0.0,-0.0223654322326183,60.0,-18.53280258178711,-0.0,-1.069781561113814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001175631405203,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,0.0001237996475538,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,9.143799979938194e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0001237996475538,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,0.0005872522597201,292.56903076171875,294.1499938964844,269.8500061035156,269.27642822265625,271.1898498535156,269.8500061035156,291.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526152422651,3.540702309123844e-08,0.0012525798520073,-0.0914561301469802,0.0,0.0,0.0,-0.0223654322326183,60.0,-18.53280258178711,-0.0,-1.069781561113814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001176196819869,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0001238591939909,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,9.148197568720208e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001238591939909,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0005875346832908,292.55938720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.1603088378906,269.8500061035156,291.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532175751402,3.547748761434377e-08,0.0012531821848824,-0.0916385203599929,0.0,0.0,0.0,-0.022400364279747,60.0,-18.53055953979492,-0.0,-1.0708107822665625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001176196819869,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0001238591939909,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,9.148197568720208e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001238591939909,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0005875346832908,292.55938720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.1603088378906,269.8500061035156,291.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532175751402,3.547748761434377e-08,0.0012531821848824,-0.0916385203599929,0.0,0.0,0.0,-0.022400364279747,60.0,-18.53055953979492,-0.0,-1.0708107822665625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557922363281,0.0,0.0,0.0001176733130705,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0001239156699739,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,9.152368875220418e-05,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65582275390625,0.0,0.0,0.0001239156699739,292.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0005878025549463,292.5496520996094,294.1499938964844,269.8500061035156,269.27642822265625,271.13140869140625,269.8500061035156,291.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537890579551,3.5544324816783046e-08,0.0012537535512819,-0.0918115228414535,0.0,0.0,0.0,-0.0224334988743066,60.0,-18.527814865112305,-0.0,-1.071787494311139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557922363281,0.0,0.0,0.0001176733130705,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0001239156699739,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,9.152368875220418e-05,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65582275390625,0.0,0.0,0.0001239156699739,292.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0005878025549463,292.5496520996094,294.1499938964844,269.8500061035156,269.27642822265625,271.13140869140625,269.8500061035156,291.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537890579551,3.5544324816783046e-08,0.0012537535512819,-0.0918115228414535,0.0,0.0,0.0,-0.0224334988743066,60.0,-18.527814865112305,-0.0,-1.071787494311139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,0.0001177023295895,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.000123946214444,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515197753906,0.0,0.0,9.154625877272338e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,0.000123946214444,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,0.000587947492022,292.5447692871094,294.1499938964844,269.8500061035156,269.27642822265625,271.1171875,269.8500061035156,291.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540981406345,3.5580484336605884e-08,0.0012540626339614,-0.0919051021337509,0.0,0.0,0.0,-0.0224514231085777,60.0,-18.52654457092285,-0.0,-1.0723160670522702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,0.0001177394515252,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001239853154402,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,9.157512977253646e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001239853154402,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0005881329416297,292.5398864746094,294.1499938964844,269.8500061035156,269.27642822265625,271.1031188964844,269.8500061035156,291.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544936034828,3.5626744221417546e-08,0.001254457863979,-0.0920248329639434,0.0,0.0,0.0,-0.022474355995655,60.0,-18.525693893432617,-0.0,-1.0729925037367138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001178780585178,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0001241312711499,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,9.16829376365058e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0001241312711499,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0005888253217563,292.5300598144531,294.1499938964844,269.8500061035156,269.27642822265625,271.0754089355469,269.8500061035156,291.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559702154248,3.5799491371335534e-08,0.0012559343595057,-0.0924718827009201,0.0,0.0,0.0,-0.0225599892437458,60.0,-18.5306339263916,-0.0,-1.075520330573454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001178780585178,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0001241312711499,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,9.16829376365058e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0001241312711499,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0005888253217563,292.5300598144531,294.1499938964844,269.8500061035156,269.27642822265625,271.0754089355469,269.8500061035156,291.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559702154248,3.5799491371335534e-08,0.0012559343595057,-0.0924718827009201,0.0,0.0,0.0,-0.0225599892437458,60.0,-18.5306339263916,-0.0,-1.075520330573454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,0.0001180440376629,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001243060542037,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,9.181202767649664e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300354003906,0.0,0.0,0.0001243060542037,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.0005896544316783,292.5201416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.04833984375,269.8500061035156,291.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577385641634,3.6006344572570015e-08,0.001257702591829,-0.0930071398615837,0.0,0.0,0.0,-0.0226625334471464,60.0,-18.54263687133789,-0.0,-1.0785512216671125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,0.0001180440376629,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001243060542037,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,9.181202767649664e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300354003906,0.0,0.0,0.0001243060542037,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.0005896544316783,292.5201416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.04833984375,269.8500061035156,291.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577385641634,3.6006344572570015e-08,0.001257702591829,-0.0930071398615837,0.0,0.0,0.0,-0.0226625334471464,60.0,-18.54263687133789,-0.0,-1.0785512216671125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,0.0001181928746518,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001244627928826,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,9.192778816213833e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001244627928826,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0005903978599235,292.5101623535156,294.1499938964844,269.8500061035156,269.27642822265625,271.02178955078125,269.8500061035156,291.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593244900926,3.6191835306453874e-08,0.0012592882849276,-0.0934870392084121,0.0,0.0,0.0,-0.0227544866502285,60.0,-18.55547523498535,-0.0,-1.081272671399347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,0.0001181928746518,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001244627928826,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,9.192778816213833e-05,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001244627928826,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0005903978599235,292.5101623535156,294.1499938964844,269.8500061035156,269.27642822265625,271.02178955078125,269.8500061035156,291.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593244900926,3.6191835306453874e-08,0.0012592882849276,-0.0934870392084121,0.0,0.0,0.0,-0.0227544866502285,60.0,-18.55547523498535,-0.0,-1.081272671399347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0001182837368105,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,0.0001245584717253,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,9.199845953844488e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0001245584717253,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0005908517632633,292.5001525878906,294.1499938964844,269.8500061035156,269.27642822265625,270.9958190917969,269.8500061035156,291.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602928327396,3.630507450225196e-08,0.0012602565111592,-0.0937799885869026,0.0,0.0,0.0,-0.0228106249123811,60.0,-18.562618255615234,-0.0,-1.0829357677266672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0001182837368105,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61212158203125,0.0,0.0,0.0001245584717253,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,9.199845953844488e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0001245584717253,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0005908517632633,292.5001525878906,294.1499938964844,269.8500061035156,269.27642822265625,270.9958190917969,269.8500061035156,291.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602928327396,3.630507450225196e-08,0.0012602565111592,-0.0937799885869026,0.0,0.0,0.0,-0.0228106249123811,60.0,-18.562618255615234,-0.0,-1.0829357677266672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0001183003187179,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.0001245759340235,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,9.201135981129482e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081237792969,0.0,0.0,0.0001245759340235,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085510253906,0.0,0.0,0.0005909345927648,292.4951171875,294.1499938964844,269.8500061035156,269.27642822265625,270.9830322265625,269.8500061035156,291.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604696676135,3.6325740637721544e-08,0.001260433346033,-0.0938334465026855,0.0,0.0,0.0,-0.0228208694607019,60.0,-18.56259155273437,-0.0,-1.0832393826376577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001182977648568,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,0.0001245732419192,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,9.200937347486617e-05,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60369873046875,0.0,0.0,0.0001245732419192,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,0.000590921845287,292.49005126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9703674316406,269.8500061035156,291.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604425428435,3.632255385355165e-08,0.0012604062212631,-0.0938252061605453,0.0,0.0,0.0,-0.0228192918002605,60.0,-18.559701919555664,-0.0,-1.0831926289256445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001182347550638,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,0.0001245068851858,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,9.1960362624377e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0001245068851858,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0005906070582568,292.4799194335937,294.1499938964844,269.8500061035156,269.27642822265625,270.9455261230469,269.8500061035156,291.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597714085131,3.6244024670395454e-08,0.0012597350869327,-0.093622051179409,0.0,0.0,0.0,-0.0227803625166416,60.0,-18.5449275970459,-0.0,-1.082038991739865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001182347550638,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,0.0001245068851858,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,9.1960362624377e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0001245068851858,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0005906070582568,292.4799194335937,294.1499938964844,269.8500061035156,269.27642822265625,270.9455261230469,269.8500061035156,291.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597714085131,3.6244024670395454e-08,0.0012597350869327,-0.093622051179409,0.0,0.0,0.0,-0.0227803625166416,60.0,-18.5449275970459,-0.0,-1.082038991739865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001181139959953,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001243797305505,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,9.186644456349312e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001243797305505,292.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.0005900038522668,292.4697570800781,294.1499938964844,269.8500061035156,269.27642822265625,270.9211730957031,269.8500061035156,291.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584849027916,3.609352106082042e-08,0.0012584488140419,-0.0932326912879943,0.0,0.0,0.0,-0.0227057542651891,60.0,-18.52011108398437,-0.0,-1.079829772265839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001181139959953,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001243797305505,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,9.186644456349312e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001243797305505,292.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.0005900038522668,292.4697570800781,294.1499938964844,269.8500061035156,269.27642822265625,270.9211730957031,269.8500061035156,291.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584849027916,3.609352106082042e-08,0.0012584488140419,-0.0932326912879943,0.0,0.0,0.0,-0.0227057542651891,60.0,-18.52011108398437,-0.0,-1.079829772265839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001179577375296,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765075683594,0.0,0.0,0.0001242151774931,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,9.17449069675058e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001242151774931,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,0.0005892232875339,292.4595642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.8974304199219,269.8500061035156,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568199308589,3.5898771955089614e-08,0.0012567840749397,-0.0927287861704826,0.0,0.0,0.0,-0.0226092115044593,60.0,-18.48749542236328,-0.0,-1.076974456282187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001179577375296,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765075683594,0.0,0.0,0.0001242151774931,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,9.17449069675058e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768737792969,0.0,0.0,0.0001242151774931,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,0.0005892232875339,292.4595642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.8974304199219,269.8500061035156,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568199308589,3.5898771955089614e-08,0.0012567840749397,-0.0927287861704826,0.0,0.0,0.0,-0.0226092115044593,60.0,-18.48749542236328,-0.0,-1.076974456282187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0001177452650154,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674743652344,0.0,0.0,0.0001239914272446,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,9.157964814221486e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,0.0001239914272446,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,0.0005881619872525,292.4493408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8742370605469,269.8500061035156,291.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545563513413,3.563396688832654e-08,0.0012545207282528,-0.0920435190200805,0.0,0.0,0.0,-0.0224779397249221,60.0,-18.447660446166992,-0.0,-1.073098090387248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,0.0001177452650154,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674743652344,0.0,0.0,0.0001239914272446,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678405761719,0.0,0.0,9.157964814221486e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,0.0001239914272446,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,0.0005881619872525,292.4493408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.8742370605469,269.8500061035156,291.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545563513413,3.563396688832654e-08,0.0012545207282528,-0.0920435190200805,0.0,0.0,0.0,-0.0224779397249221,60.0,-18.447660446166992,-0.0,-1.073098090387248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.0001176098667201,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,0.0001238488475792,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.0,0.0,9.14743432076648e-05,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,0.0001238488475792,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,0.0005874856142327,292.4442138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.86285400390625,269.8500061035156,291.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531138490885,3.5465220094010874e-08,0.0012530783424153,-0.0916067734360694,0.0,0.0,0.0,-0.0223942883312702,60.0,-18.423656463623047,-0.0,-1.0706315833886043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0001174585122498,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001236894750036,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,9.13566182134673e-05,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001236894750036,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.0005867296131327,292.4390869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.85162353515625,269.8500061035156,291.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515012640506,3.527658876123496e-08,0.001251465990208,-0.0911184921860694,0.0,0.0,0.0,-0.0223007798194885,60.0,-18.3973331451416,-0.0,-1.0678777329076185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001171015828731,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001233136135851,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.107901132665576e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001233136135851,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0005849466542713,292.4288024902344,294.1499938964844,269.8500061035156,269.27642822265625,270.8295288085937,269.8500061035156,291.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476984411478,3.4831760586939715e-08,0.0012476636329665,-0.089966781437397,0.0,0.0,0.0,-0.0220802649855613,60.0,-18.336708068847656,-0.0,-1.0613975121032126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,0.0001171015828731,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001233136135851,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.107901132665576e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001233136135851,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0005849466542713,292.4288024902344,294.1499938964844,269.8500061035156,269.27642822265625,270.8295288085937,269.8500061035156,291.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476984411478,3.4831760586939715e-08,0.0012476636329665,-0.089966781437397,0.0,0.0,0.0,-0.0220802649855613,60.0,-18.336708068847656,-0.0,-1.0613975121032126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,0.0001166951988125,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.0001228856708621,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,9.0762936451938e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001228856708621,292.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0005829167203046,292.41851806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.8079833984375,269.8500061035156,291.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243368606083,3.4325292830317267e-08,0.0012433342635631,-0.0886550694704055,0.0,0.0,0.0,-0.021829193457961,60.0,-18.26617813110352,-0.0,-1.0540433947880957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,0.0001166951988125,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,0.0001228856708621,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406188964844,0.0,0.0,9.0762936451938e-05,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001228856708621,292.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0005829167203046,292.41851806640625,294.1499938964844,269.8500061035156,269.27642822265625,270.8079833984375,269.8500061035156,291.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243368606083,3.4325292830317267e-08,0.0012433342635631,-0.0886550694704055,0.0,0.0,0.0,-0.021829193457961,60.0,-18.26617813110352,-0.0,-1.0540433947880957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0001162734406534,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,0.0001224415318574,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,9.043489990290254e-05,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0001224415318574,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53192138671875,0.0,0.0,0.0005808098940178,292.4082336425781,294.1499938964844,269.8500061035156,269.27642822265625,270.7870178222656,269.8500061035156,291.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388747418299,3.3799665288825054e-08,0.0012388409813866,-0.0872932597994804,0.0,0.0,0.0,-0.0215686243027448,60.0,-18.190336227416992,-0.0,-1.0464381006158876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0001162734406534,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,0.0001224415318574,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,9.043489990290254e-05,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0001224415318574,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53192138671875,0.0,0.0,0.0005808098940178,292.4082336425781,294.1499938964844,269.8500061035156,269.27642822265625,270.7870178222656,269.8500061035156,291.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388747418299,3.3799665288825054e-08,0.0012388409813866,-0.0872932597994804,0.0,0.0,0.0,-0.0215686243027448,60.0,-18.190336227416992,-0.0,-1.0464381006158876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,0.0001158835148089,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001220309277414,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,9.013162343762816e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0001220309277414,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52276611328125,0.0,0.0,0.0005788621492683,292.3979187011719,294.1499938964844,269.8500061035156,269.27642822265625,270.7665405273437,269.8500061035156,291.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347199954092,3.331372155912504e-08,0.0012346867006272,-0.0860338434576988,0.0,0.0,0.0,-0.0213277246803045,60.0,-18.115482330322266,-0.0,-1.0394313676442837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,0.0001158835148089,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001220309277414,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,9.013162343762816e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0001220309277414,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52276611328125,0.0,0.0,0.0005788621492683,292.3979187011719,294.1499938964844,269.8500061035156,269.27642822265625,270.7665405273437,269.8500061035156,291.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347199954092,3.331372155912504e-08,0.0012346867006272,-0.0860338434576988,0.0,0.0,0.0,-0.0213277246803045,60.0,-18.115482330322266,-0.0,-1.0394313676442837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,0.0001157188526121,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174865722656,0.0,0.0,0.0001218575198436,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,9.00035520317033e-05,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,0.0001218575198436,292.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.000578039616812,292.39276123046875,294.1499938964844,269.8500061035156,269.27642822265625,270.75653076171875,269.8500061035156,291.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329653836786,3.3108506158896496e-08,0.0012329322053119,-0.0855018645524978,0.0,0.0,0.0,-0.0212259925901889,60.0,-18.08118438720703,-0.0,-1.0364794889028417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001155673162429,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0001216979508171,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,8.988568879431114e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001216979508171,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0005772826843895,292.3876037597656,294.1499938964844,269.8500061035156,269.27642822265625,270.7466125488281,269.8500061035156,291.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313507031649,3.291965811058617e-08,0.0012313177576288,-0.0850122570991516,0.0,0.0,0.0,-0.0211323741823434,60.0,-18.049467086791992,-0.0,-1.0337667077919833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
