time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001152666009147,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001213812865898,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,8.965180313680321e-05,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,0.0001213812865898,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,0.0005757805774919,292.3772888183594,294.1499938964844,269.8500061035156,269.27642822265625,270.7272033691406,269.8500061035156,291.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281467206776,3.254489655546422e-08,0.0012281141243875,-0.0840404629707336,0.0,0.0,0.0,-0.0209465939551591,60.0,-17.989721298217773,-0.0,-1.028393796786986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0001152666009147,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037536621094,0.0,0.0,0.0001213812865898,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,8.965180313680321e-05,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,0.0001213812865898,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,0.0005757805774919,292.3772888183594,294.1499938964844,269.8500061035156,269.27642822265625,270.7272033691406,269.8500061035156,291.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281467206776,3.254489655546422e-08,0.0012281141243875,-0.0840404629707336,0.0,0.0,0.0,-0.0209465939551591,60.0,-17.989721298217773,-0.0,-1.028393796786986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.000114966664114,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0001210654299939,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,8.941851410781965e-05,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001210654299939,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952392578125,0.0,0.0,0.0005742822540923,292.366943359375,294.1499938964844,269.8500061035156,269.27642822265625,270.7082824707031,269.8500061035156,291.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249508872628,3.2171097785749225e-08,0.0012249187566339,-0.0830709412693977,0.0,0.0,0.0,-0.0207612887024879,60.0,-17.931550979614258,-0.0,-1.0230486680029573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.000114966664114,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,0.0001210654299939,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,8.941851410781965e-05,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001210654299939,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952392578125,0.0,0.0,0.0005742822540923,292.366943359375,294.1499938964844,269.8500061035156,269.27642822265625,270.7082824707031,269.8500061035156,291.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249508872628,3.2171097785749225e-08,0.0012249187566339,-0.0830709412693977,0.0,0.0,0.0,-0.0207612887024879,60.0,-17.931550979614258,-0.0,-1.0230486680029573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0001146671420428,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853515625,0.0,0.0,0.0001207500172313,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,8.918555249692872e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0001207500172313,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,0.0005727860843762,292.3565673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.68975830078125,269.8500061035156,291.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217594776302,3.179782481765869e-08,0.0012217276962473,-0.0821025520563125,0.0,0.0,0.0,-0.0205762460827827,60.0,-17.873748779296875,-0.0,-1.0177249265552748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0001146671420428,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853515625,0.0,0.0,0.0001207500172313,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,8.918555249692872e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48565673828125,0.0,0.0,0.0001207500172313,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48602294921875,0.0,0.0,0.0005727860843762,292.3565673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.68975830078125,269.8500061035156,291.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217594776302,3.179782481765869e-08,0.0012217276962473,-0.0821025520563125,0.0,0.0,0.0,-0.0205762460827827,60.0,-17.873748779296875,-0.0,-1.0177249265552748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,0.0001143676636274,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001204346554004,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,8.895262726582587e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001204346554004,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0005712901474907,292.3462219238281,294.1499938964844,269.8500061035156,269.27642822265625,270.67169189453125,269.8500061035156,291.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185686500743,3.142460869298702e-08,0.0012185372179374,-0.081134095788002,0.0,0.0,0.0,-0.0203912314027547,60.0,-17.81611442565918,-0.0,-1.0124158933422225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,0.0001143676636274,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001204346554004,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,8.895262726582587e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001204346554004,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0005712901474907,292.3462219238281,294.1499938964844,269.8500061035156,269.27642822265625,270.67169189453125,269.8500061035156,291.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185686500743,3.142460869298702e-08,0.0012185372179374,-0.081134095788002,0.0,0.0,0.0,-0.0203912314027547,60.0,-17.81611442565918,-0.0,-1.0124158933422225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,0.0001142177716246,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0001202768107759,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,8.88360445969738e-05,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,0.0001202768107759,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0005705414223484,292.3410339355469,294.1499938964844,269.8500061035156,269.27642822265625,270.662841796875,269.8500061035156,291.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169715482741,3.1237814113183056e-08,0.0012169403489679,-0.0806492865085601,0.0,0.0,0.0,-0.0202986299991607,60.0,-17.78731918334961,-0.0,-1.0097638636352713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0001140677122748,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46685791015625,0.0,0.0,0.0001201187915285,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671325683594,0.0,0.0,8.871933096088469e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0001201187915285,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674987792969,0.0,0.0,0.0005697918240912,292.3358459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.6540832519531,269.8500061035156,291.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153727002441,3.1050806370558355e-08,0.0012153417337685,-0.0801638886332511,0.0,0.0,0.0,-0.0202059261500835,60.0,-17.75852394104004,-0.0,-1.0071123313082353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001137667932198,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001198019090224,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,8.848527795635164e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001198019090224,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0005682886694557,292.325439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6368713378906,269.8500061035156,291.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121665058657,3.0675792572765204e-08,0.0012121357722207,-0.0791903138160705,0.0,0.0,0.0,-0.0200200192630291,60.0,-17.700908660888672,-0.0,-1.0018055718319377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001137667932198,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001198019090224,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,8.848527795635164e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001198019090224,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0005682886694557,292.325439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6368713378906,269.8500061035156,291.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121665058657,3.0675792572765204e-08,0.0012121357722207,-0.0791903138160705,0.0,0.0,0.0,-0.0200200192630291,60.0,-17.700908660888672,-0.0,-1.0018055718319377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,0.0001134642661781,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001194833312183,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,8.824998076306656e-05,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0001194833312183,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0005667774821631,292.3150329589844,294.1499938964844,269.8500061035156,269.27642822265625,270.6200866699219,269.8500061035156,291.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089430820196,3.029878570259825e-08,0.001208912814036,-0.0782113447785377,0.0,0.0,0.0,-0.0198331251740455,60.0,-17.643171310424805,-0.0,-9.964847436094717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,0.0001134642661781,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001194833312183,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485778808594,0.0,0.0,8.824998076306656e-05,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0001194833312183,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0005667774821631,292.3150329589844,294.1499938964844,269.8500061035156,269.27642822265625,270.6200866699219,269.8500061035156,291.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089430820196,3.029878570259825e-08,0.001208912814036,-0.0782113447785377,0.0,0.0,0.0,-0.0198331251740455,60.0,-17.643171310424805,-0.0,-9.964847436094717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001131597528001,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001191626724903,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,8.801314106676728e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001191626724903,292.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.0005652563995681,292.3046264648437,294.1499938964844,269.8500061035156,269.27642822265625,270.60369873046875,269.8500061035156,291.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056985870003,2.9919309696424534e-08,0.0012056686682626,-0.0772257298231124,0.0,0.0,0.0,-0.0196450054645538,60.0,-17.58523941040039,-0.0,-9.911433096476685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001131597528001,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001191626724903,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,8.801314106676728e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43927001953125,0.0,0.0,0.0001191626724903,292.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396057128906,0.0,0.0,0.0005652563995681,292.3046264648437,294.1499938964844,269.8500061035156,269.27642822265625,270.60369873046875,269.8500061035156,291.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056985870003,2.9919309696424534e-08,0.0012056686682626,-0.0772257298231124,0.0,0.0,0.0,-0.0196450054645538,60.0,-17.58523941040039,-0.0,-9.911433096476685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001128527874243,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,0.0001188394235214,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,8.777439506957307e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001188394235214,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,0.0005637230351567,292.2942199707031,294.1499938964844,269.8500061035156,269.27642822265625,270.58770751953125,269.8500061035156,291.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024280149489,2.9536771251059694e-08,0.0012023984454572,-0.0762319564819336,0.0,0.0,0.0,-0.0194553676992654,60.0,-17.527050018310547,-0.0,-9.85773311867888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001128527874243,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,0.0001188394235214,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,8.777439506957307e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001188394235214,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,0.0005637230351567,292.2942199707031,294.1499938964844,269.8500061035156,269.27642822265625,270.58770751953125,269.8500061035156,291.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024280149489,2.9536771251059694e-08,0.0012023984454572,-0.0762319564819336,0.0,0.0,0.0,-0.0194553676992654,60.0,-17.527050018310547,-0.0,-9.85773311867888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,0.0001126980569097,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42498779296875,0.0,0.0,0.0001186764784506,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252624511719,0.0,0.0,8.765404345467687e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001186764784506,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42559814453125,0.0,0.0,0.0005629501538351,292.2890014648437,294.1499938964844,269.8500061035156,269.27642822265625,270.579833984375,269.8500061035156,291.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007793411612,2.9343945939785964e-08,0.0012007500045001,-0.0757309347391128,0.0,0.0,0.0,-0.019359778612852,60.0,-17.497817993164062,-0.0,-9.830719704950752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0001125424314523,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,0.0001185125947813,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,8.753300062380731e-05,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0001185125947813,292.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0005621727323159,292.2837829589844,294.1499938964844,269.8500061035156,269.27642822265625,270.57208251953125,269.8500061035156,291.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991211213171,2.915000330006024e-08,0.0011990920174866,-0.0752269625663757,0.0,0.0,0.0,-0.0192636344581842,60.0,-17.468473434448242,-0.0,-9.803587630585753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001122279645642,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0001181814513984,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,8.728841930860654e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0001181814513984,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0005606019403785,292.2733459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.5568542480469,269.8500061035156,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957705719396,2.8758126546790663e-08,0.0011957418173551,-0.0742084681987762,0.0,0.0,0.0,-0.0190693680197,60.0,-17.409433364868164,-0.0,-9.748877971560432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0001122279645642,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0001181814513984,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,8.728841930860654e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0001181814513984,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0005606019403785,292.2733459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.5568542480469,269.8500061035156,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957705719396,2.8758126546790663e-08,0.0011957418173551,-0.0742084681987762,0.0,0.0,0.0,-0.0190693680197,60.0,-17.409433364868164,-0.0,-9.748877971560432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001119078369811,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001178443417302,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,8.703942876309156e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001178443417302,292.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0005590028013102,292.2629089355469,294.1499938964844,269.8500061035156,269.27642822265625,270.5419921875,269.8500061035156,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923597194254,2.8359192327798155e-08,0.0011923314305022,-0.073171392083168,0.0,0.0,0.0,-0.0188716016709804,60.0,-17.34968376159668,-0.0,-9.693340530247953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001119078369811,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001178443417302,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,8.703942876309156e-05,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001178443417302,292.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0005590028013102,292.2629089355469,294.1499938964844,269.8500061035156,269.27642822265625,270.5419921875,269.8500061035156,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923597194254,2.8359192327798155e-08,0.0011923314305022,-0.073171392083168,0.0,0.0,0.0,-0.0188716016709804,60.0,-17.34968376159668,-0.0,-9.693340530247953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001115817140089,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0001175009165308,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,8.67857743287459e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001175009165308,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.0005573737435042,292.2524719238281,294.1499938964844,269.8500061035156,269.27642822265625,270.5274658203125,269.8500061035156,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888849548995,2.7952786751939133e-08,0.0011888570152223,-0.0721146687865257,0.0,0.0,0.0,-0.0186701342463493,60.0,-17.28925895690918,-0.0,-9.63692556865681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001115817140089,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0001175009165308,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,8.67857743287459e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001175009165308,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.0005573737435042,292.2524719238281,294.1499938964844,269.8500061035156,269.27642822265625,270.5274658203125,269.8500061035156,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888849548995,2.7952786751939133e-08,0.0011888570152223,-0.0721146687865257,0.0,0.0,0.0,-0.0186701342463493,60.0,-17.28925895690918,-0.0,-9.63692556865681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001112420795834,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001171432668343,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,8.652162068756297e-05,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001171432668343,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0005556772230193,292.2420349121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5132751464844,269.8500061035156,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852663010358,2.7529553747740465e-08,0.0011852388270199,-0.0710139349102974,0.0,0.0,0.0,-0.0184603240340948,60.0,-17.227354049682617,-0.0,-9.57834913606348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001112420795834,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001171432668343,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,8.652162068756297e-05,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0001171432668343,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,0.0005556772230193,292.2420349121094,294.1499938964844,269.8500061035156,269.27642822265625,270.5132751464844,269.8500061035156,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852663010358,2.7529553747740465e-08,0.0011852388270199,-0.0710139349102974,0.0,0.0,0.0,-0.0184603240340948,60.0,-17.227354049682617,-0.0,-9.57834913606348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783569335937,0.0,0.0,0.0001110592565964,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0001169507449958,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783569335937,0.0,0.0,8.637941937195137e-05,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783874511719,0.0,0.0,0.0001169507449958,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0005547639448195,292.23681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5063171386719,269.8500061035156,291.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183318439871,2.7301725324946356e-08,0.0011832910822704,-0.0704212933778762,0.0,0.0,0.0,-0.018347380682826,60.0,-17.195119857788086,-0.0,-9.546891277523173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,0.0001108656360884,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,0.0001167468581115,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,8.622882887721062e-05,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,0.0001167468581115,292.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,0.0005537968245334,292.2315979003906,294.1499938964844,269.8500061035156,269.27642822265625,270.4994201660156,269.8500061035156,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812556767836,2.7060451657234807e-08,0.0011812285520136,-0.0697936117649078,0.0,0.0,0.0,-0.0182277746498584,60.0,-17.16167640686035,-0.0,-9.51363290369045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001104365583159,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001162950138677,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,8.589510252932087e-05,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001162950138677,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,0.0005516535020433,292.2211608886719,294.1499938964844,269.8500061035156,269.27642822265625,270.4859313964844,269.8500061035156,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766840470954,2.652576114314797e-08,0.0011766575044021,-0.0684022903442382,0.0,0.0,0.0,-0.0179627109318971,60.0,-17.089338302612305,-0.0,-9.440135784188897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001104365583159,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639831542969,0.0,0.0,0.0001162950138677,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,8.589510252932087e-05,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001162950138677,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,0.0005516535020433,292.2211608886719,294.1499938964844,269.8500061035156,269.27642822265625,270.4859313964844,269.8500061035156,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766840470954,2.652576114314797e-08,0.0011766575044021,-0.0684022903442382,0.0,0.0,0.0,-0.0179627109318971,60.0,-17.089338302612305,-0.0,-9.440135784188897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,0.0001099495348171,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.0001157821607193,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,8.551630889996886e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.0001157821607193,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0005492207128554,292.2107238769531,294.1499938964844,269.8500061035156,269.27642822265625,270.4727478027344,269.8500061035156,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714950669556,2.5918867052610043e-08,0.0011714691063389,-0.0668226182460784,0.0,0.0,0.0,-0.0176618508994579,60.0,-17.008798599243164,-0.0,-9.35705841698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,0.0001099495348171,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.0001157821607193,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,8.551630889996886e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.0001157821607193,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0005492207128554,292.2107238769531,294.1499938964844,269.8500061035156,269.27642822265625,270.4727478027344,269.8500061035156,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714950669556,2.5918867052610043e-08,0.0011714691063389,-0.0668226182460784,0.0,0.0,0.0,-0.0176618508994579,60.0,-17.008798599243164,-0.0,-9.35705841698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,0.0001094064791686,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001152102922787,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,8.50939322845079e-05,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.0001152102922787,292.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,0.0005465080030262,292.2003173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4598999023437,269.8500061035156,291.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657091090455,2.524215148014264e-08,0.0011656838469207,-0.0650606378912925,0.0,0.0,0.0,-0.0173263810575008,60.0,-16.919588088989258,-0.0,-9.26485483887518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,0.0001094064791686,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001152102922787,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,8.50939322845079e-05,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.0001152102922787,292.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,0.0005465080030262,292.2003173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4598999023437,269.8500061035156,291.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657091090455,2.524215148014264e-08,0.0011656838469207,-0.0650606378912925,0.0,0.0,0.0,-0.0173263810575008,60.0,-16.919588088989258,-0.0,-9.26485483887518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001088133794837,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001145857240771,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,8.463262929581106e-05,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001145857240771,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,0.000543545349501,292.18994140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4474182128906,269.8500061035156,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593898525461,2.450307690082809e-08,0.0011593652889132,-0.0631356090307235,0.0,0.0,0.0,-0.0169599968940019,60.0,-16.822113037109375,-0.0,-9.1646761291031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001088133794837,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.0001145857240771,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,8.463262929581106e-05,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001145857240771,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363342285156,0.0,0.0,0.000543545349501,292.18994140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4474182128906,269.8500061035156,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593898525461,2.450307690082809e-08,0.0011593652889132,-0.0631356090307235,0.0,0.0,0.0,-0.0169599968940019,60.0,-16.822113037109375,-0.0,-9.1646761291031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.0001085001713363,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0001142559049185,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,8.438902295893058e-05,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.0001142559049185,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.000541980843991,292.18475341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4412841796875,269.8500061035156,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560528073459,2.4112788210572944e-08,0.001156028592959,-0.0621187686920166,0.0,0.0,0.0,-0.0167665164917707,60.0,-16.77066993713379,-0.0,-9.111992937960169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.0001081789741874,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0001139176674769,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32666015625,0.0,0.0,8.41392029542476e-05,291.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.0001139176674769,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0005403763498179,292.1795654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.43524169921875,269.8500061035156,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526305461302,2.37125448165898e-08,0.0011526067974045,-0.0610757917165756,0.0,0.0,0.0,-0.0165681019425392,60.0,-16.717905044555664,-0.0,-9.058123850991252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001075127293006,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0001132160832639,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,8.362100925296545e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001132160832639,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0005370483268052,292.16925048828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4233703613281,269.8500061035156,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455318890511,2.2882346684127697e-08,0.0011455089552327,-0.0589118003845214,0.0,0.0,0.0,-0.016156543046236,60.0,-16.608135223388672,-0.0,-8.946894780592629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
