time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001075127293006,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0001132160832639,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,8.362100925296545e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001132160832639,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0005370483268052,292.16925048828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4233703613281,269.8500061035156,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455318890511,2.2882346684127697e-08,0.0011455089552327,-0.0589118003845214,0.0,0.0,0.0,-0.016156543046236,60.0,-16.608135223388672,-0.0,-8.946894780592629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,0.0001068237615982,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,0.0001124905684264,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,8.308514952659607e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,0.0001124905684264,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30828857421875,0.0,0.0,0.0005336067988537,292.1589660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.4118347167969,269.8500061035156,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138191204518,2.2023842305429763e-08,0.0011381692020222,-0.0566731803119182,0.0,0.0,0.0,-0.0157309509813785,60.0,-16.494190216064453,-0.0,-8.832595455032789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,0.0001068237615982,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,0.0001124905684264,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,8.308514952659607e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,0.0001124905684264,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30828857421875,0.0,0.0,0.0005336067988537,292.1589660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.4118347167969,269.8500061035156,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138191204518,2.2023842305429763e-08,0.0011381692020222,-0.0566731803119182,0.0,0.0,0.0,-0.0157309509813785,60.0,-16.494190216064453,-0.0,-8.832595455032789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.0001061213188222,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001117508581955,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,8.253880514530465e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0001117508581955,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0005300979828462,292.1487121582031,294.1499938964844,269.8500061035156,269.27642822265625,270.4006042480469,269.8500061035156,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307068634778,2.114854957824264e-08,0.0011306856758892,-0.0543899126350879,0.0,0.0,0.0,-0.0152970356866717,60.0,-16.37753677368164,-0.0,-8.716816068954358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.0001061213188222,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,0.0001117508581955,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,8.253880514530465e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0001117508581955,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0005300979828462,292.1487121582031,294.1499938964844,269.8500061035156,269.27642822265625,270.4006042480469,269.8500061035156,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307068634778,2.114854957824264e-08,0.0011306856758892,-0.0543899126350879,0.0,0.0,0.0,-0.0152970356866717,60.0,-16.37753677368164,-0.0,-8.716816068954358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0001054140084306,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001110060256905,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,8.198866999009624e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0001110060256905,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0005265647778287,292.1385192871094,294.1499938964844,269.8500061035156,269.27642822265625,270.3896484375,269.8500061035156,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231704847887,2.026720125059001e-08,0.0011231502285227,-0.0520900078117847,0.0,0.0,0.0,-0.0148601178079843,60.0,-16.259620666503906,-0.0,-8.601006129538291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0001054140084306,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001110060256905,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,8.198866999009624e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,0.0001110060256905,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0005265647778287,292.1385192871094,294.1499938964844,269.8500061035156,269.27642822265625,270.3896484375,269.8500061035156,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231704847887,2.026720125059001e-08,0.0011231502285227,-0.0520900078117847,0.0,0.0,0.0,-0.0148601178079843,60.0,-16.259620666503906,-0.0,-8.601006129538291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001050608625519,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,0.0001106341514969,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,8.171400986611843e-05,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0001106341514969,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.0005248007946647,292.1334228515625,294.1499938964844,269.8500061035156,269.27642822265625,270.38427734375,269.8500061035156,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194079415872,1.982717456883165e-08,0.0011193880345672,-0.0509414412081241,0.0,0.0,0.0,-0.0146419797092676,60.0,-16.20054054260254,-0.0,-8.543475615852003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,0.0001047092664521,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799987792969,0.0,0.0,0.0001102638998418,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,8.144054299918935e-05,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,0.0001102638998418,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,0.0005230444367043,292.1283569335937,294.1499938964844,269.8500061035156,269.27642822265625,270.3789978027344,269.8500061035156,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156616965308,1.9389066352459853e-08,0.0011156422551721,-0.0497976839542388,0.0,0.0,0.0,-0.0144247934222221,60.0,-16.14159393310547,-0.0,-8.486387770290096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001040133502101,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,0.0001095310653909,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,8.089926996035501e-05,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0001095310653909,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0005195682169869,292.11822509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.3686218261719,269.8500061035156,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082467390224,1.8521935984949778e-08,0.0011082282289862,-0.0475333295762538,0.0,0.0,0.0,-0.0139949228614568,60.0,-16.024499893188477,-0.0,-8.37395930375351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,0.0001040133502101,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,0.0001095310653909,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,8.089926996035501e-05,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0001095310653909,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0005195682169869,292.11822509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.3686218261719,269.8500061035156,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082467390224,1.8521935984949778e-08,0.0011082282289862,-0.0475333295762538,0.0,0.0,0.0,-0.0139949228614568,60.0,-16.024499893188477,-0.0,-8.37395930375351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001033324369927,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,0.0001088140343199,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,8.036967483349144e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001088140343199,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.0005161669105291,292.108154296875,294.1499938964844,269.8500061035156,269.27642822265625,270.3584899902344,269.8500061035156,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009918525815,1.7673514207672273e-08,0.0011009741574525,-0.0453171283006668,0.0,0.0,0.0,-0.0135743273422122,60.0,-15.909339904785156,-0.0,-8.264680673164548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001033324369927,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,0.0001088140343199,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,8.036967483349144e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001088140343199,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,0.0005161669105291,292.108154296875,294.1499938964844,269.8500061035156,269.27642822265625,270.3584899902344,269.8500061035156,290.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009918525815,1.7673514207672273e-08,0.0011009741574525,-0.0453171283006668,0.0,0.0,0.0,-0.0135743273422122,60.0,-15.909339904785156,-0.0,-8.264680673164548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001026713143801,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001081178343156,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,7.985546108102426e-05,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001081178343156,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,0.0005128644406795,292.0980834960937,294.1499938964844,269.8500061035156,269.27642822265625,270.3486328125,269.8500061035156,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939475614577,1.6849744710611958e-08,0.001093930681236,-0.0431647002696991,0.0,0.0,0.0,-0.013165951706469,60.0,-15.796907424926758,-0.0,-8.159263131801708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001026713143801,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001081178343156,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,7.985546108102426e-05,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0001081178343156,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,0.0005128644406795,292.0980834960937,294.1499938964844,269.8500061035156,269.27642822265625,270.3486328125,269.8500061035156,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939475614577,1.6849744710611958e-08,0.001093930681236,-0.0431647002696991,0.0,0.0,0.0,-0.013165951706469,60.0,-15.796907424926758,-0.0,-8.159263131801708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0001020340860122,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001074468091246,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,7.935984467621893e-05,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0001074468091246,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,0.0005096814129501,292.08807373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.3390197753906,269.8500061035156,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871579870581,1.6055768270462067e-08,0.0010871419217437,-0.0410895571112632,0.0,0.0,0.0,-0.0127723459154367,60.0,-15.688021659851074,-0.0,-8.058297851221141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0001020340860122,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001074468091246,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,7.935984467621893e-05,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0001074468091246,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438049316406,0.0,0.0,0.0005096814129501,292.08807373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.3390197753906,269.8500061035156,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871579870581,1.6055768270462067e-08,0.0010871419217437,-0.0410895571112632,0.0,0.0,0.0,-0.0127723459154367,60.0,-15.688021659851074,-0.0,-8.058297851221141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0001017257382045,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001071220976882,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,7.912001456134021e-05,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0001071220976882,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.000508141121827,292.0830993652344,294.1499938964844,269.8500061035156,269.27642822265625,270.33428955078125,269.8500061035156,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838725138455,1.5671567155095545e-08,0.0010838569141924,-0.0400852188467979,0.0,0.0,0.0,-0.0125818820670247,60.0,-15.635149955749512,-0.0,-8.009666885300248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0001014242006931,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,0.000106804567622,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,7.888548861956224e-05,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.000106804567622,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0005066348821856,292.078125,294.1499938964844,269.8500061035156,269.27642822265625,270.32965087890625,269.8500061035156,290.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806596837937,1.5295860578135034e-08,0.0010806443169713,-0.0391029678285121,0.0,0.0,0.0,-0.0123956287279725,60.0,-15.583292007446287,-0.0,-7.962253079085715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001008439503493,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001061935399775,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,7.843418279662728e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001061935399775,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0005037364317104,292.06817626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.3205261230469,269.8500061035156,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744772152975,1.4572886009034391e-08,0.0010744626633822,-0.0372125096619129,0.0,0.0,0.0,-0.0120372213423252,60.0,-15.482918739318848,-0.0,-7.871409479776048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001008439503493,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001061935399775,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,7.843418279662728e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001061935399775,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,0.0005037364317104,292.06817626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.3205261230469,269.8500061035156,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744772152975,1.4572886009034391e-08,0.0010744626633822,-0.0372125096619129,0.0,0.0,0.0,-0.0120372213423252,60.0,-15.482918739318848,-0.0,-7.871409479776048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001002957069431,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001056162145687,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,7.800777530064806e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0001056162145687,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0005009978194721,292.05828857421875,294.1499938964844,269.8500061035156,269.27642822265625,270.3116149902344,269.8500061035156,290.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686357272788,1.3889797756405642e-08,0.0010686218738555,-0.0354259833693504,0.0,0.0,0.0,-0.011698585934937,60.0,-15.387487411499023,-0.0,-7.78605695472834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001002957069431,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161560058594,0.0,0.0,0.0001056162145687,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,7.800777530064806e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,0.0001056162145687,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0005009978194721,292.05828857421875,294.1499938964844,269.8500061035156,269.27642822265625,270.3116149902344,269.8500061035156,290.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686357272788,1.3889797756405642e-08,0.0010686218738555,-0.0354259833693504,0.0,0.0,0.0,-0.011698585934937,60.0,-15.387487411499023,-0.0,-7.78605695472834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.978081652661784e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,0.0001050740029313,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,7.76072993176058e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001050740029313,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,0.0004984258557669,292.04840087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.3029479980469,269.8500061035156,290.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631495388224,1.3248265595677822e-08,0.0010631363838911,-0.0337478369474411,0.0,0.0,0.0,-0.0113805513828992,60.0,-15.297146797180176,-0.0,-7.706319138378603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.978081652661784e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,0.0001050740029313,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,7.76072993176058e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001050740029313,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,0.0004984258557669,292.04840087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.3029479980469,269.8500061035156,290.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631495388224,1.3248265595677822e-08,0.0010631363838911,-0.0337478369474411,0.0,0.0,0.0,-0.0113805513828992,60.0,-15.297146797180176,-0.0,-7.706319138378603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.930020314641296e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0001045678945956,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,7.72334897192195e-05,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,0.0001045678945956,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0004960250807926,292.0385437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.2944641113281,269.8500061035156,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580286616459,1.2649447711510222e-08,0.0010580159723758,-0.0321811735630035,0.0,0.0,0.0,-0.0110836932435631,60.0,-15.212080955505373,-0.0,-7.6322606901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.930020314641296e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0001045678945956,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,7.72334897192195e-05,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,0.0001045678945956,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0004960250807926,292.0385437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.2944641113281,269.8500061035156,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580286616459,1.2649447711510222e-08,0.0010580159723758,-0.0321811735630035,0.0,0.0,0.0,-0.0110836932435631,60.0,-15.212080955505373,-0.0,-7.6322606901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,9.907365165418014e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,0.0001043293232214,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,7.705728057771921e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001043293232214,292.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940612792969,0.0,0.0,0.0004948934074491,292.0336303710937,294.1499938964844,269.8500061035156,269.27642822265625,270.290283203125,269.8500061035156,290.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556147899478,1.2367174839766903e-08,0.0010556023335084,-0.0314425937831401,0.0,0.0,0.0,-0.0109437583014369,60.0,-15.171675682067873,-0.0,-7.597474649401192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,9.885449253488332e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891174316406,0.0,0.0,0.0001040985371218,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,7.688682671869174e-05,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0001040985371218,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,0.0004937986377626,292.0287170410156,294.1499938964844,269.8500061035156,269.27642822265625,270.2861633300781,269.8500061035156,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532796150073,1.2094116819127976e-08,0.0010532675078138,-0.0307280756533145,0.0,0.0,0.0,-0.0108083924278616,60.0,-15.132441520690918,-0.0,-7.563900084051056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,9.844314627116546e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001036653775372,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.656689558643848e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,0.0001036653775372,292.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0004917439073324,292.0189208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.278076171875,269.8500061035156,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488968109712,1.1581613890143672e-08,0.001048885169439,-0.0293868705630302,0.0,0.0,0.0,-0.0105543229728937,60.0,-15.058002471923828,-0.0,-7.501083132410713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,9.844314627116546e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001036653775372,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,7.656689558643848e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,0.0001036653775372,292.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0004917439073324,292.0189208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.278076171875,269.8500061035156,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488968109712,1.1581613890143672e-08,0.001048885169439,-0.0293868705630302,0.0,0.0,0.0,-0.0105543229728937,60.0,-15.058002471923828,-0.0,-7.501083132410713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.050000000745058,9.806685557123274e-05,291.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.050000000745058,0.0001032691216096,291.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.050000000745058,7.627422019140795e-05,291.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17138671875,0.0,0.050000000745058,0.0001032691216096,292.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.050000000745058,0.0004898642655462,292.0091247558594,291.1499938964844,269.8500061035156,269.27642822265625,270.2701721191406,269.8500061035156,290.78173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010448873508721,1.1112779141342344e-08,0.0010448762914165,-0.0281598065048456,0.0,0.0,0.0,-0.0103219011798501,60.0,-14.989302635192873,-0.0,-7.443848204502501e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.050000000745058,9.806685557123274e-05,291.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.050000000745058,0.0001032691216096,291.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.050000000745058,7.627422019140795e-05,291.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17138671875,0.0,0.050000000745058,0.0001032691216096,292.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.050000000745058,0.0004898642655462,292.0091247558594,291.1499938964844,269.8500061035156,269.27642822265625,270.2701721191406,269.8500061035156,290.78173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010448873508721,1.1112779141342344e-08,0.0010448762914165,-0.0281598065048456,0.0,0.0,0.0,-0.0103219011798501,60.0,-14.989302635192873,-0.0,-7.443848204502501e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.6325742602348328,0.050000000745058,0.0408401675522327,291.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.6325742602348328,0.050000000745058,0.0430066660046577,291.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.6325742602348328,0.050000000745058,0.0317645743489265,291.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.6325742602348328,0.050000000745058,0.0430066660046577,292.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.6325742602348328,0.050000000745058,0.204005092382431,291.0655822753906,291.1499938964844,269.850341796875,269.2768859863281,282.9336853027344,286.7557373046875,290.5616455078125,1.0,0.1097086519002914,0.2000000029802322,0.2000000029802322,0.9980003833770752,1.0,-0.4351105093955993,0.0198614839464426,0.4152490198612213,-0.1241427883505821,0.0,0.0,0.0,10.190855026245115,60.0,-849.443359375,-0.0,12.27805233001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.6300696730613708,0.050000000745058,0.0452400930225849,291.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.6300696730613708,0.050000000745058,0.0476399958133697,291.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.6300696730613708,0.050000000745058,0.0351867377758026,291.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.6300696730613708,0.050000000745058,0.0476399958133697,292.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.6300696730613708,0.050000000745058,0.2259836345911026,290.1732482910156,291.1499938964844,269.8513488769531,269.2782592773437,284.97076416015625,291.89276123046875,289.7460632324219,1.0,0.1210813373327255,0.4000000059604645,0.4000000059604645,0.9960007071495056,1.0,-0.4820393919944763,0.0923571214079856,0.3896822929382324,-0.0632357522845268,0.0,0.0,0.0,12.52939510345459,60.0,-1445.3482666015625,-0.0,16.679513931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0456859692931175,291.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0481095239520072,291.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.035533532500267,291.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0481095239520072,292.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.2282108664512634,288.8499755859375,291.1499938964844,269.855224609375,269.2836303710937,282.7463073730469,292.2083435058594,288.5279541015625,1.0,0.1405610144138336,0.800000011920929,0.800000011920929,0.9920014142990112,1.0,-0.4867925643920898,0.2105930000543594,0.2761995792388916,0.0532870851457119,0.0,0.0,0.0,20.07082939147949,60.0,-1804.89599609375,-0.0,23.179262161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0456859692931175,291.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0481095239520072,291.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.035533532500267,291.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.0481095239520072,292.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081726074219,0.5700600147247314,0.050000000745058,0.2282108664512634,288.8499755859375,291.1499938964844,269.855224609375,269.2836303710937,282.7463073730469,292.2083435058594,288.5279541015625,1.0,0.1405610144138336,0.800000011920929,0.800000011920929,0.9920014142990112,1.0,-0.4867925643920898,0.2105930000543594,0.2761995792388916,0.0532870851457119,0.0,0.0,0.0,20.07082939147949,60.0,-1804.89599609375,-0.0,23.179262161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.5485217571258545,0.050000000745058,0.0458230599761009,291.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.5485217571258545,0.050000000745058,0.0482538864016532,291.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.5485217571258545,0.050000000745058,0.0356401577591896,291.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.5485217571258545,0.050000000745058,0.0482538864016532,292.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.5485217571258545,0.050000000745058,0.2288956642150879,288.1724548339844,291.1499938964844,269.85809326171875,269.2875671386719,282.3323669433594,292.2041320800781,287.8193664550781,1.0,0.1489569693803787,1.0,1.0,0.9900017976760864,1.0,-0.4882533252239227,0.2168887257575988,0.2713645994663238,0.0591581165790557,0.0,0.0,0.0,23.73352432250977,60.0,-1894.159423828125,-0.0,26.32819938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382873535156,0.531913161277771,0.050000000745058,0.0459540300071239,291.3553771972656,297.1499938964844,293.1499938964844,0.0004655328230001,-34.15938949584961,287.8842163085937,0.531913161277771,0.050000000745058,0.0483918078243732,291.7772827148437,297.1499938964844,293.1499938964844,0.0004904640372842,-29.534320831298828,288.028564453125,0.531913161277771,0.050000000745058,0.035742025822401,291.7314147949219,297.1499938964844,293.1499938964844,0.0005057637463323,-43.34220123291016,288.0802001953125,0.531913161277771,0.050000000745058,0.0483918078243732,292.1947937011719,297.1499938964844,293.1499938964844,0.000408961699577,-102.52140808105467,287.7701416015625,0.531913161277771,0.050000000745058,0.2295498996973037,287.5020446777344,291.1499938964844,269.8615417480469,269.29229736328125,282.2870178222656,292.1972045898437,287.19390869140625,1.0,0.1565169990062713,0.9991399049758912,0.9991399049758912,0.9920014142990112,1.0,-0.4896489381790161,0.2176114320755005,0.2720375061035156,0.0594786889851093,0.0,0.0,0.0,27.235036849975582,60.0,-1788.077392578125,-0.0,29.357404708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
