time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.7344055175781,297.1499938964844,293.1499938964844,0.0009821593994274,-87.87273406982422,287.8544616699219,0.5092753767967224,0.050000000745058,0.0461928844451904,291.35675048828125,297.1499938964844,293.1499938964844,0.0013070724671706,-123.14591979980467,288.3356018066406,0.5092753767967224,0.050000000745058,0.0486433319747448,291.7647399902344,297.1499938964844,293.1499938964844,0.0012050298973917,-83.85433197021484,288.2137145996094,0.5092753767967224,0.050000000745058,0.0359277985990047,291.7194519042969,297.1499938964844,293.1499938964844,0.0012614310253411,-118.84580993652344,288.2987365722656,0.5092753767967224,0.050000000745058,0.0486433319747448,292.1828308105469,297.1499938964844,293.1499938964844,0.0008139943238347,-363.7868957519531,287.6366577148437,0.5092753767967224,0.050000000745058,0.2307430356740951,286.44024658203125,291.1499938964844,269.8700866699219,269.30401611328125,282.28643798828125,292.1846008300781,286.30877685546875,1.0,0.169348731637001,0.9974197149276732,0.9974197149276732,0.9960007071495056,1.0,-0.49219411611557,0.2186714112758636,0.2735227048397064,0.0597526207566261,0.0,0.0,1.0,33.62031936645508,60.0,-758.6041259765625,-2345.648193359375,34.925132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0311584472656,291.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,3113.7509765625,18000.0,0.0,0.0,0.0342946425080299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698781669139862,0.4698802232742309,-2.050153170785052e-06,0.0,3.480469968053512e-05,0.0,0.0,12.654147148132324,0.0,0.0,0.0,0.3023262917995453,4.0,0.0,1.0
281280,291.7344055175781,297.1499938964844,293.1499938964844,0.0009821593994274,-87.87273406982422,287.8544616699219,0.5092753767967224,0.050000000745058,0.0461928844451904,291.35675048828125,297.1499938964844,293.1499938964844,0.0013070724671706,-123.14591979980467,288.3356018066406,0.5092753767967224,0.050000000745058,0.0486433319747448,291.7647399902344,297.1499938964844,293.1499938964844,0.0012050298973917,-83.85433197021484,288.2137145996094,0.5092753767967224,0.050000000745058,0.0359277985990047,291.7194519042969,297.1499938964844,293.1499938964844,0.0012614310253411,-118.84580993652344,288.2987365722656,0.5092753767967224,0.050000000745058,0.0486433319747448,292.1828308105469,297.1499938964844,293.1499938964844,0.0008139943238347,-363.7868957519531,287.6366577148437,0.5092753767967224,0.050000000745058,0.2307430356740951,286.44024658203125,291.1499938964844,269.8700866699219,269.30401611328125,282.28643798828125,292.1846008300781,286.30877685546875,1.0,0.169348731637001,0.9974197149276732,0.9974197149276732,0.9960007071495056,1.0,-0.49219411611557,0.2186714112758636,0.2735227048397064,0.0597526207566261,0.0,0.0,1.0,33.62031936645508,60.0,-758.6041259765625,-2345.648193359375,34.925132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0311584472656,291.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,3113.7509765625,18000.0,0.0,0.0,0.0342946425080299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698781669139862,0.4698802232742309,-2.050153170785052e-06,0.0,3.480469968053512e-05,0.0,0.0,12.654147148132324,0.0,0.0,0.0,0.3023262917995453,4.0,0.0,1.0
281340,291.7343444824219,297.1499938964844,293.1499938964844,0.0015921947779133,-141.0995330810547,288.9831237792969,0.4952297210693359,0.050000000745058,0.0463969036936759,291.3633117675781,297.1499938964844,293.1499938964844,0.0020449822768568,-190.8314208984375,289.6657409667969,0.4952297210693359,0.050000000745058,0.0488581731915473,291.76251220703125,297.1499938964844,293.1499938964844,0.0018021485302597,-124.2144775390625,289.3173828125,0.4952297210693359,0.050000000745058,0.036086481064558,291.716796875,297.1499938964844,293.1499938964844,0.0018764259293675,-175.10684204101562,289.4300231933594,0.4952297210693359,0.050000000745058,0.0488581731915473,292.1794128417969,297.1499938964844,293.1499938964844,0.0012607597745954,-558.1051025390625,288.49920654296875,0.4952297210693359,0.050000000745058,0.2317621409893036,286.62451171875,291.1499938964844,269.8807373046875,269.318603515625,282.2907409667969,292.1792907714844,286.708251953125,1.0,0.179517775774002,0.9956995248794556,0.9956995248794556,1.0,1.0,-0.4943681061267853,0.219584658741951,0.2747834622859955,0.0599377825856208,0.0,0.0,1.0,39.07381439208984,60.0,261.4240417480469,-2776.5341796875,39.725040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2753295898437,292.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,11855.8603515625,19080.0,0.0,0.0,0.1123099029064178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10732102394104,1.107331156730652,-1.01270406958065e-05,0.0,0.0001139802770921,0.0,0.0,150.9732208251953,0.0,0.0,0.0,0.6305190324783325,4.0,0.0,1.0
281400,291.7343444824219,297.1499938964844,293.1499938964844,0.0015921947779133,-141.0995330810547,288.9831237792969,0.4952297210693359,0.050000000745058,0.0463969036936759,291.3633117675781,297.1499938964844,293.1499938964844,0.0020449822768568,-190.8314208984375,289.6657409667969,0.4952297210693359,0.050000000745058,0.0488581731915473,291.76251220703125,297.1499938964844,293.1499938964844,0.0018021485302597,-124.2144775390625,289.3173828125,0.4952297210693359,0.050000000745058,0.036086481064558,291.716796875,297.1499938964844,293.1499938964844,0.0018764259293675,-175.10684204101562,289.4300231933594,0.4952297210693359,0.050000000745058,0.0488581731915473,292.1794128417969,297.1499938964844,293.1499938964844,0.0012607597745954,-558.1051025390625,288.49920654296875,0.4952297210693359,0.050000000745058,0.2317621409893036,286.62451171875,291.1499938964844,269.8807373046875,269.318603515625,282.2907409667969,292.1792907714844,286.708251953125,1.0,0.179517775774002,0.9956995248794556,0.9956995248794556,1.0,1.0,-0.4943681061267853,0.219584658741951,0.2747834622859955,0.0599377825856208,0.0,0.0,1.0,39.07381439208984,60.0,261.4240417480469,-2776.5341796875,39.725040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2753295898437,292.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,11855.8603515625,19080.0,0.0,0.0,0.1123099029064178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10732102394104,1.107331156730652,-1.01270406958065e-05,0.0,0.0001139802770921,0.0,0.0,150.9732208251953,0.0,0.0,0.0,0.6305190324783325,4.0,0.0,1.0
281460,291.7455444335937,297.1499938964844,293.1499938964844,0.0020905069541186,-183.72918701171875,290.021728515625,0.485567957162857,0.050000000745058,0.0465658381581306,291.3763732910156,297.1499938964844,293.1499938964844,0.0026708298828452,-247.0642547607422,290.8940124511719,0.485567957162857,0.050000000745058,0.0490360707044601,291.7702331542969,297.1499938964844,293.1499938964844,0.0022941997740417,-156.8111572265625,290.34063720703125,0.485567957162857,0.050000000745058,0.036217875778675,291.72332763671875,297.1499938964844,293.1499938964844,0.0023871921002864,-220.90138244628903,290.4808654785156,0.485567957162857,0.050000000745058,0.0490360707044601,292.1853942871094,297.1499938964844,293.1499938964844,0.0016132933087646,-708.2965698242188,289.3125,0.485567957162857,0.050000000745058,0.2326060086488723,286.8927001953125,291.1499938964844,269.8932800292969,269.3358459472656,282.29791259765625,292.1840515136719,286.9637756347656,1.0,0.1874860972166061,0.9960639476776124,0.9960639476776124,1.0,1.0,-0.4961682558059692,0.2204174846410751,0.2757507860660553,0.0601241067051887,0.0,0.0,1.0,43.5890998840332,48.0,490.9141540527344,-3208.638671875,43.73032760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.70281982421875,294.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17012.1875,19080.0,0.0,0.0,0.1750053763389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266099691390991,1.3266245126724243,-1.4534237379848491e-05,0.0,0.000177608206286,0.0,0.0,259.58837890625,0.0,0.0,0.0,0.7276595830917358,4.0,0.0,1.0
281520,291.7455444335937,297.1499938964844,293.1499938964844,0.0020905069541186,-183.72918701171875,290.021728515625,0.485567957162857,0.050000000745058,0.0465658381581306,291.3763732910156,297.1499938964844,293.1499938964844,0.0026708298828452,-247.0642547607422,290.8940124511719,0.485567957162857,0.050000000745058,0.0490360707044601,291.7702331542969,297.1499938964844,293.1499938964844,0.0022941997740417,-156.8111572265625,290.34063720703125,0.485567957162857,0.050000000745058,0.036217875778675,291.72332763671875,297.1499938964844,293.1499938964844,0.0023871921002864,-220.90138244628903,290.4808654785156,0.485567957162857,0.050000000745058,0.0490360707044601,292.1853942871094,297.1499938964844,293.1499938964844,0.0016132933087646,-708.2965698242188,289.3125,0.485567957162857,0.050000000745058,0.2326060086488723,286.8927001953125,291.1499938964844,269.8932800292969,269.3358459472656,282.29791259765625,292.1840515136719,286.9637756347656,1.0,0.1874860972166061,0.9960639476776124,0.9960639476776124,1.0,1.0,-0.4961682558059692,0.2204174846410751,0.2757507860660553,0.0601241067051887,0.0,0.0,1.0,43.5890998840332,48.0,490.9141540527344,-3208.638671875,43.73032760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.70281982421875,294.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17012.1875,19080.0,0.0,0.0,0.1750053763389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266099691390991,1.3266245126724243,-1.4534237379848491e-05,0.0,0.000177608206286,0.0,0.0,259.58837890625,0.0,0.0,0.0,0.7276595830917358,4.0,0.0,1.0
281580,291.7627258300781,297.1499938964844,293.1499938964844,0.0025230615865439,-218.8816680908203,291.0260314941406,0.4832755625247955,0.050000000745058,0.0466081388294696,291.39276123046875,297.1499938964844,293.1499938964844,0.0032278536818921,-294.3096008300781,292.0722961425781,0.4832755625247955,0.050000000745058,0.0490806140005588,291.78375244140625,297.1499938964844,293.1499938964844,0.0027230086270719,-183.6771697998047,291.3336181640625,0.4832755625247955,0.050000000745058,0.0362507738173007,291.7353210449219,297.1499938964844,293.1499938964844,0.0028345750179141,-258.8109741210937,291.4998474121094,0.4832755625247955,0.050000000745058,0.0490806140005588,292.1971435546875,297.1499938964844,293.1499938964844,0.001915545319207,-830.3512573242188,290.12274169921875,0.4832755625247955,0.050000000745058,0.2328173071146011,287.26495361328125,291.1499938964844,269.9075927734375,269.35546875,282.3082580566406,292.19488525390625,287.38641357421875,1.0,0.1889368742704391,0.9964284300804138,0.9964284300804138,1.0,1.0,-0.4966192841529846,0.220663845539093,0.2759554386138916,0.0601004958152771,0.0,0.0,1.0,44.71862030029297,36.0,734.3353271484375,-3801.0,44.73674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9300231933594,296.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.267578125,19080.0,0.0,0.0,0.222274899482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832271099090576,1.383242964744568,-1.580129719513934e-05,0.0,0.0002255807630717,0.0,0.0,294.2634582519531,0.0,0.0,0.0,0.7560776472091675,4.0,0.0,1.0
281640,291.7627258300781,297.1499938964844,293.1499938964844,0.0025230615865439,-218.8816680908203,291.0260314941406,0.4832755625247955,0.050000000745058,0.0466081388294696,291.39276123046875,297.1499938964844,293.1499938964844,0.0032278536818921,-294.3096008300781,292.0722961425781,0.4832755625247955,0.050000000745058,0.0490806140005588,291.78375244140625,297.1499938964844,293.1499938964844,0.0027230086270719,-183.6771697998047,291.3336181640625,0.4832755625247955,0.050000000745058,0.0362507738173007,291.7353210449219,297.1499938964844,293.1499938964844,0.0028345750179141,-258.8109741210937,291.4998474121094,0.4832755625247955,0.050000000745058,0.0490806140005588,292.1971435546875,297.1499938964844,293.1499938964844,0.001915545319207,-830.3512573242188,290.12274169921875,0.4832755625247955,0.050000000745058,0.2328173071146011,287.26495361328125,291.1499938964844,269.9075927734375,269.35546875,282.3082580566406,292.19488525390625,287.38641357421875,1.0,0.1889368742704391,0.9964284300804138,0.9964284300804138,1.0,1.0,-0.4966192841529846,0.220663845539093,0.2759554386138916,0.0601004958152771,0.0,0.0,1.0,44.71862030029297,36.0,734.3353271484375,-3801.0,44.73674011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9300231933594,296.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18495.267578125,19080.0,0.0,0.0,0.222274899482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832271099090576,1.383242964744568,-1.580129719513934e-05,0.0,0.0002255807630717,0.0,0.0,294.2634582519531,0.0,0.0,0.0,0.7560776472091675,4.0,0.0,1.0
281700,291.773193359375,297.1499938964844,293.1499938964844,0.0027103200554847,-232.9468536376953,291.5500793457031,0.4844839870929718,0.050000000745058,0.0465857833623886,291.4018859863281,297.1499938964844,293.1499938964844,0.0034762602299451,-313.658447265625,292.6750793457031,0.4844839870929718,0.050000000745058,0.0490570738911628,291.7923278808594,297.1499938964844,293.1499938964844,0.002909118309617,-194.38121032714844,291.85235595703125,0.4844839870929718,0.050000000745058,0.0362333878874778,291.7430419921875,297.1499938964844,293.1499938964844,0.0030298554338514,-273.9950866699219,292.0305480957031,0.4844839870929718,0.050000000745058,0.0490570738911628,292.2048034667969,297.1499938964844,293.1499938964844,0.0020439866930246,-878.0390625,290.56317138671875,0.4844839870929718,0.050000000745058,0.2327056378126144,287.5302124023437,291.1499938964844,269.91534423828125,269.3661499023437,282.3145446777344,292.2021789550781,287.6781921386719,1.0,0.1877468377351761,0.9966106414794922,0.9966106414794922,1.0,1.0,-0.4963811933994293,0.2205846756696701,0.275796502828598,0.0600155554711818,0.0,0.0,1.0,44.12027359008789,36.0,866.2410278320312,-4140.10107421875,44.20346832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.23583984375,297.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18771.6875,20160.0,0.0,0.0,0.2403642684221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393525242805481,1.3935413360595703,-1.6037454770412296e-05,0.0,0.0002439391682855,0.0,0.0,300.88494873046875,0.0,0.0,0.0,0.7762439846992493,4.0,0.0,1.0
281760,291.78485107421875,297.1499938964844,293.1499938964844,0.0028790780343115,-244.6876678466797,292.08843994140625,0.4869787096977234,0.050000000745058,0.0465400852262973,291.4115600585937,297.1499938964844,293.1499938964844,0.0037053963169455,-330.13592529296875,293.2861633300781,0.4869787096977234,0.050000000745058,0.0490089505910873,291.8019714355469,297.1499938964844,293.1499938964844,0.0030770886223763,-203.27252197265625,292.3855285644531,0.4869787096977234,0.050000000745058,0.0361978448927402,291.75177001953125,297.1499938964844,293.1499938964844,0.0032068926375359,-286.6669006347656,292.57489013671875,0.4869787096977234,0.050000000745058,0.0490089505910873,292.2135925292969,297.1499938964844,293.1499938964844,0.0021580231841653,-916.9898071289062,291.0272827148437,0.4869787096977234,0.050000000745058,0.2324773669242859,287.84820556640625,291.1499938964844,269.9234924316406,269.3773193359375,282.321533203125,292.2106018066406,288.0221252441406,1.0,0.1854695975780487,0.9968031644821168,0.9968031644821168,1.0,1.0,-0.4958943128585815,0.2203970700502395,0.2754972577095032,0.0598914138972759,0.0,0.0,1.0,42.89775085449219,25.0,1000.8564453125,-4503.9375,43.11540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.6187744140625,298.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,19659.26171875,20160.0,0.0,0.0,0.2549875676631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4260895252227783,1.426106333732605,-1.679574779700488e-05,0.0,0.000258779968135,0.0,0.0,322.475341796875,0.0,0.0,0.0,0.7793258428573608,4.0,0.0,1.0
281820,291.811279296875,297.1499938964844,293.1499938964844,0.0031638138461858,-261.4667358398437,293.19879150390625,0.4950793385505676,0.050000000745058,0.0463993735611438,291.43231201171875,297.1499938964844,293.1499938964844,0.004108402878046,-354.75006103515625,294.5219421386719,0.4950793385505676,0.050000000745058,0.0488607734441757,291.8243103027344,297.1499938964844,293.1499938964844,0.0033610758837312,-215.8250274658203,293.4854431152344,0.4950793385505676,0.050000000745058,0.0360883995890617,291.7720031738281,297.1499938964844,293.1499938964844,0.0035087009891867,-304.7537841796875,293.6944580078125,0.4950793385505676,0.050000000745058,0.0488607734441757,292.23419189453125,297.1499938964844,293.1499938964844,0.0023450476583093,-969.8394165039062,292.0179138183594,0.4950793385505676,0.050000000745058,0.2317744791507721,288.6318359375,291.1499938964844,269.9408264160156,269.4010925292969,282.3374328613281,292.23052978515625,288.85125732421875,1.0,0.1785087436437606,0.9971882700920104,0.9971882700920104,1.0,1.0,-0.4943950474262237,0.2197936326265335,0.274601399898529,0.0595579445362091,0.0,0.0,1.0,39.1341667175293,25.0,1247.0655517578125,-5236.0888671875,39.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.481201171875,301.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,20024.171875,20160.0,0.0,0.0,0.2747730016708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392640590667725,1.4392811059951782,-1.7107504390878603e-05,0.0,0.0002788596611935,0.0,0.0,331.4954528808594,0.0,0.0,0.0,0.7859261631965637,4.0,0.0,1.0
281880,291.811279296875,297.1499938964844,293.1499938964844,0.0031638138461858,-261.4667358398437,293.19879150390625,0.4950793385505676,0.050000000745058,0.0463993735611438,291.43231201171875,297.1499938964844,293.1499938964844,0.004108402878046,-354.75006103515625,294.5219421386719,0.4950793385505676,0.050000000745058,0.0488607734441757,291.8243103027344,297.1499938964844,293.1499938964844,0.0033610758837312,-215.8250274658203,293.4854431152344,0.4950793385505676,0.050000000745058,0.0360883995890617,291.7720031738281,297.1499938964844,293.1499938964844,0.0035087009891867,-304.7537841796875,293.6944580078125,0.4950793385505676,0.050000000745058,0.0488607734441757,292.23419189453125,297.1499938964844,293.1499938964844,0.0023450476583093,-969.8394165039062,292.0179138183594,0.4950793385505676,0.050000000745058,0.2317744791507721,288.6318359375,291.1499938964844,269.9408264160156,269.4010925292969,282.3374328613281,292.23052978515625,288.85125732421875,1.0,0.1785087436437606,0.9971882700920104,0.9971882700920104,1.0,1.0,-0.4943950474262237,0.2197936326265335,0.274601399898529,0.0595579445362091,0.0,0.0,1.0,39.1341667175293,25.0,1247.0655517578125,-5236.0888671875,39.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.481201171875,301.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,20024.171875,20160.0,0.0,0.0,0.2747730016708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392640590667725,1.4392811059951782,-1.7107504390878603e-05,0.0,0.0002788596611935,0.0,0.0,331.4954528808594,0.0,0.0,0.0,0.7859261631965637,4.0,0.0,1.0
281940,291.84130859375,297.1499938964844,293.1499938964844,0.0033843056298792,-270.2427062988281,294.32635498046875,0.5023468136787415,0.050000000745058,0.046287041157484,291.4547424316406,297.1499938964844,293.1499938964844,0.0044418280012905,-369.2202453613281,295.7460632324219,0.5023468136787415,0.050000000745058,0.0487424843013286,291.8500366210937,297.1499938964844,293.1499938964844,0.0035816640593111,-222.1443023681641,294.6021728515625,0.5023468136787415,0.050000000745058,0.0360010303556919,291.7953491210937,297.1499938964844,293.1499938964844,0.003746444126591,-314.1641845703125,294.8268127441406,0.5023468136787415,0.050000000745058,0.0487424843013286,292.2582092285156,297.1499938964844,293.1499938964844,0.0024828985333442,-993.2025146484376,293.0635681152344,0.5023468136787415,0.050000000745058,0.2312133610248565,289.576416015625,291.1499938964844,269.9594421386719,269.4266662597656,282.3558349609375,292.2539978027344,289.83038330078125,1.0,0.173127070069313,0.9975733757019044,0.9975733757019044,1.0,1.0,-0.4931979477405548,0.2193233668804168,0.2738745808601379,0.0592695139348506,0.0,0.0,1.0,36.12935256958008,25.0,1441.10693359375,-5951.681640625,37.128719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2965393066406,304.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,20123.298828125,21240.0,0.0,0.0,0.2836124300956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428220987319946,1.44283926486969,-1.719219289952889e-05,0.0,0.0002878305676858,0.0,0.0,333.9600524902344,0.0,0.0,0.0,0.8027085065841675,4.0,0.0,1.0
282000,291.84130859375,297.1499938964844,293.1499938964844,0.0033843056298792,-270.2427062988281,294.32635498046875,0.5023468136787415,0.050000000745058,0.046287041157484,291.4547424316406,297.1499938964844,293.1499938964844,0.0044418280012905,-369.2202453613281,295.7460632324219,0.5023468136787415,0.050000000745058,0.0487424843013286,291.8500366210937,297.1499938964844,293.1499938964844,0.0035816640593111,-222.1443023681641,294.6021728515625,0.5023468136787415,0.050000000745058,0.0360010303556919,291.7953491210937,297.1499938964844,293.1499938964844,0.003746444126591,-314.1641845703125,294.8268127441406,0.5023468136787415,0.050000000745058,0.0487424843013286,292.2582092285156,297.1499938964844,293.1499938964844,0.0024828985333442,-993.2025146484376,293.0635681152344,0.5023468136787415,0.050000000745058,0.2312133610248565,289.576416015625,291.1499938964844,269.9594421386719,269.4266662597656,282.3558349609375,292.2539978027344,289.83038330078125,1.0,0.173127070069313,0.9975733757019044,0.9975733757019044,1.0,1.0,-0.4931979477405548,0.2193233668804168,0.2738745808601379,0.0592695139348506,0.0,0.0,1.0,36.12935256958008,25.0,1441.10693359375,-5951.681640625,37.128719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2965393066406,304.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,20123.298828125,21240.0,0.0,0.0,0.2836124300956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428220987319946,1.44283926486969,-1.719219289952889e-05,0.0,0.0002878305676858,0.0,0.0,333.9600524902344,0.0,0.0,0.0,0.8027085065841675,4.0,0.0,1.0
282060,291.8741455078125,297.1499938964844,293.1499938964844,0.0035420816857367,-271.8837890625,295.4410705566406,0.5085452198982239,0.050000000745058,0.0462022498250007,291.4786376953125,297.1499938964844,293.1499938964844,0.0047017955221235,-374.3674621582031,296.9263916015625,0.5085452198982239,0.050000000745058,0.0486531965434551,291.87841796875,297.1499938964844,293.1499938964844,0.0037395446561276,-222.88917541503903,295.7053527832031,0.5085452198982239,0.050000000745058,0.0359350852668285,291.8211364746094,297.1499938964844,293.1499938964844,0.0039200489409267,-315.7676086425781,295.94122314453125,0.5085452198982239,0.050000000745058,0.0486531965434551,292.28497314453125,297.1499938964844,293.1499938964844,0.0025740505661815,-990.728271484375,294.13238525390625,0.5085452198982239,0.050000000745058,0.2307898104190826,290.63848876953125,291.1499938964844,269.9791564941406,269.4537048339844,282.37646484375,292.28033447265625,290.9160461425781,1.0,0.1688279658555984,0.9979814291000366,0.9979814291000366,1.0,1.0,-0.4922944009304046,0.2189803421497345,0.2733140587806701,0.0590300932526588,0.0,0.0,1.0,33.860939025878906,25.0,1573.9140625,-6624.0283203125,35.13648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8982238769531,306.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.22265625,21240.0,0.0,0.0,0.2837099432945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760282039642334,1.4760462045669556,-1.7992648281506263e-05,0.0,0.0002879295207094,0.0,0.0,357.5529479980469,0.0,0.0,0.0,0.8060619235038757,4.0,0.0,1.0
282120,291.8741455078125,297.1499938964844,293.1499938964844,0.0035420816857367,-271.8837890625,295.4410705566406,0.5085452198982239,0.050000000745058,0.0462022498250007,291.4786376953125,297.1499938964844,293.1499938964844,0.0047017955221235,-374.3674621582031,296.9263916015625,0.5085452198982239,0.050000000745058,0.0486531965434551,291.87841796875,297.1499938964844,293.1499938964844,0.0037395446561276,-222.88917541503903,295.7053527832031,0.5085452198982239,0.050000000745058,0.0359350852668285,291.8211364746094,297.1499938964844,293.1499938964844,0.0039200489409267,-315.7676086425781,295.94122314453125,0.5085452198982239,0.050000000745058,0.0486531965434551,292.28497314453125,297.1499938964844,293.1499938964844,0.0025740505661815,-990.728271484375,294.13238525390625,0.5085452198982239,0.050000000745058,0.2307898104190826,290.63848876953125,291.1499938964844,269.9791564941406,269.4537048339844,282.37646484375,292.28033447265625,290.9160461425781,1.0,0.1688279658555984,0.9979814291000366,0.9979814291000366,1.0,1.0,-0.4922944009304046,0.2189803421497345,0.2733140587806701,0.0590300932526588,0.0,0.0,1.0,33.860939025878906,25.0,1573.9140625,-6624.0283203125,35.13648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8982238769531,306.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.22265625,21240.0,0.0,0.0,0.2837099432945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760282039642334,1.4760462045669556,-1.7992648281506263e-05,0.0,0.0002879295207094,0.0,0.0,357.5529479980469,0.0,0.0,0.0,0.8060619235038757,4.0,0.0,1.0
282180,291.9089660644531,297.1499938964844,293.1499938964844,0.0036374295596033,-267.4459533691406,296.5121765136719,0.5139281153678894,0.050000000745058,0.0461360663175582,291.5034484863281,297.1499938964844,293.1499938964844,0.0048833163455128,-371.3788757324219,298.0329895019531,0.5139281153678894,0.050000000745058,0.0485835000872612,291.90875244140625,297.1499938964844,293.1499938964844,0.00383434840478,-218.8789825439453,296.7640991210937,0.5139281153678894,0.050000000745058,0.0358836092054843,291.84869384765625,297.1499938964844,293.1499938964844,0.0040283813141286,-310.67401123046875,297.0067138671875,0.5139281153678894,0.050000000745058,0.0485835000872612,292.3137512207031,297.1499938964844,293.1499938964844,0.0026200290303677,-966.6307373046876,295.1897277832031,0.5139281153678894,0.050000000745058,0.2304592132568359,291.76739501953125,291.1499938964844,269.99981689453125,269.4820861816406,282.3987731933594,292.3088073730469,292.0534973144531,1.0,0.1653870195150375,0.9983894228935242,0.9983894228935242,1.0,1.0,-0.4915891587734222,0.2187234461307525,0.2728657126426697,0.0588228292763233,0.0,0.0,0.8820449113845825,32.09001922607422,25.0,1625.0887451171875,-7182.4482421875,33.58612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1775817871094,308.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,22215.916015625,21240.0,0.0,0.0,0.2772432863712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371471405029297,1.4371646642684937,-1.7566191672813147e-05,0.0,0.0002813666942529,0.0,0.0,336.66534423828125,0.0,0.0,0.0,0.7849319577217102,4.0,0.0,1.0
282240,291.9089660644531,297.1499938964844,293.1499938964844,0.0036374295596033,-267.4459533691406,296.5121765136719,0.5139281153678894,0.050000000745058,0.0461360663175582,291.5034484863281,297.1499938964844,293.1499938964844,0.0048833163455128,-371.3788757324219,298.0329895019531,0.5139281153678894,0.050000000745058,0.0485835000872612,291.90875244140625,297.1499938964844,293.1499938964844,0.00383434840478,-218.8789825439453,296.7640991210937,0.5139281153678894,0.050000000745058,0.0358836092054843,291.84869384765625,297.1499938964844,293.1499938964844,0.0040283813141286,-310.67401123046875,297.0067138671875,0.5139281153678894,0.050000000745058,0.0485835000872612,292.3137512207031,297.1499938964844,293.1499938964844,0.0026200290303677,-966.6307373046876,295.1897277832031,0.5139281153678894,0.050000000745058,0.2304592132568359,291.76739501953125,291.1499938964844,269.99981689453125,269.4820861816406,282.3987731933594,292.3088073730469,292.0534973144531,1.0,0.1653870195150375,0.9983894228935242,0.9983894228935242,1.0,1.0,-0.4915891587734222,0.2187234461307525,0.2728657126426697,0.0588228292763233,0.0,0.0,0.8820449113845825,32.09001922607422,25.0,1625.0887451171875,-7182.4482421875,33.58612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1775817871094,308.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,22215.916015625,21240.0,0.0,0.0,0.2772432863712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371471405029297,1.4371646642684937,-1.7566191672813147e-05,0.0,0.0002813666942529,0.0,0.0,336.66534423828125,0.0,0.0,0.0,0.7849319577217102,4.0,0.0,1.0
282300,291.9268493652344,297.1499938964844,293.1499938964844,0.0036642134655267,-263.52862548828125,297.020263671875,0.5163336992263794,0.050000000745058,0.046108491718769,291.5159912109375,297.1499938964844,293.1499938964844,0.0049465978518128,-367.5597534179688,298.54901123046875,0.5163336992263794,0.050000000745058,0.0485544614493846,291.9244079589844,297.1499938964844,293.1499938964844,0.0038605474401265,-215.54969787597656,297.2658386230469,0.5163336992263794,0.050000000745058,0.0358621589839458,291.8629150390625,297.1499938964844,293.1499938964844,0.0040604858659207,-306.2557067871094,297.5104064941406,0.5163336992263794,0.050000000745058,0.0485544614493846,292.3286437988281,297.1499938964844,293.1499938964844,0.0026281373575329,-948.6423950195312,295.70086669921875,0.5163336992263794,0.050000000745058,0.2303214520215988,292.3365478515625,291.1499938964844,270.0104675292969,269.4967041015625,282.4103698730469,292.3236083984375,292.6183776855469,1.0,0.163929671049118,0.9985933899879456,0.9985933899879456,1.0,1.0,-0.4912952780723572,0.218621090054512,0.2726741731166839,0.0587274432182312,0.0,0.0,0.7459595799446106,31.35196304321289,25.0,1603.0989990234375,-7355.96044921875,32.9412727355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1813049316406,309.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24479.974609375,20160.0,0.0,0.0,0.272131085395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884100675582886,1.2884256839752195,-1.561647150083445e-05,0.0,0.0002761784708127,0.0,0.0,260.0771789550781,0.0,0.0,0.0,0.6970908641815186,4.0,0.0,1.0
282360,291.94488525390625,297.1499938964844,293.1499938964844,0.0036807551514357,-259.0721740722656,297.4990234375,0.518559455871582,0.050000000745058,0.0460839755833148,291.528564453125,297.1499938964844,293.1499938964844,0.0049965907819569,-363.0101013183594,299.0316467285156,0.518559455871582,0.050000000745058,0.0485286451876163,291.94024658203125,297.1499938964844,293.1499938964844,0.0038764644414186,-211.81655883789065,297.7384338378906,0.518559455871582,0.050000000745058,0.0358430929481983,291.87725830078125,297.1499938964844,293.1499938964844,0.0040819342248141,-301.2681579589844,297.9843444824219,0.518559455871582,0.050000000745058,0.0485286451876163,292.34375,297.1499938964844,293.1499938964844,0.0026287189684808,-928.75,296.1867370605469,0.518559455871582,0.050000000745058,0.2301990091800689,292.8879699707031,291.1499938964844,270.0212707519531,269.51153564453125,282.422119140625,292.3386535644531,293.1513671875,1.0,0.1626220196485519,0.9987958073616028,0.9987958073616028,1.0,1.0,-0.491034060716629,0.2185339033603668,0.2725001573562622,0.05863519012928,0.0,0.0,0.5747754573822021,30.695804595947266,25.0,1505.7457275390625,-7313.8125,32.368614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,310.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,26783.755859375,20160.0,0.0,0.0,0.2659073173999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405004382133484,0.9405118823051452,-1.1428501238697208e-05,0.0,0.0002698621246963,0.0,0.0,127.65050506591795,0.0,0.0,0.0,0.5556647777557373,4.0,0.0,1.0
282420,291.9801940917969,297.1499938964844,293.1499938964844,0.0037323229480534,-254.4947662353516,298.2596130371094,0.5225057601928711,0.050000000745058,0.0460426993668079,291.5528869628906,297.1499938964844,293.1499938964844,0.0051327664405107,-360.3043212890625,299.81884765625,0.5225057601928711,0.050000000745058,0.0484851785004138,291.9714050292969,297.1499938964844,293.1499938964844,0.0039296988397836,-207.99273681640625,298.4913024902344,0.5225057601928711,0.050000000745058,0.0358109883964061,291.90545654296875,297.1499938964844,293.1499938964844,0.0041488800197839,-296.5211181640625,298.7430114746094,0.5225057601928711,0.050000000745058,0.0484851785004138,292.3733215332031,297.1499938964844,293.1499938964844,0.0026377739850431,-903.244140625,296.9458923339844,0.5225057601928711,0.050000000745058,0.2299928218126297,293.7307434082031,291.1499938964844,270.0433654785156,269.5418395996094,282.445556640625,292.3684387207031,293.8279113769531,1.0,0.1603930592536926,0.9992005228996276,0.9992005228996276,1.0,1.0,-0.490594208240509,0.2183991372585296,0.2721950709819793,0.0584558621048927,0.0,0.0,0.1679853200912475,29.5905990600586,25.0,669.7254028320312,-5583.83544921875,31.40541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,308.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,24318.845703125,20160.0,0.0,0.0,0.2492737472057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253126055002212,0.2253184914588928,-5.88444845561753e-06,0.0,0.0002529811754357,0.0,0.0,12.433551788330078,0.0,0.0,0.0,0.3245114088058471,4.0,0.0,1.0
282480,291.9801940917969,297.1499938964844,293.1499938964844,0.0037323229480534,-254.4947662353516,298.2596130371094,0.5225057601928711,0.050000000745058,0.0460426993668079,291.5528869628906,297.1499938964844,293.1499938964844,0.0051327664405107,-360.3043212890625,299.81884765625,0.5225057601928711,0.050000000745058,0.0484851785004138,291.9714050292969,297.1499938964844,293.1499938964844,0.0039296988397836,-207.99273681640625,298.4913024902344,0.5225057601928711,0.050000000745058,0.0358109883964061,291.90545654296875,297.1499938964844,293.1499938964844,0.0041488800197839,-296.5211181640625,298.7430114746094,0.5225057601928711,0.050000000745058,0.0484851785004138,292.3733215332031,297.1499938964844,293.1499938964844,0.0026377739850431,-903.244140625,296.9458923339844,0.5225057601928711,0.050000000745058,0.2299928218126297,293.7307434082031,291.1499938964844,270.0433654785156,269.5418395996094,282.445556640625,292.3684387207031,293.8279113769531,1.0,0.1603930592536926,0.9992005228996276,0.9992005228996276,1.0,1.0,-0.490594208240509,0.2183991372585296,0.2721950709819793,0.0584558621048927,0.0,0.0,0.1679853200912475,29.5905990600586,25.0,669.7254028320312,-5583.83544921875,31.40541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,308.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,24318.845703125,20160.0,0.0,0.0,0.2492737472057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253126055002212,0.2253184914588928,-5.88444845561753e-06,0.0,0.0002529811754357,0.0,0.0,12.433551788330078,0.0,0.0,0.0,0.3245114088058471,4.0,0.0,1.0
282540,292.009521484375,297.1499938964844,293.1499938964844,0.0040111793205142,-276.9177551269531,298.4004821777344,0.5258400440216064,0.050000000745058,0.0460098125040531,291.57330322265625,297.1499938964844,293.1499938964844,0.0056285145692527,-396.1592102050781,300.13671875,0.5258400440216064,0.050000000745058,0.0484505482017993,291.9978332519531,297.1499938964844,293.1499938964844,0.0042245951481163,-226.21339416503903,298.64605712890625,0.5258400440216064,0.050000000745058,0.0357854105532169,291.9295349121094,297.1499938964844,293.1499938964844,0.0044757109135389,-323.2330322265625,298.9275817871094,0.5258400440216064,0.050000000745058,0.0484505482017993,292.3977355957031,297.1499938964844,293.1499938964844,0.0027941348962485,-971.2691650390624,296.9559631347656,0.5258400440216064,0.050000000745058,0.2298285514116287,293.5004272460937,291.1499938964844,270.06591796875,269.5727844238281,282.466552734375,292.39410400390625,293.28631591796875,1.0,0.1585915684700012,0.9996052384376526,0.9996052384376526,1.0,1.0,-0.4902437627315521,0.2183080911636352,0.2719356715679168,0.0582803860306739,0.0,0.0,0.0,28.70957565307617,25.0,-864.020751953125,-2799.685791015625,30.638811111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68621826171875,302.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.349609375,19080.0,0.0,0.0,0.2244907915592193,0.0,0.0,0.0,0.0,1.0,0.0055057439021766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302491225302219,0.0718739107251167,-0.0416247844696044,0.0,0.0002278296160511,0.0,0.0,3.1428050994873047,0.0,0.0,0.0,0.2677160501480102,4.0,0.0,1.0
282600,292.009521484375,297.1499938964844,293.1499938964844,0.0040111793205142,-276.9177551269531,298.4004821777344,0.5258400440216064,0.050000000745058,0.0460098125040531,291.57330322265625,297.1499938964844,293.1499938964844,0.0056285145692527,-396.1592102050781,300.13671875,0.5258400440216064,0.050000000745058,0.0484505482017993,291.9978332519531,297.1499938964844,293.1499938964844,0.0042245951481163,-226.21339416503903,298.64605712890625,0.5258400440216064,0.050000000745058,0.0357854105532169,291.9295349121094,297.1499938964844,293.1499938964844,0.0044757109135389,-323.2330322265625,298.9275817871094,0.5258400440216064,0.050000000745058,0.0484505482017993,292.3977355957031,297.1499938964844,293.1499938964844,0.0027941348962485,-971.2691650390624,296.9559631347656,0.5258400440216064,0.050000000745058,0.2298285514116287,293.5004272460937,291.1499938964844,270.06591796875,269.5727844238281,282.466552734375,292.39410400390625,293.28631591796875,1.0,0.1585915684700012,0.9996052384376526,0.9996052384376526,1.0,1.0,-0.4902437627315521,0.2183080911636352,0.2719356715679168,0.0582803860306739,0.0,0.0,0.0,28.70957565307617,25.0,-864.020751953125,-2799.685791015625,30.638811111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68621826171875,302.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.349609375,19080.0,0.0,0.0,0.2244907915592193,0.0,0.0,0.0,0.0,1.0,0.0055057439021766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302491225302219,0.0718739107251167,-0.0416247844696044,0.0,0.0002278296160511,0.0,0.0,3.1428050994873047,0.0,0.0,0.0,0.2677160501480102,4.0,0.0,1.0
282660,292.0262756347656,297.1499938964844,293.1499938964844,0.0046587148681283,-342.8420104980469,297.8190002441406,0.5286378264427185,0.050000000745058,0.0459834970533847,291.5860595703125,297.1499938964844,293.1499938964844,0.0067578162997961,-493.88616943359375,299.9871826171875,0.5286378264427185,0.050000000745058,0.0484228357672691,292.013916015625,297.1499938964844,293.1499938964844,0.0049102916382253,-279.6591796875,298.109130859375,0.5286378264427185,0.050000000745058,0.0357649400830268,291.9447021484375,297.1499938964844,293.1499938964844,0.0052265860140323,-400.1568298339844,298.4605407714844,0.5286378264427185,0.050000000745058,0.0484228357672691,292.4109191894531,297.1499938964844,293.1499938964844,0.0031867481302469,-1190.93603515625,296.02447509765625,0.5286378264427185,0.050000000745058,0.2296970784664154,291.8011779785156,291.1499938964844,270.0887756347656,269.6041259765625,282.48162841796875,292.4095458984375,291.1771545410156,1.0,0.1571325063705444,0.9997631311416626,0.9997631311416626,0.9997560381889344,1.0,-0.4899633228778839,0.218252345919609,0.2717109620571136,0.0581075400114059,0.0,0.0,0.0,28.0040340423584,25.0,-2919.04931640625,-0.0,30.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4674377441406,299.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19213.953125,19080.0,0.0,0.0,0.1817616075277328,0.0,0.0,0.0,0.0,1.0,0.0126023590564727,0.0,-0.0,-0.0,0.0,0.0,0.0,9.564907486492302e-06,0.0705947875976562,-0.0705852210521698,0.0,0.0001844649377744,0.0,0.0,2.7966434955596924,0.0,0.0,0.0,0.2707304656505584,4.0,0.0,1.0
282720,292.0262756347656,297.1499938964844,293.1499938964844,0.0046587148681283,-342.8420104980469,297.8190002441406,0.5286378264427185,0.050000000745058,0.0459834970533847,291.5860595703125,297.1499938964844,293.1499938964844,0.0067578162997961,-493.88616943359375,299.9871826171875,0.5286378264427185,0.050000000745058,0.0484228357672691,292.013916015625,297.1499938964844,293.1499938964844,0.0049102916382253,-279.6591796875,298.109130859375,0.5286378264427185,0.050000000745058,0.0357649400830268,291.9447021484375,297.1499938964844,293.1499938964844,0.0052265860140323,-400.1568298339844,298.4605407714844,0.5286378264427185,0.050000000745058,0.0484228357672691,292.4109191894531,297.1499938964844,293.1499938964844,0.0031867481302469,-1190.93603515625,296.02447509765625,0.5286378264427185,0.050000000745058,0.2296970784664154,291.8011779785156,291.1499938964844,270.0887756347656,269.6041259765625,282.48162841796875,292.4095458984375,291.1771545410156,1.0,0.1571325063705444,0.9997631311416626,0.9997631311416626,0.9997560381889344,1.0,-0.4899633228778839,0.218252345919609,0.2717109620571136,0.0581075400114059,0.0,0.0,0.0,28.0040340423584,25.0,-2919.04931640625,-0.0,30.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4674377441406,299.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19213.953125,19080.0,0.0,0.0,0.1817616075277328,0.0,0.0,0.0,0.0,1.0,0.0126023590564727,0.0,-0.0,-0.0,0.0,0.0,0.0,9.564907486492302e-06,0.0705947875976562,-0.0705852210521698,0.0,0.0001844649377744,0.0,0.0,2.7966434955596924,0.0,0.0,0.0,0.2707304656505584,4.0,0.0,1.0
282780,292.02880859375,297.1499938964844,293.1499938964844,0.0053915851749479,-414.6791687011719,297.27752685546875,0.5309723615646362,0.050000000745058,0.0459623597562313,291.5901184082031,297.1499938964844,293.1499938964844,0.0080689201131463,-595.3458251953125,299.9383850097656,0.5309723615646362,0.050000000745058,0.0484005771577358,292.0179138183594,297.1499938964844,293.1499938964844,0.0056791668757796,-337.11431884765625,297.61187744140625,0.5309723615646362,0.050000000745058,0.0357485003769397,291.9495544433594,297.1499938964844,293.1499938964844,0.006066070869565,-481.9538269042969,298.0404968261719,0.5309723615646362,0.050000000745058,0.0484005771577358,292.41143798828125,297.1499938964844,293.1499938964844,0.0036550264339894,-1446.559814453125,295.0693664550781,0.5309723615646362,0.050000000745058,0.229591503739357,289.9224548339844,291.1499938964844,270.1117553710937,269.6356506347656,282.4892883300781,292.41168212890625,289.8693542480469,1.0,0.1559487879276275,0.9999210238456726,0.9999210238456726,0.9995121359825134,1.0,-0.4897380769252777,0.2182238548994064,0.2715142071247101,0.0579366125166416,0.0,0.0,0.1628312468528747,27.436899185180664,25.0,-751.36767578125,-5033.3212890625,29.533370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98651123046875,306.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18806.984375,19080.0,0.0,0.0,0.1179741099476814,0.0,0.0,0.0,0.0,1.0,0.0063199661672115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961447060108184,0.1412805616855621,-0.0451358556747436,0.0,0.0001197287274408,0.0,0.0,5.721432685852051,0.0,0.0,0.0,0.2802229225635528,4.0,0.0,1.0
282840,292.02880859375,297.1499938964844,293.1499938964844,0.0053915851749479,-414.6791687011719,297.27752685546875,0.5309723615646362,0.050000000745058,0.0459623597562313,291.5901184082031,297.1499938964844,293.1499938964844,0.0080689201131463,-595.3458251953125,299.9383850097656,0.5309723615646362,0.050000000745058,0.0484005771577358,292.0179138183594,297.1499938964844,293.1499938964844,0.0056791668757796,-337.11431884765625,297.61187744140625,0.5309723615646362,0.050000000745058,0.0357485003769397,291.9495544433594,297.1499938964844,293.1499938964844,0.006066070869565,-481.9538269042969,298.0404968261719,0.5309723615646362,0.050000000745058,0.0484005771577358,292.41143798828125,297.1499938964844,293.1499938964844,0.0036550264339894,-1446.559814453125,295.0693664550781,0.5309723615646362,0.050000000745058,0.229591503739357,289.9224548339844,291.1499938964844,270.1117553710937,269.6356506347656,282.4892883300781,292.41168212890625,289.8693542480469,1.0,0.1559487879276275,0.9999210238456726,0.9999210238456726,0.9995121359825134,1.0,-0.4897380769252777,0.2182238548994064,0.2715142071247101,0.0579366125166416,0.0,0.0,0.1628312468528747,27.436899185180664,25.0,-751.36767578125,-5033.3212890625,29.533370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98651123046875,306.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18806.984375,19080.0,0.0,0.0,0.1179741099476814,0.0,0.0,0.0,0.0,1.0,0.0063199661672115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961447060108184,0.1412805616855621,-0.0451358556747436,0.0,0.0001197287274408,0.0,0.0,5.721432685852051,0.0,0.0,0.0,0.2802229225635528,4.0,0.0,1.0
282900,292.0307006835937,297.1499938964844,293.1499938964844,0.0054816640913486,-412.6830749511719,297.63238525390625,0.5319874286651611,0.050000000745058,0.0459533892571926,291.5917053222656,297.1499938964844,293.1499938964844,0.008216805756092,-591.1716918945312,300.3172607421875,0.5319874286651611,0.050000000745058,0.0483911298215389,292.0198974609375,297.1499938964844,293.1499938964844,0.0057670371606945,-335.03033447265625,297.9610900878906,0.5319874286651611,0.050000000745058,0.0357415229082107,291.9517822265625,297.1499938964844,293.1499938964844,0.006159542594105,-478.7315673828125,298.3922119140625,0.5319874286651611,0.050000000745058,0.0483911298215389,292.4121398925781,297.1499938964844,293.1499938964844,0.003724951762706,-1445.53857421875,295.40496826171875,0.5319874286651611,0.050000000745058,0.2295466959476471,290.2354431152344,291.1499938964844,270.1232604980469,269.6513977050781,282.4927673339844,292.4117126464844,290.58758544921875,1.0,0.1554430723190307,1.0,1.0,0.9993901252746582,1.0,-0.489642471075058,0.2182177901268005,0.2714246809482574,0.0578522123396396,0.0,0.0,0.1979473531246185,27.196048736572266,25.0,611.7311401367188,-5877.4384765625,29.324432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1827087402344,311.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18917.314453125,18000.0,0.0,0.0,0.0979994982481002,0.0,0.0,0.0,0.0,1.0,0.0012507522478699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429582387208938,0.1461992412805557,-0.0032410020940005,0.0,9.945703641278668e-05,0.0,0.0,6.06364107131958,0.0,0.0,0.0,0.2684190571308136,4.0,0.0,1.0
