time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.03570556640625,297.1499938964844,293.1499938964844,0.0054832524619996,-403.3029479980469,298.1268615722656,0.5329116582870483,0.050000000745058,0.045945331454277,291.5945129394531,297.1499938964844,293.1499938964844,0.0082479296252131,-579.01806640625,300.7680969238281,0.5329116582870483,0.050000000745058,0.0483826473355293,292.0242004394531,297.1499938964844,293.1499938964844,0.0057657528668642,-327.2728576660156,298.4437561035156,0.5329116582870483,0.050000000745058,0.0357352569699287,291.955810546875,297.1499938964844,293.1499938964844,0.0061613270081579,-467.8414611816406,298.8672790527344,0.5329116582870483,0.050000000745058,0.0483826473355293,292.4154968261719,297.1499938964844,293.1499938964844,0.003718122607097,-1409.840576171875,295.94207763671875,0.5329116582870483,0.050000000745058,0.2295064479112625,290.8963317871094,291.1499938964844,270.1347351074219,269.6671142578125,282.4977111816406,292.41424560546875,291.1654663085937,1.0,0.154987096786499,1.0,1.0,0.9991902112960817,1.0,-0.489556610584259,0.2182164043188095,0.2713402211666107,0.0577690415084362,0.0,0.0,0.1481205224990844,26.979623794555664,25.0,969.6063842773438,-5647.01953125,29.136754989624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9164123535156,311.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18147.279296875,18000.0,0.0,0.0,0.0828314796090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322109103202819,0.132215216755867,-4.296322458685609e-06,0.0,8.406341657973826e-05,0.0,0.0,5.234384059906006,0.0,0.0,0.0,0.2753766775131225,4.0,0.0,1.0
283020,292.0499267578125,297.1499938964844,293.1499938964844,0.0056465473026037,-406.3200073242188,298.7313842773437,0.5345170497894287,0.050000000745058,0.0459315851330757,291.60235595703125,297.1499938964844,293.1499938964844,0.0086562950164079,-586.9357299804688,301.4227600097656,0.5345170497894287,0.050000000745058,0.0483681708574295,292.0364074707031,297.1499938964844,293.1499938964844,0.0059390142560005,-329.5812683105469,299.04351806640625,0.5345170497894287,0.050000000745058,0.0357245653867721,291.9666442871094,297.1499938964844,293.1499938964844,0.0063641797751188,-471.749755859375,299.4753112792969,0.5345170497894287,0.050000000745058,0.0483681708574295,292.42584228515625,297.1499938964844,293.1499938964844,0.0037916768342256,-1411.8922119140625,296.524658203125,0.5345170497894287,0.050000000745058,0.22943776845932,291.47979736328125,291.1499938964844,270.15753173828125,269.6983337402344,282.5099182128906,292.42401123046875,291.50543212890625,1.0,0.1542049199342727,1.0,1.0,0.9987903237342834,1.0,-0.4894101023674011,0.2182244658470153,0.2711856365203857,0.0576071180403232,0.0,0.0,0.0537452362477779,26.609996795654297,25.0,465.37994384765625,-4753.87353515625,28.816387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1894226074219,308.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.89453125,18000.0,0.0,0.0,0.0564592145383358,0.0,0.0,0.0,0.0,1.0,0.0015776074724271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890287831425666,0.0937943458557128,-0.0047655594535171,0.0,5.729892654926516e-05,0.0,0.0,3.621806383132935,0.0,0.0,0.0,0.2691583037376404,4.0,0.0,1.0
283080,292.0499267578125,297.1499938964844,293.1499938964844,0.0056465473026037,-406.3200073242188,298.7313842773437,0.5345170497894287,0.050000000745058,0.0459315851330757,291.60235595703125,297.1499938964844,293.1499938964844,0.0086562950164079,-586.9357299804688,301.4227600097656,0.5345170497894287,0.050000000745058,0.0483681708574295,292.0364074707031,297.1499938964844,293.1499938964844,0.0059390142560005,-329.5812683105469,299.04351806640625,0.5345170497894287,0.050000000745058,0.0357245653867721,291.9666442871094,297.1499938964844,293.1499938964844,0.0063641797751188,-471.749755859375,299.4753112792969,0.5345170497894287,0.050000000745058,0.0483681708574295,292.42584228515625,297.1499938964844,293.1499938964844,0.0037916768342256,-1411.8922119140625,296.524658203125,0.5345170497894287,0.050000000745058,0.22943776845932,291.47979736328125,291.1499938964844,270.15753173828125,269.6983337402344,282.5099182128906,292.42401123046875,291.50543212890625,1.0,0.1542049199342727,1.0,1.0,0.9987903237342834,1.0,-0.4894101023674011,0.2182244658470153,0.2711856365203857,0.0576071180403232,0.0,0.0,0.0537452362477779,26.609996795654297,25.0,465.37994384765625,-4753.87353515625,28.816387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1894226074219,308.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.89453125,18000.0,0.0,0.0,0.0564592145383358,0.0,0.0,0.0,0.0,1.0,0.0015776074724271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890287831425666,0.0937943458557128,-0.0047655594535171,0.0,5.729892654926516e-05,0.0,0.0,3.621806383132935,0.0,0.0,0.0,0.2691583037376404,4.0,0.0,1.0
283140,292.0642395019531,297.1499938964844,293.1499938964844,0.005965253803879,-425.9573364257813,299.05816650390625,0.5358422994613647,0.050000000745058,0.0459204614162445,291.6109924316406,297.1499938964844,293.1499938964844,0.0093978149816393,-618.0162353515625,301.9198303222656,0.5358422994613647,0.050000000745058,0.0483564548194408,292.0491027832031,297.1499938964844,293.1499938964844,0.0062792156822979,-345.2938842773437,299.3797302246094,0.5358422994613647,0.050000000745058,0.0357159152626991,291.97802734375,297.1499938964844,293.1499938964844,0.0067535354755818,-494.71087646484375,299.8392028808594,0.5358422994613647,0.050000000745058,0.0483564548194408,292.43634033203125,297.1499938964844,293.1499938964844,0.003961884882301,-1474.97705078125,296.7315673828125,0.5358422994613647,0.050000000745058,0.2293822020292282,291.4627990722656,291.1499938964844,270.1799621582031,269.7290344238281,282.5223999023437,292.4346008300781,291.4394836425781,1.0,0.1535681635141372,1.0,1.0,0.9983904361724854,1.0,-0.4892915785312652,0.2182429581880569,0.2710486352443695,0.0574534833431243,0.0,0.0,0.0108498083427548,26.31061172485352,25.0,50.36126708984375,-4304.06103515625,28.55705070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2745056152344,306.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.0351955220103263,0.0,0.0,0.0,0.0,1.0,0.0033976065460592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721219480037689,0.0921130254864692,-0.0199910793453454,0.0,3.5718981962418184e-05,0.0,0.0,3.5172338485717773,0.0,0.0,0.0,0.267748087644577,4.0,0.0,1.0
283200,292.0642395019531,297.1499938964844,293.1499938964844,0.005965253803879,-425.9573364257813,299.05816650390625,0.5358422994613647,0.050000000745058,0.0459204614162445,291.6109924316406,297.1499938964844,293.1499938964844,0.0093978149816393,-618.0162353515625,301.9198303222656,0.5358422994613647,0.050000000745058,0.0483564548194408,292.0491027832031,297.1499938964844,293.1499938964844,0.0062792156822979,-345.2938842773437,299.3797302246094,0.5358422994613647,0.050000000745058,0.0357159152626991,291.97802734375,297.1499938964844,293.1499938964844,0.0067535354755818,-494.71087646484375,299.8392028808594,0.5358422994613647,0.050000000745058,0.0483564548194408,292.43634033203125,297.1499938964844,293.1499938964844,0.003961884882301,-1474.97705078125,296.7315673828125,0.5358422994613647,0.050000000745058,0.2293822020292282,291.4627990722656,291.1499938964844,270.1799621582031,269.7290344238281,282.5223999023437,292.4346008300781,291.4394836425781,1.0,0.1535681635141372,1.0,1.0,0.9983904361724854,1.0,-0.4892915785312652,0.2182429581880569,0.2710486352443695,0.0574534833431243,0.0,0.0,0.0108498083427548,26.31061172485352,25.0,50.36126708984375,-4304.06103515625,28.55705070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2745056152344,306.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.0351955220103263,0.0,0.0,0.0,0.0,1.0,0.0033976065460592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721219480037689,0.0921130254864692,-0.0199910793453454,0.0,3.5718981962418184e-05,0.0,0.0,3.5172338485717773,0.0,0.0,0.0,0.267748087644577,4.0,0.0,1.0
283260,292.0772705078125,297.1499938964844,293.1499938964844,0.0063893017359077,-456.33154296875,299.29205322265625,0.536933958530426,0.050000000745058,0.0459114462137222,291.6195983886719,297.1499938964844,293.1499938964844,0.0104637006297707,-665.4540405273438,302.3812561035156,0.536933958530426,0.050000000745058,0.0483469627797603,292.06085205078125,297.1499938964844,293.1499938964844,0.0067364666610956,-369.7467041015625,299.6289367675781,0.536933958530426,0.050000000745058,0.0357089005410671,291.98895263671875,297.1499938964844,293.1499938964844,0.0072810840792953,-530.272705078125,300.1246643066406,0.536933958530426,0.050000000745058,0.0483469627797603,292.4457702636719,297.1499938964844,293.1499938964844,0.0041762897744774,-1572.1595458984375,296.7986755371094,0.536933958530426,0.050000000745058,0.2293371856212616,291.2001953125,291.1499938964844,270.201904296875,269.759033203125,282.5343322753906,292.4443054199219,290.8812255859375,1.0,0.1530494093894958,1.0,1.0,0.9979918003082277,1.0,-0.4891954958438873,0.2182676047086715,0.2709279060363769,0.0573112554848194,0.0,0.0,0.0138650778681039,26.06771469116211,25.0,-1576.923095703125,-1529.034423828125,28.34674644470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4227294921875,299.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.0171567983925342,0.0,0.0,0.0,0.0,1.0,0.0100203929468989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103556737303733,0.0717261657118797,-0.061370488256216,0.0,1.7411970475222915e-05,0.0,0.0,2.670933246612549,0.0,0.0,0.0,0.2638855576515198,4.0,0.0,1.0
283320,292.0772705078125,297.1499938964844,293.1499938964844,0.0063893017359077,-456.33154296875,299.29205322265625,0.536933958530426,0.050000000745058,0.0459114462137222,291.6195983886719,297.1499938964844,293.1499938964844,0.0104637006297707,-665.4540405273438,302.3812561035156,0.536933958530426,0.050000000745058,0.0483469627797603,292.06085205078125,297.1499938964844,293.1499938964844,0.0067364666610956,-369.7467041015625,299.6289367675781,0.536933958530426,0.050000000745058,0.0357089005410671,291.98895263671875,297.1499938964844,293.1499938964844,0.0072810840792953,-530.272705078125,300.1246643066406,0.536933958530426,0.050000000745058,0.0483469627797603,292.4457702636719,297.1499938964844,293.1499938964844,0.0041762897744774,-1572.1595458984375,296.7986755371094,0.536933958530426,0.050000000745058,0.2293371856212616,291.2001953125,291.1499938964844,270.201904296875,269.759033203125,282.5343322753906,292.4443054199219,290.8812255859375,1.0,0.1530494093894958,1.0,1.0,0.9979918003082277,1.0,-0.4891954958438873,0.2182676047086715,0.2709279060363769,0.0573112554848194,0.0,0.0,0.0138650778681039,26.06771469116211,25.0,-1576.923095703125,-1529.034423828125,28.34674644470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4227294921875,299.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.0171567983925342,0.0,0.0,0.0,0.0,1.0,0.0100203929468989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103556737303733,0.0717261657118797,-0.061370488256216,0.0,1.7411970475222915e-05,0.0,0.0,2.670933246612549,0.0,0.0,0.0,0.2638855576515198,4.0,0.0,1.0
283380,292.08258056640625,297.1499938964844,293.1499938964844,0.0068538798950612,-494.4039916992188,299.2184143066406,0.5374937057495117,0.050000000745058,0.045906875282526,291.6240539550781,297.1499938964844,293.1499938964844,0.0116455061361193,-721.2579956054688,302.5970764160156,0.5374937057495117,0.050000000745058,0.0483421497046947,292.0659484863281,297.1499938964844,293.1499938964844,0.0072377827018499,-400.3099670410156,299.5798645019531,0.5374937057495117,0.050000000745058,0.0357053466141223,291.994140625,297.1499938964844,293.1499938964844,0.0078561259433627,-574.1099853515625,300.12115478515625,0.5374937057495117,0.050000000745058,0.0483421497046947,292.4490661621094,297.1499938964844,293.1499938964844,0.0044265938922762,-1704.2078857421875,296.4989624023437,0.5374937057495117,0.050000000745058,0.2293143421411514,290.416259765625,291.1499938964844,270.2147521972656,269.7765808105469,282.5403137207031,292.4482116699219,290.3747253417969,1.0,0.1527853906154632,1.0,1.0,0.997752606868744,1.0,-0.4891467988491058,0.218283861875534,0.2708629369735718,0.0572326257824897,0.0,0.0,0.1484087407588958,25.94443893432617,25.0,-297.6932983398437,-4570.1240234375,28.240047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8876342773437,305.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17824.55078125,18000.0,0.0,0.0,0.0079520670697093,0.0,0.0,0.0,0.0,1.0,0.0039673205465078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095309242606163,0.121092289686203,-0.0257830414921045,0.0,8.070337571552955e-06,0.0,0.0,4.63651180267334,0.0,0.0,0.0,0.2709715366363525,4.0,0.0,1.0
283440,292.0862121582031,297.1499938964844,293.1499938964844,0.0069498601369559,-495.7177429199219,299.3959350585937,0.5378319025039673,0.050000000745058,0.045904129743576,291.6269226074219,297.1499938964844,293.1499938964844,0.0118895974010229,-722.8258666992188,302.8216857910156,0.5378319025039673,0.050000000745058,0.0483392588794231,292.0693054199219,297.1499938964844,293.1499938964844,0.0073380921967327,-401.1766662597656,299.7582397460937,0.5378319025039673,0.050000000745058,0.0357032120227813,291.99755859375,297.1499938964844,293.1499938964844,0.0079702110961079,-575.2666625976562,300.3062744140625,0.5378319025039673,0.050000000745058,0.0483392588794231,292.451416015625,297.1499938964844,293.1499938964844,0.0044854041188955,-1711.8699951171875,296.6443176269531,0.5378319025039673,0.050000000745058,0.2293006330728531,290.5056457519531,291.1499938964844,270.2231750488281,269.7880554199219,282.54412841796875,292.45037841796875,290.680419921875,1.0,0.1526264995336532,1.0,1.0,0.997593104839325,1.0,-0.4891175329685211,0.2182949334383011,0.2708225846290588,0.0571832209825515,0.0,0.0,0.1751725077629089,25.870365142822266,25.0,248.8364105224609,-4946.3271484375,28.17594718933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2160949707031,308.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.513671875,18000.0,0.0,0.0,0.0060054552741348,0.0,0.0,0.0,0.0,1.0,0.0014017856447026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233602687716484,0.1271513849496841,-0.0037911154795438,0.0,6.094773652876029e-06,0.0,0.0,4.936361312866211,0.0,0.0,0.0,0.2731261849403381,4.0,0.0,1.0
283500,292.0918273925781,297.1499938964844,293.1499938964844,0.0070102135650813,-492.7037353515625,299.6893005371094,0.5382188558578491,0.050000000745058,0.0459010004997253,291.6307373046875,297.1499938964844,293.1499938964844,0.0120961992070078,-719.632568359375,303.1152648925781,0.5382188558578491,0.050000000745058,0.0483359657227993,292.07427978515625,297.1499938964844,293.1499938964844,0.0074021606706082,-398.6539611816406,300.0472717285156,0.5382188558578491,0.050000000745058,0.0357007794082164,292.0024719238281,297.1499938964844,293.1499938964844,0.0080474149435758,-571.7955322265625,300.59442138671875,0.5382188558578491,0.050000000745058,0.0483359657227993,292.4555053710937,297.1499938964844,293.1499938964844,0.0045109186321496,-1699.4691162109375,296.9463806152344,0.5382188558578491,0.050000000745058,0.2292850166559219,290.8494873046875,291.1499938964844,270.2335205078125,269.8021545410156,282.54949951171875,292.4540710449219,290.9996032714844,1.0,0.1524452716112136,1.0,1.0,0.997393786907196,1.0,-0.4890842139720917,0.2183088511228561,0.2707753777503967,0.0571249537169933,0.0,0.0,0.1607303321361541,25.78598022460937,25.0,483.2420654296875,-4892.9375,28.102930068969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2635192871094,308.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.2890625,18000.0,0.0,0.0,0.0063450294546782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286438256502151,0.1286480724811554,-4.246111075190129e-06,0.0,6.439398475777125e-06,0.0,0.0,5.03049373626709,0.0,0.0,0.0,0.2738803923130035,4.0,0.0,1.0
283560,292.0981750488281,297.1499938964844,293.1499938964844,0.0071068219840526,-493.9034118652344,299.9375305175781,0.538569450378418,0.050000000745058,0.0458981841802597,291.6348571777344,297.1499938964844,293.1499938964844,0.0124241337180137,-722.992919921875,303.3876647949219,0.538569450378418,0.050000000745058,0.0483329966664314,292.0798034667969,297.1499938964844,293.1499938964844,0.007507394067943,-399.5917053222656,300.2942810058594,0.538569450378418,0.050000000745058,0.0356985852122306,292.0078430175781,297.1499938964844,293.1499938964844,0.0081739630550146,-573.3482055664062,300.8443908691406,0.538569450378418,0.050000000745058,0.0483329966664314,292.4603271484375,297.1499938964844,293.1499938964844,0.0045508570037782,-1700.2884521484375,297.18511962890625,0.538569450378418,0.050000000745058,0.2292709201574325,291.0907897949219,291.1499938964844,270.2436218261719,269.81591796875,282.5552978515625,292.45867919921875,291.16461181640625,1.0,0.1522815823554992,1.0,1.0,0.997194766998291,1.0,-0.4890541732311249,0.2183225899934768,0.2707315683364868,0.0570706501603126,0.0,0.0,0.1397142559289932,25.709856033325195,25.0,402.4627075195313,-4633.2724609375,28.037073135375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34765625,307.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.36328125,18000.0,0.0,0.0,0.0082061784341931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119932010769844,0.1199362576007843,-4.248919140081853e-06,0.0,8.328228432219476e-06,0.0,0.0,4.684035778045654,0.0,0.0,0.0,0.2728894650936126,4.0,0.0,1.0
283620,292.11138916015625,297.1499938964844,293.1499938964844,0.0074366563931107,-508.9780883789063,300.3005676269531,0.5391747951507568,0.050000000745058,0.045893345028162,291.6437683105469,297.1499938964844,293.1499938964844,0.0135126253589987,-748.018310546875,303.8924560546875,0.5391747951507568,0.050000000745058,0.0483279041945934,292.0914001464844,297.1499938964844,293.1499938964844,0.0078687891364097,-411.7164916992188,300.6650085449219,0.5391747951507568,0.050000000745058,0.0356948226690292,292.019287109375,297.1499938964844,293.1499938964844,0.0086039528250694,-591.0966186523438,301.2356872558594,0.5391747951507568,0.050000000745058,0.0483279041945934,292.470458984375,297.1499938964844,293.1499938964844,0.0046998150646686,-1746.55029296875,297.4552917480469,0.5391747951507568,0.050000000745058,0.2292467653751373,291.2030944824219,291.1499938964844,270.2630920410156,269.8423767089844,282.5672302246094,292.46875,291.19403076171875,1.0,0.152000144124031,1.0,1.0,0.9967966675758362,1.0,-0.4890026152133941,0.218348741531372,0.2706538736820221,0.0569743812084198,0.0,0.0,0.1212191358208656,25.579185485839844,25.0,88.21731567382812,-4232.5,27.92404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.0149752022698521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081383898854255,0.1081426218152046,-4.230498234392144e-06,0.0,1.5197926586552056e-05,0.0,0.0,4.195607662200928,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
283680,292.11138916015625,297.1499938964844,293.1499938964844,0.0074366563931107,-508.9780883789063,300.3005676269531,0.5391747951507568,0.050000000745058,0.045893345028162,291.6437683105469,297.1499938964844,293.1499938964844,0.0135126253589987,-748.018310546875,303.8924560546875,0.5391747951507568,0.050000000745058,0.0483279041945934,292.0914001464844,297.1499938964844,293.1499938964844,0.0078687891364097,-411.7164916992188,300.6650085449219,0.5391747951507568,0.050000000745058,0.0356948226690292,292.019287109375,297.1499938964844,293.1499938964844,0.0086039528250694,-591.0966186523438,301.2356872558594,0.5391747951507568,0.050000000745058,0.0483279041945934,292.470458984375,297.1499938964844,293.1499938964844,0.0046998150646686,-1746.55029296875,297.4552917480469,0.5391747951507568,0.050000000745058,0.2292467653751373,291.2030944824219,291.1499938964844,270.2630920410156,269.8423767089844,282.5672302246094,292.46875,291.19403076171875,1.0,0.152000144124031,1.0,1.0,0.9967966675758362,1.0,-0.4890026152133941,0.218348741531372,0.2706538736820221,0.0569743812084198,0.0,0.0,0.1212191358208656,25.579185485839844,25.0,88.21731567382812,-4232.5,27.92404556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.50390625,18000.0,0.0,0.0,0.0149752022698521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081383898854255,0.1081426218152046,-4.230498234392144e-06,0.0,1.5197926586552056e-05,0.0,0.0,4.195607662200928,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
283740,292.12420654296875,297.1499938964844,293.1499938964844,0.0078431423753499,-529.5578002929688,300.6058349609375,0.5417426228523254,0.050000000745058,0.0458732135593891,291.6559143066406,297.1499938964844,293.1499938964844,0.0187926571816205,-891.8355102539062,304.1383361816406,0.5788922309875488,0.0671881213784217,0.0567596070468425,292.1028137207031,297.1499938964844,293.1499938964844,0.0083165476098656,-428.2783508300781,300.98297119140625,0.5417426228523254,0.050000000745058,0.0356791652739048,292.0309753417969,297.1499938964844,293.1499938964844,0.0091386213898658,-615.1083984375,301.58074951171875,0.5417426228523254,0.050000000745058,0.0483067035675048,292.4802551269531,297.1499938964844,293.1499938964844,0.004882950335741,-1812.8135986328125,297.6300964355469,0.5417426228523254,0.050000000745058,0.22914619743824,291.1376647949219,291.1499938964844,270.2814025878906,269.8671875,282.5860900878906,292.4786071777344,291.11572265625,1.0,0.1518872678279876,1.0,1.0,0.996398627758026,1.0,-0.4989261925220489,0.2225708663463592,0.2763553261756897,0.0587906911969184,0.0,0.0,0.1266299784183502,25.11491203308105,28.0,-80.71380615234375,-4081.194580078125,28.374664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.0255407467484474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082750856876373,0.1082793101668357,-4.222972620482324e-06,0.0,2.592061173345428e-05,0.0,0.0,4.193631649017334,0.0,0.0,0.0,0.2710126936435699,4.0,0.0,1.0
283800,292.12420654296875,297.1499938964844,293.1499938964844,0.0078431423753499,-529.5578002929688,300.6058349609375,0.5417426228523254,0.050000000745058,0.0458732135593891,291.6559143066406,297.1499938964844,293.1499938964844,0.0187926571816205,-891.8355102539062,304.1383361816406,0.5788922309875488,0.0671881213784217,0.0567596070468425,292.1028137207031,297.1499938964844,293.1499938964844,0.0083165476098656,-428.2783508300781,300.98297119140625,0.5417426228523254,0.050000000745058,0.0356791652739048,292.0309753417969,297.1499938964844,293.1499938964844,0.0091386213898658,-615.1083984375,301.58074951171875,0.5417426228523254,0.050000000745058,0.0483067035675048,292.4802551269531,297.1499938964844,293.1499938964844,0.004882950335741,-1812.8135986328125,297.6300964355469,0.5417426228523254,0.050000000745058,0.22914619743824,291.1376647949219,291.1499938964844,270.2814025878906,269.8671875,282.5860900878906,292.4786071777344,291.11572265625,1.0,0.1518872678279876,1.0,1.0,0.996398627758026,1.0,-0.4989261925220489,0.2225708663463592,0.2763553261756897,0.0587906911969184,0.0,0.0,0.1266299784183502,25.11491203308105,28.0,-80.71380615234375,-4081.194580078125,28.374664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32537841796875,304.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.0255407467484474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082750856876373,0.1082793101668357,-4.222972620482324e-06,0.0,2.592061173345428e-05,0.0,0.0,4.193631649017334,0.0,0.0,0.0,0.2710126936435699,4.0,0.0,1.0
283860,292.1368713378906,297.1499938964844,293.1499938964844,0.0082984501495957,-552.532470703125,300.895263671875,0.5459812879562378,0.050000000745058,0.0458412691950798,291.7090148925781,297.1499938964844,293.1499938964844,0.0427131541073322,-1342.71875,304.1025695800781,0.6679748296737671,0.0943606719374656,0.0842936038970947,292.1141967773437,297.1499938964844,293.1499938964844,0.0088218813762068,-446.7876586914063,301.2870788574219,0.5459812879562378,0.050000000745058,0.0356543213129043,292.04315185546875,297.1499938964844,293.1499938964844,0.0097475936636328,-641.8505859375,301.91357421875,0.5459812879562378,0.050000000745058,0.0482730641961097,292.4914855957031,297.1499938964844,293.1499938964844,0.0050749373622238,-1885.4691162109373,297.7701721191406,0.5459812879562378,0.050000000745058,0.2289866358041763,291.01141357421875,291.1499938964844,270.29840087890625,269.89013671875,282.6346435546875,292.48956298828125,290.97283935546875,1.0,0.1536338329315185,1.0,1.0,0.9960442781448364,1.0,-0.5316699743270874,0.2363632768392563,0.2953067123889923,0.0651497542858123,0.0,0.0,0.1525697857141494,24.511960983276367,25.0,-203.8935089111328,-4139.46826171875,30.709619522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146240234375,303.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.63671875,18000.0,0.0,0.0,0.0390594452619552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116751030087471,0.11675526201725,-4.228822490404127e-06,0.0,3.964037023251876e-05,0.0,0.0,4.535564422607422,0.0,0.0,0.0,0.2722154855728149,4.0,0.0,1.0
283920,292.1368713378906,297.1499938964844,293.1499938964844,0.0082984501495957,-552.532470703125,300.895263671875,0.5459812879562378,0.050000000745058,0.0458412691950798,291.7090148925781,297.1499938964844,293.1499938964844,0.0427131541073322,-1342.71875,304.1025695800781,0.6679748296737671,0.0943606719374656,0.0842936038970947,292.1141967773437,297.1499938964844,293.1499938964844,0.0088218813762068,-446.7876586914063,301.2870788574219,0.5459812879562378,0.050000000745058,0.0356543213129043,292.04315185546875,297.1499938964844,293.1499938964844,0.0097475936636328,-641.8505859375,301.91357421875,0.5459812879562378,0.050000000745058,0.0482730641961097,292.4914855957031,297.1499938964844,293.1499938964844,0.0050749373622238,-1885.4691162109373,297.7701721191406,0.5459812879562378,0.050000000745058,0.2289866358041763,291.01141357421875,291.1499938964844,270.29840087890625,269.89013671875,282.6346435546875,292.48956298828125,290.97283935546875,1.0,0.1536338329315185,1.0,1.0,0.9960442781448364,1.0,-0.5316699743270874,0.2363632768392563,0.2953067123889923,0.0651497542858123,0.0,0.0,0.1525697857141494,24.511960983276367,25.0,-203.8935089111328,-4139.46826171875,30.709619522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146240234375,303.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.63671875,18000.0,0.0,0.0,0.0390594452619552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116751030087471,0.11675526201725,-4.228822490404127e-06,0.0,3.964037023251876e-05,0.0,0.0,4.535564422607422,0.0,0.0,0.0,0.2722154855728149,4.0,0.0,1.0
283980,292.1501159667969,297.1499938964844,293.1499938964844,0.0087902108207345,-576.2636108398438,301.17828369140625,0.5508186221122742,0.050000000745058,0.0458067432045936,291.78546142578125,297.1499938964844,293.1499938964844,0.0619890615344047,-1689.64453125,304.08660888671875,0.7266200184822083,0.115395575761795,0.1053006052970886,292.1264038085937,297.1499938964844,293.1499938964844,0.0093713821843266,-465.9001770019531,301.58575439453125,0.5508186221122742,0.050000000745058,0.0356274656951427,292.0560607910156,297.1499938964844,293.1499938964844,0.0104192346334457,-669.4725341796875,302.2427062988281,0.5508186221122742,0.050000000745058,0.0482367053627967,292.50592041015625,297.1499938964844,293.1499938964844,0.0052672610618174,-1958.7489013671875,297.88726806640625,0.5508186221122742,0.050000000745058,0.2288141548633575,290.8558959960937,291.1499938964844,270.3139038085937,269.9109802246094,282.6708068847656,292.50360107421875,290.8306884765625,1.0,0.1542089432477951,1.0,1.0,0.9956899881362916,1.0,-0.5565568804740906,0.2469206154346466,0.3096362352371216,0.069936454296112,0.0,0.0,0.2026605755090713,23.78301239013672,25.0,-179.83090209960938,-4383.03515625,32.31222915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1701965332031,303.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.291015625,18000.0,0.0,0.0,0.054852720350027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389188319444656,0.1389230787754058,-4.254210580256768e-06,0.0,5.566853724303655e-05,0.0,0.0,5.455672264099121,0.0,0.0,0.0,0.275594025850296,4.0,0.0,1.0
284040,292.1501159667969,297.1499938964844,293.1499938964844,0.0087902108207345,-576.2636108398438,301.17828369140625,0.5508186221122742,0.050000000745058,0.0458067432045936,291.78546142578125,297.1499938964844,293.1499938964844,0.0619890615344047,-1689.64453125,304.08660888671875,0.7266200184822083,0.115395575761795,0.1053006052970886,292.1264038085937,297.1499938964844,293.1499938964844,0.0093713821843266,-465.9001770019531,301.58575439453125,0.5508186221122742,0.050000000745058,0.0356274656951427,292.0560607910156,297.1499938964844,293.1499938964844,0.0104192346334457,-669.4725341796875,302.2427062988281,0.5508186221122742,0.050000000745058,0.0482367053627967,292.50592041015625,297.1499938964844,293.1499938964844,0.0052672610618174,-1958.7489013671875,297.88726806640625,0.5508186221122742,0.050000000745058,0.2288141548633575,290.8558959960937,291.1499938964844,270.3139038085937,269.9109802246094,282.6708068847656,292.50360107421875,290.8306884765625,1.0,0.1542089432477951,1.0,1.0,0.9956899881362916,1.0,-0.5565568804740906,0.2469206154346466,0.3096362352371216,0.069936454296112,0.0,0.0,0.2026605755090713,23.78301239013672,25.0,-179.83090209960938,-4383.03515625,32.31222915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1701965332031,303.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.291015625,18000.0,0.0,0.0,0.054852720350027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389188319444656,0.1389230787754058,-4.254210580256768e-06,0.0,5.566853724303655e-05,0.0,0.0,5.455672264099121,0.0,0.0,0.0,0.275594025850296,4.0,0.0,1.0
284100,292.1572570800781,297.1499938964844,293.1499938964844,0.0090273916721344,-586.5999145507812,301.3261108398437,0.5529149174690247,0.050000000745058,0.0457923524081707,291.8266296386719,297.1499938964844,293.1499938964844,0.0700208097696304,-1840.336669921875,304.08355712890625,0.7477403879165649,0.1246015951037406,0.1143679842352867,292.133056640625,297.1499938964844,293.1499938964844,0.009637820534408,-474.2215576171875,301.74053955078125,0.5529149174690247,0.050000000745058,0.0356162749230861,292.0629272460937,297.1499938964844,293.1499938964844,0.0107493819668889,-681.5369262695312,302.4117126464844,0.5529149174690247,0.050000000745058,0.0482215508818626,292.5142822265625,297.1499938964844,293.1499938964844,0.0053539993241429,-1989.583740234375,297.9571533203125,0.5529149174690247,0.050000000745058,0.2287422716617584,290.80987548828125,291.1499938964844,270.3210754394531,269.9205627441406,282.6860656738281,292.5118103027344,290.7975769042969,1.0,0.1546185910701751,1.0,1.0,0.9955127835273744,1.0,-0.5673035979270935,0.2515056431293487,0.3157979846000671,0.0719777271151542,0.0,0.0,0.2300964295864105,23.482566833496094,25.0,-120.55257415771484,-4557.263671875,33.03499221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7561950683594,303.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.609375,18000.0,0.0,0.0,0.0633750632405281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154329627752304,0.1543339043855667,-4.276631898392225e-06,0.0,6.431763904402032e-05,0.0,0.0,6.116759777069092,0.0,0.0,0.0,0.2780933082103729,4.0,0.0,1.0
284160,292.1648254394531,297.1499938964844,293.1499938964844,0.0092531368136405,-595.5883178710938,301.4784545898437,0.554648220539093,0.050000000745058,0.0457806922495365,291.86785888671875,297.1499938964844,293.1499938964844,0.0771715119481086,-1977.630859375,304.0826721191406,0.7672730088233948,0.1332646161317825,0.1228043287992477,292.1401672363281,297.1499938964844,293.1499938964844,0.0098924115300178,-481.4593811035156,301.8989562988281,0.554648220539093,0.050000000745058,0.0356072038412094,292.07012939453125,297.1499938964844,293.1499938964844,0.0110680414363741,-692.06884765625,302.5832214355469,0.554648220539093,0.050000000745058,0.0482092723250389,292.5232849121094,297.1499938964844,293.1499938964844,0.0054324306547641,-2015.443603515625,298.0377197265625,0.554648220539093,0.050000000745058,0.2286840379238128,290.7929992675781,291.1499938964844,270.3277893066406,269.92950439453125,282.7001647949219,292.52069091796875,290.7934265136719,1.0,0.1550748795270919,1.0,1.0,0.9955000877380372,1.0,-0.5773187279701233,0.2557919025421142,0.3215267956256866,0.073859617114067,0.0,0.0,0.2557408511638641,23.249515533447266,25.0,-47.75503540039063,-4739.82373046875,33.76481246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3917541503906,303.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6796875,18000.0,0.0,0.0,0.0721805766224861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710128039121627,0.1710171103477478,-4.304769845475676e-06,0.0,7.325410842895508e-05,0.0,0.0,6.854801177978516,0.0,0.0,0.0,0.2809469997882843,4.0,0.0,1.0
284220,292.1812438964844,297.1499938964844,293.1499938964844,0.009667900390923,-609.8294677734375,301.79034423828125,0.5574964284896851,0.050000000745058,0.0457619838416576,291.9488220214844,297.1499938964844,293.1499938964844,0.0896049663424491,-2220.11865234375,304.08447265625,0.8026247024536133,0.1493331044912338,0.1383758932352066,292.1556701660156,297.1499938964844,293.1499938964844,0.0103632425889372,-492.9430541992188,302.22088623046875,0.5574964284896851,0.050000000745058,0.0355926565825939,292.08544921875,297.1499938964844,293.1499938964844,0.0116668893024325,-708.9122314453125,302.9281921386719,0.5574964284896851,0.050000000745058,0.0481895729899406,292.54278564453125,297.1499938964844,293.1499938964844,0.0055648293346166,-2053.373291015625,298.22479248046875,0.5574964284896851,0.050000000745058,0.2285905927419662,290.8363952636719,291.1499938964844,270.3398742675781,269.94549560546875,282.7254638671875,292.5400390625,290.8534851074219,1.0,0.1561071574687957,1.0,1.0,0.9954745769500732,1.0,-0.5958306193351746,0.263758510351181,0.3320721089839935,0.0772814005613327,0.0,0.0,0.2955993413925171,22.8948917388916,25.0,78.16867065429688,-5059.88720703125,35.22222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81744384765625,303.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.376953125,18000.0,0.0,0.0,0.0901767909526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202550396323204,0.2025547623634338,-4.3706413634936325e-06,0.0,9.151797712547705e-05,0.0,0.0,8.326385498046875,0.0,0.0,0.0,0.2868104875087738,4.0,0.0,1.0
284280,292.1812438964844,297.1499938964844,293.1499938964844,0.009667900390923,-609.8294677734375,301.79034423828125,0.5574964284896851,0.050000000745058,0.0457619838416576,291.9488220214844,297.1499938964844,293.1499938964844,0.0896049663424491,-2220.11865234375,304.08447265625,0.8026247024536133,0.1493331044912338,0.1383758932352066,292.1556701660156,297.1499938964844,293.1499938964844,0.0103632425889372,-492.9430541992188,302.22088623046875,0.5574964284896851,0.050000000745058,0.0355926565825939,292.08544921875,297.1499938964844,293.1499938964844,0.0116668893024325,-708.9122314453125,302.9281921386719,0.5574964284896851,0.050000000745058,0.0481895729899406,292.54278564453125,297.1499938964844,293.1499938964844,0.0055648293346166,-2053.373291015625,298.22479248046875,0.5574964284896851,0.050000000745058,0.2285905927419662,290.8363952636719,291.1499938964844,270.3398742675781,269.94549560546875,282.7254638671875,292.5400390625,290.8534851074219,1.0,0.1561071574687957,1.0,1.0,0.9954745769500732,1.0,-0.5958306193351746,0.263758510351181,0.3320721089839935,0.0772814005613327,0.0,0.0,0.2955993413925171,22.8948917388916,25.0,78.16867065429688,-5059.88720703125,35.22222137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81744384765625,303.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.376953125,18000.0,0.0,0.0,0.0901767909526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202550396323204,0.2025547623634338,-4.3706413634936325e-06,0.0,9.151797712547705e-05,0.0,0.0,8.326385498046875,0.0,0.0,0.0,0.2868104875087738,4.0,0.0,1.0
284340,292.19903564453125,297.1499938964844,293.1499938964844,0.0100583620369434,-621.3296508789062,302.0985107421875,0.5596356987953186,0.050000000745058,0.0457482784986496,292.0273742675781,297.1499938964844,293.1499938964844,0.1003350540995597,-2428.890625,304.0884704589844,0.8305237889289856,0.1638345569372177,0.1524466127157211,292.1724853515625,297.1499938964844,293.1499938964844,0.0108106238767504,-502.2490234375,302.5376281738281,0.5596356987953186,0.050000000745058,0.0355819948017597,292.1018371582031,297.1499938964844,293.1499938964844,0.0122478334233164,-722.715576171875,303.26593017578125,0.5596356987953186,0.050000000745058,0.0481751412153244,292.5635986328125,297.1499938964844,293.1499938964844,0.0056765899062156,-2080.75341796875,298.42218017578125,0.5596356987953186,0.050000000745058,0.2285221219062805,290.9306335449219,291.1499938964844,270.3500061035156,269.95867919921875,282.7472839355469,292.560791015625,290.9507751464844,1.0,0.1572530269622802,1.0,1.0,0.9954490661621094,1.0,-0.6125884056091309,0.2710261642932892,0.341562271118164,0.0803005695343017,0.0,0.0,0.3187600374221802,22.660192489624023,25.0,133.10801696777344,-5281.2470703125,36.67207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4721069335937,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.2890625,18000.0,0.0,0.0,0.107731282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250610291957855,0.2250654548406601,-4.431370143720415e-06,0.0,0.0001093335522455,0.0,0.0,9.45432186126709,0.0,0.0,0.0,0.2914543747901916,4.0,0.0,1.0
284400,292.19903564453125,297.1499938964844,293.1499938964844,0.0100583620369434,-621.3296508789062,302.0985107421875,0.5596356987953186,0.050000000745058,0.0457482784986496,292.0273742675781,297.1499938964844,293.1499938964844,0.1003350540995597,-2428.890625,304.0884704589844,0.8305237889289856,0.1638345569372177,0.1524466127157211,292.1724853515625,297.1499938964844,293.1499938964844,0.0108106238767504,-502.2490234375,302.5376281738281,0.5596356987953186,0.050000000745058,0.0355819948017597,292.1018371582031,297.1499938964844,293.1499938964844,0.0122478334233164,-722.715576171875,303.26593017578125,0.5596356987953186,0.050000000745058,0.0481751412153244,292.5635986328125,297.1499938964844,293.1499938964844,0.0056765899062156,-2080.75341796875,298.42218017578125,0.5596356987953186,0.050000000745058,0.2285221219062805,290.9306335449219,291.1499938964844,270.3500061035156,269.95867919921875,282.7472839355469,292.560791015625,290.9507751464844,1.0,0.1572530269622802,1.0,1.0,0.9954490661621094,1.0,-0.6125884056091309,0.2710261642932892,0.341562271118164,0.0803005695343017,0.0,0.0,0.3187600374221802,22.660192489624023,25.0,133.10801696777344,-5281.2470703125,36.67207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4721069335937,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.2890625,18000.0,0.0,0.0,0.107731282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250610291957855,0.2250654548406601,-4.431370143720415e-06,0.0,0.0001093335522455,0.0,0.0,9.45432186126709,0.0,0.0,0.0,0.2914543747901916,4.0,0.0,1.0
284460,292.2176208496094,297.1499938964844,293.1499938964844,0.010452982969582,-632.208251953125,302.3941650390625,0.5611514449119568,0.050000000745058,0.0457387305796146,292.1031799316406,297.1499938964844,293.1499938964844,0.1099585592746734,-2612.451416015625,304.0929260253906,0.8535903692245483,0.1769025325775146,0.1651007235050201,292.1901550292969,297.1499938964844,293.1499938964844,0.0112669570371508,-511.0849609375,302.84197998046875,0.5611514449119568,0.050000000745058,0.0355745702981948,292.118896484375,297.1499938964844,293.1499938964844,0.0128513639792799,-735.908203125,303.5913391113281,0.5611514449119568,0.050000000745058,0.0481650866568088,292.58502197265625,297.1499938964844,293.1499938964844,0.0057804128155112,-2105.13671875,298.60906982421875,0.5611514449119568,0.050000000745058,0.2284744381904602,291.0264892578125,291.1499938964844,270.35797119140625,269.9692077636719,282.765869140625,292.58221435546875,291.0437927246094,1.0,0.1584644168615341,1.0,1.0,0.9953834414482116,1.0,-0.6276852488517761,0.2776230275630951,0.3500621914863586,0.0829489529132843,0.0,0.0,0.3287014663219452,22.523500442504883,25.0,133.0475311279297,-5430.1572265625,38.09664535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3681030273437,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.189453125,18000.0,0.0,0.0,0.1237690970301628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368561923503875,0.2368606626987457,-4.471947249840014e-06,0.0,0.0001256098912563,0.0,0.0,10.083803176879885,0.0,0.0,0.0,0.2941221296787262,4.0,0.0,1.0
284520,292.2176208496094,297.1499938964844,293.1499938964844,0.010452982969582,-632.208251953125,302.3941650390625,0.5611514449119568,0.050000000745058,0.0457387305796146,292.1031799316406,297.1499938964844,293.1499938964844,0.1099585592746734,-2612.451416015625,304.0929260253906,0.8535903692245483,0.1769025325775146,0.1651007235050201,292.1901550292969,297.1499938964844,293.1499938964844,0.0112669570371508,-511.0849609375,302.84197998046875,0.5611514449119568,0.050000000745058,0.0355745702981948,292.118896484375,297.1499938964844,293.1499938964844,0.0128513639792799,-735.908203125,303.5913391113281,0.5611514449119568,0.050000000745058,0.0481650866568088,292.58502197265625,297.1499938964844,293.1499938964844,0.0057804128155112,-2105.13671875,298.60906982421875,0.5611514449119568,0.050000000745058,0.2284744381904602,291.0264892578125,291.1499938964844,270.35797119140625,269.9692077636719,282.765869140625,292.58221435546875,291.0437927246094,1.0,0.1584644168615341,1.0,1.0,0.9953834414482116,1.0,-0.6276852488517761,0.2776230275630951,0.3500621914863586,0.0829489529132843,0.0,0.0,0.3287014663219452,22.523500442504883,25.0,133.0475311279297,-5430.1572265625,38.09664535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3681030273437,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.189453125,18000.0,0.0,0.0,0.1237690970301628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368561923503875,0.2368606626987457,-4.471947249840014e-06,0.0,0.0001256098912563,0.0,0.0,10.083803176879885,0.0,0.0,0.0,0.2941221296787262,4.0,0.0,1.0
284580,292.23663330078125,297.1499938964844,293.1499938964844,0.0108674503862857,-643.3743896484375,302.6761169433594,0.5622341632843018,0.050000000745058,0.0457319878041744,292.1744079589844,297.1499938964844,293.1499938964844,0.1189478635787963,-2780.836669921875,304.0969543457031,0.8744772672653198,0.1889771074056625,0.1767252385616302,292.20819091796875,297.1499938964844,293.1499938964844,0.011750815436244,-520.185302734375,303.1334533691406,0.5622341632843018,0.050000000745058,0.0355693250894546,292.1362609863281,297.1499938964844,293.1499938964844,0.0135019710287451,-749.5239868164062,303.9049377441406,0.5622341632843018,0.050000000745058,0.0481579862534999,292.6064147949219,297.1499938964844,293.1499938964844,0.0058829388581216,-2129.9501953125,298.7792663574219,0.5622341632843018,0.050000000745058,0.2284407466650009,291.1050720214844,291.1499938964844,270.36376953125,269.9775390625,282.7816772460937,292.60369873046875,291.1178283691406,1.0,0.1597094237804412,1.0,1.0,0.9953177571296692,1.0,-0.6415727138519287,0.2837328612804413,0.357839822769165,0.085323117673397,0.0,0.0,0.3292088508605957,22.452112197875977,25.0,106.8952407836914,-5536.70458984375,39.50318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49041748046875,303.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1374966651201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395486235618591,0.2395531088113784,-4.488909326028079e-06,0.0,0.0001395416329614,0.0,0.0,10.246420860290527,0.0,0.0,0.0,0.2948793470859527,4.0,0.0,1.0
284640,292.23663330078125,297.1499938964844,293.1499938964844,0.0108674503862857,-643.3743896484375,302.6761169433594,0.5622341632843018,0.050000000745058,0.0457319878041744,292.1744079589844,297.1499938964844,293.1499938964844,0.1189478635787963,-2780.836669921875,304.0969543457031,0.8744772672653198,0.1889771074056625,0.1767252385616302,292.20819091796875,297.1499938964844,293.1499938964844,0.011750815436244,-520.185302734375,303.1334533691406,0.5622341632843018,0.050000000745058,0.0355693250894546,292.1362609863281,297.1499938964844,293.1499938964844,0.0135019710287451,-749.5239868164062,303.9049377441406,0.5622341632843018,0.050000000745058,0.0481579862534999,292.6064147949219,297.1499938964844,293.1499938964844,0.0058829388581216,-2129.9501953125,298.7792663574219,0.5622341632843018,0.050000000745058,0.2284407466650009,291.1050720214844,291.1499938964844,270.36376953125,269.9775390625,282.7816772460937,292.60369873046875,291.1178283691406,1.0,0.1597094237804412,1.0,1.0,0.9953177571296692,1.0,-0.6415727138519287,0.2837328612804413,0.357839822769165,0.085323117673397,0.0,0.0,0.3292088508605957,22.452112197875977,25.0,106.8952407836914,-5536.70458984375,39.50318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49041748046875,303.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1374966651201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395486235618591,0.2395531088113784,-4.488909326028079e-06,0.0,0.0001395416329614,0.0,0.0,10.246420860290527,0.0,0.0,0.0,0.2948793470859527,4.0,0.0,1.0
