time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2461853027344,297.1499938964844,293.1499938964844,0.0110849579796195,-649.184814453125,302.8123474121094,0.5626484751701355,0.050000000745058,0.0457294210791587,292.2082824707031,297.1499938964844,293.1499938964844,0.1232781782746315,-2861.0498046875,304.0987243652344,0.8841717839241028,0.194678708910942,0.1822150647640228,292.2172546386719,297.1499938964844,293.1499938964844,0.0120066376402974,-524.9320068359375,303.27490234375,0.5626484751701355,0.050000000745058,0.0355673283338546,292.1449890136719,297.1499938964844,293.1499938964844,0.013850113376975,-756.6273193359375,304.05792236328125,0.5626484751701355,0.050000000745058,0.0481552816927433,292.6169738769531,297.1499938964844,293.1499938964844,0.0059346938505768,-2142.97802734375,298.8578796386719,0.5626484751701355,0.050000000745058,0.2284279316663742,291.13580322265625,291.1499938964844,270.36590576171875,269.9809265136719,282.78863525390625,292.61431884765625,291.1462097167969,1.0,0.1603373736143112,1.0,1.0,0.995284914970398,1.0,-0.6481370329856873,0.2866352200508117,0.3615018427371979,0.0864231884479522,0.0,0.0,0.3270416855812073,22.43492126464844,25.0,90.18131256103516,-5580.603515625,40.199703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6261291503906,304.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.1433286070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383535951375961,0.2383580803871154,-4.489697857934516e-06,0.0,0.0001454603188904,0.0,0.0,10.19206428527832,0.0,0.0,0.0,0.2946960628032684,4.0,0.0,1.0
284760,292.25567626953125,297.1499938964844,293.1499938964844,0.0113101527094841,-655.1561279296875,302.9459228515625,0.5633252263069153,0.050000000745058,0.045725267380476,292.2411499023437,297.1499938964844,293.1499938964844,0.1275063753128051,-2938.85302734375,304.100341796875,0.8937858939170837,0.2001513689756393,0.1874931454658508,292.22625732421875,297.1499938964844,293.1499938964844,0.0122722955420613,-529.8055419921875,303.4138488769531,0.5633252263069153,0.050000000745058,0.0355640947818756,292.15362548828125,297.1499938964844,293.1499938964844,0.0143782375380396,-771.4195556640625,304.1464233398437,0.5675854682922363,0.0545373409986496,0.0490420274436473,292.6273803710937,297.1499938964844,293.1499938964844,0.0059867626987397,-2156.421630859375,298.9324035644531,0.5633252263069153,0.050000000745058,0.2284071743488311,291.1607360839844,291.1499938964844,270.3675842285156,269.9837951660156,282.7947082519531,292.6247863769531,291.1688842773437,1.0,0.1609786301851272,1.0,1.0,0.9952552318572998,1.0,-0.6554992198944092,0.2899133563041687,0.3655858635902405,0.0876116082072258,0.0,0.0,0.3237919211387634,22.38105010986328,25.0,73.02909851074219,-5625.05322265625,40.95333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8041687011719,304.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.1484219282865524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359853833913803,0.2359898686408996,-4.486589205043856e-06,0.0,0.0001506293774582,0.0,0.0,10.0745210647583,0.0,0.0,0.0,0.29424849152565,4.0,0.0,1.0
284820,292.2742919921875,297.1499938964844,293.1499938964844,0.0117904720827937,-668.0165405273438,303.2054748535156,0.5695883631706238,0.050000000745058,0.0456881485879421,292.3095397949219,297.1499938964844,293.1499938964844,0.135281965136528,-3080.7685546875,304.1039733886719,0.918461799621582,0.2093272060155868,0.1967327743768692,292.24432373046875,297.1499938964844,293.1499938964844,0.0128413066267967,-540.2735595703125,303.68438720703125,0.5695883631706238,0.050000000745058,0.0355352275073528,292.18670654296875,297.1499938964844,293.1499938964844,0.0254839230328798,-1034.565185546875,304.12896728515625,0.63752281665802,0.0731354653835296,0.0659471005201339,292.648193359375,297.1499938964844,293.1499938964844,0.0060901092365384,-2185.195068359375,299.06378173828125,0.5695883631706238,0.050000000745058,0.2282217592000961,291.1812744140625,291.1499938964844,270.3695983886719,269.9881591796875,282.799072265625,292.64569091796875,291.1787109375,1.0,0.1626282781362533,1.0,1.0,0.9951958656311036,1.0,-0.6865725517272949,0.3039258122444153,0.3826467096805572,0.0923047140240669,0.0,0.0,0.3175764083862304,21.62957000732422,25.0,6.950277328491211,-5780.626953125,43.6414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2495422363281,304.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.1564903408288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299659103155136,0.2299703955650329,-4.473189164855285e-06,0.0,0.0001588177983649,0.0,0.0,9.76618194580078,0.0,0.0,0.0,0.2930379211902618,4.0,0.0,1.0
284880,292.2742919921875,297.1499938964844,293.1499938964844,0.0117904720827937,-668.0165405273438,303.2054748535156,0.5695883631706238,0.050000000745058,0.0456881485879421,292.3095397949219,297.1499938964844,293.1499938964844,0.135281965136528,-3080.7685546875,304.1039733886719,0.918461799621582,0.2093272060155868,0.1967327743768692,292.24432373046875,297.1499938964844,293.1499938964844,0.0128413066267967,-540.2735595703125,303.68438720703125,0.5695883631706238,0.050000000745058,0.0355352275073528,292.18670654296875,297.1499938964844,293.1499938964844,0.0254839230328798,-1034.565185546875,304.12896728515625,0.63752281665802,0.0731354653835296,0.0659471005201339,292.648193359375,297.1499938964844,293.1499938964844,0.0060901092365384,-2185.195068359375,299.06378173828125,0.5695883631706238,0.050000000745058,0.2282217592000961,291.1812744140625,291.1499938964844,270.3695983886719,269.9881591796875,282.799072265625,292.64569091796875,291.1787109375,1.0,0.1626282781362533,1.0,1.0,0.9951958656311036,1.0,-0.6865725517272949,0.3039258122444153,0.3826467096805572,0.0923047140240669,0.0,0.0,0.3175764083862304,21.62957000732422,25.0,6.950277328491211,-5780.626953125,43.6414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2495422363281,304.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.255859375,18000.0,0.0,0.0,0.1564903408288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299659103155136,0.2299703955650329,-4.473189164855285e-06,0.0,0.0001588177983649,0.0,0.0,9.76618194580078,0.0,0.0,0.0,0.2930379211902618,4.0,0.0,1.0
284940,292.2925720214844,297.1499938964844,293.1499938964844,0.0123386401683092,-682.8499145507812,303.456298828125,0.5734792947769165,0.050000000745058,0.0456660985946655,292.3790588378906,297.1499938964844,293.1499938964844,0.1418530642986297,-3199.621826171875,304.1083679199219,0.9375159740447998,0.2165241688489914,0.2038754969835281,292.2622985839844,297.1499938964844,293.1499938964844,0.013494280166924,-552.3184204101562,303.947265625,0.5734792947769165,0.050000000745058,0.0355180762708187,292.2379150390625,297.1499938964844,293.1499938964844,0.0377592593431472,-1257.2574462890625,304.11572265625,0.685086190700531,0.0871792137622833,0.080071210861206,292.66998291015625,297.1499938964844,293.1499938964844,0.0062011280097067,-2219.0458984375,299.1681213378906,0.5734792947769165,0.050000000745058,0.2281116247177124,291.1578674316406,291.1499938964844,270.3699951171875,269.9907531738281,282.7998046875,292.6674499511719,291.1545715332031,1.0,0.1644778847694397,1.0,1.0,0.9951364994049072,1.0,-0.7119172215461731,0.31551593542099,0.3964012861251831,0.0958601832389831,0.0,0.0,0.3180190622806549,21.23517417907715,25.0,-23.80138397216797,-5972.8310546875,46.20632553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75689697265625,304.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1620126813650131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288952767848968,0.2288997322320938,-4.465078291104874e-06,0.0,0.0001644222793402,0.0,0.0,9.699800491333008,0.0,0.0,0.0,0.2927257120609283,4.0,0.0,1.0
285000,292.2925720214844,297.1499938964844,293.1499938964844,0.0123386401683092,-682.8499145507812,303.456298828125,0.5734792947769165,0.050000000745058,0.0456660985946655,292.3790588378906,297.1499938964844,293.1499938964844,0.1418530642986297,-3199.621826171875,304.1083679199219,0.9375159740447998,0.2165241688489914,0.2038754969835281,292.2622985839844,297.1499938964844,293.1499938964844,0.013494280166924,-552.3184204101562,303.947265625,0.5734792947769165,0.050000000745058,0.0355180762708187,292.2379150390625,297.1499938964844,293.1499938964844,0.0377592593431472,-1257.2574462890625,304.11572265625,0.685086190700531,0.0871792137622833,0.080071210861206,292.66998291015625,297.1499938964844,293.1499938964844,0.0062011280097067,-2219.0458984375,299.1681213378906,0.5734792947769165,0.050000000745058,0.2281116247177124,291.1578674316406,291.1499938964844,270.3699951171875,269.9907531738281,282.7998046875,292.6674499511719,291.1545715332031,1.0,0.1644778847694397,1.0,1.0,0.9951364994049072,1.0,-0.7119172215461731,0.31551593542099,0.3964012861251831,0.0958601832389831,0.0,0.0,0.3180190622806549,21.23517417907715,25.0,-23.80138397216797,-5972.8310546875,46.20632553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75689697265625,304.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1620126813650131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288952767848968,0.2288997322320938,-4.465078291104874e-06,0.0,0.0001644222793402,0.0,0.0,9.699800491333008,0.0,0.0,0.0,0.2927257120609283,4.0,0.0,1.0
285060,292.3109436035156,297.1499938964844,293.1499938964844,0.0128956763073802,-696.5986328125,303.70196533203125,0.575965940952301,0.050000000745058,0.0456523746252059,292.4451599121094,297.1499938964844,293.1499938964844,0.1473138779401779,-3296.994873046875,304.1131591796875,0.9517510533332824,0.2226472198963165,0.2098809778690338,292.2804260253906,297.1499938964844,293.1499938964844,0.0151857063174247,-582.1788330078125,304.14501953125,0.5803268551826477,0.054197110235691,0.0361829549074173,292.2934265136719,297.1499938964844,293.1499938964844,0.0483458563685417,-1440.170166015625,304.10968017578125,0.7207071781158447,0.0990345552563667,0.0917066931724548,292.6926574707031,297.1499938964844,293.1499938964844,0.0063009620644152,-2248.0009765625,299.2681579589844,0.575965940952301,0.050000000745058,0.2280430644750595,291.1486511230469,291.1499938964844,270.368896484375,269.9917907714844,282.79931640625,292.69012451171875,291.1488037109375,1.0,0.1664105206727981,1.0,1.0,0.9952795505523682,1.0,-0.733786404132843,0.3256337642669678,0.4081526100635528,0.098709650337696,0.0,0.0,0.3190410733222961,21.03507232666016,25.0,-10.945357322692873,-6176.51611328125,48.69215774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26904296875,304.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.1654316484928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299720048904419,0.2299764752388,-4.466213795240037e-06,0.0,0.0001678920962149,0.0,0.0,9.751922607421877,0.0,0.0,0.0,0.2929064333438873,4.0,0.0,1.0
285120,292.3109436035156,297.1499938964844,293.1499938964844,0.0128956763073802,-696.5986328125,303.70196533203125,0.575965940952301,0.050000000745058,0.0456523746252059,292.4451599121094,297.1499938964844,293.1499938964844,0.1473138779401779,-3296.994873046875,304.1131591796875,0.9517510533332824,0.2226472198963165,0.2098809778690338,292.2804260253906,297.1499938964844,293.1499938964844,0.0151857063174247,-582.1788330078125,304.14501953125,0.5803268551826477,0.054197110235691,0.0361829549074173,292.2934265136719,297.1499938964844,293.1499938964844,0.0483458563685417,-1440.170166015625,304.10968017578125,0.7207071781158447,0.0990345552563667,0.0917066931724548,292.6926574707031,297.1499938964844,293.1499938964844,0.0063009620644152,-2248.0009765625,299.2681579589844,0.575965940952301,0.050000000745058,0.2280430644750595,291.1486511230469,291.1499938964844,270.368896484375,269.9917907714844,282.79931640625,292.69012451171875,291.1488037109375,1.0,0.1664105206727981,1.0,1.0,0.9952795505523682,1.0,-0.733786404132843,0.3256337642669678,0.4081526100635528,0.098709650337696,0.0,0.0,0.3190410733222961,21.03507232666016,25.0,-10.945357322692873,-6176.51611328125,48.69215774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26904296875,304.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.1654316484928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299720048904419,0.2299764752388,-4.466213795240037e-06,0.0,0.0001678920962149,0.0,0.0,9.751922607421877,0.0,0.0,0.0,0.2929064333438873,4.0,0.0,1.0
285180,292.3296203613281,297.1499938964844,293.1499938964844,0.0134675037115812,-709.7867431640625,303.94091796875,0.581377387046814,0.050000000745058,0.0456235259771347,292.5119934082031,297.1499938964844,293.1499938964844,0.151596799492836,-3372.515625,304.1183166503906,0.9670512080192566,0.2269640266895294,0.2144562005996704,292.3135681152344,297.1499938964844,293.1499938964844,0.0235024373978376,-735.0328369140625,304.1324768066406,0.6395769715309143,0.0695591494441032,0.046696450561285,292.34771728515625,297.1499938964844,293.1499938964844,0.0575548857450485,-1603.1563720703125,304.1078491210937,0.7507038712501526,0.1097268164157867,0.1020281612873077,292.71612548828125,297.1499938964844,293.1499938964844,0.0063885608687996,-2273.240478515625,299.3589172363281,0.581377387046814,0.050000000745058,0.227898970246315,291.1412353515625,291.1499938964844,270.3665466308594,269.9913635253906,282.7897033691406,292.7135925292969,291.1378479003906,1.0,0.1686173230409622,1.0,1.0,0.9954225420951844,1.0,-0.7640736699104309,0.339821994304657,0.4242517054080963,0.1023407652974128,0.0,0.0,0.320433109998703,20.494047164916992,25.0,-22.39486312866211,-6401.16357421875,51.96523284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7449951171875,305.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1672252863645553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306563854217529,0.230660855770111,-4.467567578103626e-06,0.0,0.0001697124098427,0.0,0.0,9.786415100097656,0.0,0.0,0.0,0.2930543422698974,4.0,0.0,1.0
285240,292.3296203613281,297.1499938964844,293.1499938964844,0.0134675037115812,-709.7867431640625,303.94091796875,0.581377387046814,0.050000000745058,0.0456235259771347,292.5119934082031,297.1499938964844,293.1499938964844,0.151596799492836,-3372.515625,304.1183166503906,0.9670512080192566,0.2269640266895294,0.2144562005996704,292.3135681152344,297.1499938964844,293.1499938964844,0.0235024373978376,-735.0328369140625,304.1324768066406,0.6395769715309143,0.0695591494441032,0.046696450561285,292.34771728515625,297.1499938964844,293.1499938964844,0.0575548857450485,-1603.1563720703125,304.1078491210937,0.7507038712501526,0.1097268164157867,0.1020281612873077,292.71612548828125,297.1499938964844,293.1499938964844,0.0063885608687996,-2273.240478515625,299.3589172363281,0.581377387046814,0.050000000745058,0.227898970246315,291.1412353515625,291.1499938964844,270.3665466308594,269.9913635253906,282.7897033691406,292.7135925292969,291.1378479003906,1.0,0.1686173230409622,1.0,1.0,0.9954225420951844,1.0,-0.7640736699104309,0.339821994304657,0.4242517054080963,0.1023407652974128,0.0,0.0,0.320433109998703,20.494047164916992,25.0,-22.39486312866211,-6401.16357421875,51.96523284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7449951171875,305.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1672252863645553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306563854217529,0.230660855770111,-4.467567578103626e-06,0.0,0.0001697124098427,0.0,0.0,9.786415100097656,0.0,0.0,0.0,0.2930543422698974,4.0,0.0,1.0
285300,292.33905029296875,297.1499938964844,293.1499938964844,0.0137722184881567,-716.6549072265625,304.0576477050781,0.5831524729728699,0.050000000745058,0.0456143245100975,292.5456237792969,297.1499938964844,293.1499938964844,0.1532013714313507,-3400.60986328125,304.12115478515625,0.9718517065048218,0.2284416407346725,0.216018408536911,292.33642578125,297.1499938964844,293.1499938964844,0.0282383169978857,-807.9314575195312,304.1271057128906,0.6613637804985046,0.0756702795624733,0.0512504912912845,292.3738098144531,297.1499938964844,293.1499938964844,0.0618226677179336,-1680.74658203125,304.1077575683594,0.7641518115997314,0.1147634983062744,0.1068786606192588,292.7283630371094,297.1499938964844,293.1499938964844,0.0064317155629396,-2286.125244140625,299.3973999023437,0.5831524729728699,0.050000000745058,0.2278529852628708,291.13043212890625,291.1499938964844,270.36492919921875,269.9906921386719,282.7853088378906,292.72576904296875,291.12750244140625,1.0,0.1697716116905212,1.0,1.0,0.9954940676689148,1.0,-0.7771696448326111,0.3460055887699127,0.4311640560626983,0.1038270965218544,0.0,0.0,0.322825938463211,20.34724235534668,25.0,-24.02897453308105,-6516.05859375,53.55165863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9590759277344,305.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.515625,18000.0,0.0,0.0,0.1676756143569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322582304477691,0.2322627007961273,-4.469759460334899e-06,0.0,0.0001701694418443,0.0,0.0,9.865248680114746,0.0,0.0,0.0,0.2933625280857086,4.0,0.0,1.0
285360,292.3486022949219,297.1499938964844,293.1499938964844,0.0139894681051373,-722.0254516601562,304.1473999023437,0.5852403044700623,0.0518592894077301,0.0457526110112667,292.57843017578125,297.1499938964844,293.1499938964844,0.1544880270957946,-3422.91650390625,304.1240539550781,0.9755009412765504,0.2296535968780517,0.2172805815935135,292.3603515625,297.1499938964844,293.1499938964844,0.0331675596535205,-870.4027099609375,304.1224060058594,0.6808391213417053,0.0812752395868301,0.055336058139801,292.399169921875,297.1499938964844,293.1499938964844,0.0658474862575531,-1755.0902099609375,304.1081237792969,0.7767949104309082,0.1196110099554061,0.1115478798747062,292.7408447265625,297.1499938964844,293.1499938964844,0.0064715123735368,-2297.66845703125,299.43438720703125,0.5845102071762085,0.050000000745058,0.2278182208538055,291.12322998046875,291.1499938964844,270.363037109375,269.9896850585937,282.7814025878906,292.7382507324219,291.1220397949219,1.0,0.1709410548210144,1.0,1.0,0.9956160187721252,1.0,-0.7893149256706238,0.351766437292099,0.4375484585762024,0.1051559299230575,0.0,0.0,0.3253619968891144,20.25296401977539,25.0,-17.62662124633789,-6630.93310546875,55.11390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1533203125,305.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.56640625,18000.0,0.0,0.0,0.1679158359766006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344551384449005,0.2344596087932586,-4.474006345844828e-06,0.0,0.0001704132300801,0.0,0.0,9.97632122039795,0.0,0.0,0.0,0.2937969267368316,4.0,0.0,1.0
285420,292.3817749023437,297.1499938964844,293.1499938964844,0.0210967697203159,-896.5546875,304.1362609863281,0.637284517288208,0.0655006468296051,0.0568067207932472,292.64581298828125,297.1499938964844,293.1499938964844,0.1560170501470565,-3448.890380859375,304.13018798828125,0.9859558343887328,0.2304868251085281,0.2185995727777481,292.4083557128906,297.1499938964844,293.1499938964844,0.0424159727990627,-988.1166381835938,304.1163330078125,0.7186208963394165,0.0915468037128448,0.0626990720629692,292.4478759765625,297.1499938964844,293.1499938964844,0.073294460773468,-1895.610595703125,304.10968017578125,0.8054848909378052,0.1287590563297271,0.1203392893075943,292.7667236328125,297.1499938964844,293.1499938964844,0.0065380977466702,-2317.011962890625,299.5002746582031,0.5912182927131653,0.050000000745058,0.2276520580053329,291.11083984375,291.1499938964844,270.35858154296875,269.9869079589844,282.7645874023437,292.7640686035156,291.1068420410156,1.0,0.1735672205686569,1.0,1.0,0.9958598017692566,1.0,-0.8233505487442017,0.3680199980735779,0.4553305208683014,0.1087050288915634,0.0,0.0,0.3311698138713836,19.62238121032715,25.0,-27.82205581665039,-6886.60693359375,59.17111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.471435546875,305.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1680508404970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390960305929184,0.2391005158424377,-4.484655619307887e-06,0.0,0.000170550236362,0.0,0.0,10.215961456298828,0.0,0.0,0.0,0.2947706878185272,4.0,0.0,1.0
285480,292.3817749023437,297.1499938964844,293.1499938964844,0.0210967697203159,-896.5546875,304.1362609863281,0.637284517288208,0.0655006468296051,0.0568067207932472,292.64581298828125,297.1499938964844,293.1499938964844,0.1560170501470565,-3448.890380859375,304.13018798828125,0.9859558343887328,0.2304868251085281,0.2185995727777481,292.4083557128906,297.1499938964844,293.1499938964844,0.0424159727990627,-988.1166381835938,304.1163330078125,0.7186208963394165,0.0915468037128448,0.0626990720629692,292.4478759765625,297.1499938964844,293.1499938964844,0.073294460773468,-1895.610595703125,304.10968017578125,0.8054848909378052,0.1287590563297271,0.1203392893075943,292.7667236328125,297.1499938964844,293.1499938964844,0.0065380977466702,-2317.011962890625,299.5002746582031,0.5912182927131653,0.050000000745058,0.2276520580053329,291.11083984375,291.1499938964844,270.35858154296875,269.9869079589844,282.7645874023437,292.7640686035156,291.1068420410156,1.0,0.1735672205686569,1.0,1.0,0.9958598017692566,1.0,-0.8233505487442017,0.3680199980735779,0.4553305208683014,0.1087050288915634,0.0,0.0,0.3311698138713836,19.62238121032715,25.0,-27.82205581665039,-6886.60693359375,59.17111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.471435546875,305.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7109375,18000.0,0.0,0.0,0.1680508404970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390960305929184,0.2391005158424377,-4.484655619307887e-06,0.0,0.000170550236362,0.0,0.0,10.215961456298828,0.0,0.0,0.0,0.2947706878185272,4.0,0.0,1.0
285540,292.4314270019531,297.1499938964844,293.1499938964844,0.0284532196819782,-1043.2774658203125,304.1287841796875,0.6741291284561157,0.0749058201909065,0.0659140273928642,292.70513916015625,297.1499938964844,293.1499938964844,0.1566661149263382,-3459.601806640625,304.1355895996094,0.9911516904830932,0.2311823815107345,0.2188254594802856,292.4549560546875,297.1499938964844,293.1499938964844,0.0507364049553871,-1094.8721923828125,304.11376953125,0.7458383440971375,0.1008876040577888,0.0693695470690727,292.493896484375,297.1499938964844,293.1499938964844,0.0801314637064933,-2027.5517578125,304.1117553710937,0.8273882269859314,0.1372123807668686,0.1284803301095962,292.79412841796875,297.1499938964844,293.1499938964844,0.006598328705877,-2335.248046875,299.54931640625,0.5952738523483276,0.050000000745058,0.2275553196668625,291.08795166015625,291.1499938964844,270.3533630371094,269.9831848144531,282.75164794921875,292.7914428710937,291.0865173339844,1.0,0.176342487335205,1.0,1.0,0.996103584766388,1.0,-0.8522122502326965,0.3818855583667755,0.470326691865921,0.1116023585200309,0.0,0.0,0.341171532869339,19.325870513916016,25.0,-22.20474624633789,-7150.13427734375,63.15334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852111816406,305.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.06640625,18000.0,0.0,0.0,0.1681642383337021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476018518209457,0.2476063519716262,-4.502731826505624e-06,0.0,0.0001706653274595,0.0,0.0,10.657194137573242,0.0,0.0,0.0,0.2965392768383026,4.0,0.0,1.0
285600,292.4314270019531,297.1499938964844,293.1499938964844,0.0284532196819782,-1043.2774658203125,304.1287841796875,0.6741291284561157,0.0749058201909065,0.0659140273928642,292.70513916015625,297.1499938964844,293.1499938964844,0.1566661149263382,-3459.601806640625,304.1355895996094,0.9911516904830932,0.2311823815107345,0.2188254594802856,292.4549560546875,297.1499938964844,293.1499938964844,0.0507364049553871,-1094.8721923828125,304.11376953125,0.7458383440971375,0.1008876040577888,0.0693695470690727,292.493896484375,297.1499938964844,293.1499938964844,0.0801314637064933,-2027.5517578125,304.1117553710937,0.8273882269859314,0.1372123807668686,0.1284803301095962,292.79412841796875,297.1499938964844,293.1499938964844,0.006598328705877,-2335.248046875,299.54931640625,0.5952738523483276,0.050000000745058,0.2275553196668625,291.08795166015625,291.1499938964844,270.3533630371094,269.9831848144531,282.75164794921875,292.7914428710937,291.0865173339844,1.0,0.176342487335205,1.0,1.0,0.996103584766388,1.0,-0.8522122502326965,0.3818855583667755,0.470326691865921,0.1116023585200309,0.0,0.0,0.341171532869339,19.325870513916016,25.0,-22.20474624633789,-7150.13427734375,63.15334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852111816406,305.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.06640625,18000.0,0.0,0.0,0.1681642383337021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476018518209457,0.2476063519716262,-4.502731826505624e-06,0.0,0.0001706653274595,0.0,0.0,10.657194137573242,0.0,0.0,0.0,0.2965392768383026,4.0,0.0,1.0
285660,292.48199462890625,297.1499938964844,293.1499938964844,0.0351181700825691,-1153.8687744140625,304.125,0.703662633895874,0.0828548893332481,0.0733006075024604,292.74560546875,297.1499938964844,293.1499938964844,0.1584102213382721,-3492.755859375,304.1375427246094,0.997273087501526,0.2342235296964645,0.2210030257701873,292.49969482421875,297.1499938964844,293.1499938964844,0.0581024922430515,-1191.569580078125,304.1136169433594,0.7702829837799072,0.1094260811805725,0.0754616037011146,292.5374755859375,297.1499938964844,293.1499938964844,0.0862720906734466,-2147.347900390625,304.1142578125,0.8460845947265625,0.1449977159500122,0.135982871055603,292.82232666015625,297.1499938964844,293.1499938964844,0.0066422624513506,-2347.62548828125,299.5924987792969,0.5984514951705933,0.050000000745058,0.227481335401535,291.0814819335937,291.1499938964844,270.3475341796875,269.97869873046875,282.74078369140625,292.8196716308594,291.0807189941406,1.0,0.1792109757661819,1.0,1.0,0.9964970350265504,1.0,-0.8794567584991455,0.3950081467628479,0.4844485819339752,0.1143163591623306,0.0,0.0,0.3507828414440155,19.141817092895508,25.0,-11.657919883728027,-7394.06494140625,67.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,305.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.80859375,18000.0,0.0,0.0,0.1686645895242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568637132644653,0.2568682432174682,-4.5271535782376304e-06,0.0,0.0001711731165414,0.0,0.0,11.156296730041504,0.0,0.0,0.0,0.2985778152942657,4.0,0.0,1.0
285720,292.48199462890625,297.1499938964844,293.1499938964844,0.0351181700825691,-1153.8687744140625,304.125,0.703662633895874,0.0828548893332481,0.0733006075024604,292.74560546875,297.1499938964844,293.1499938964844,0.1584102213382721,-3492.755859375,304.1375427246094,0.997273087501526,0.2342235296964645,0.2210030257701873,292.49969482421875,297.1499938964844,293.1499938964844,0.0581024922430515,-1191.569580078125,304.1136169433594,0.7702829837799072,0.1094260811805725,0.0754616037011146,292.5374755859375,297.1499938964844,293.1499938964844,0.0862720906734466,-2147.347900390625,304.1142578125,0.8460845947265625,0.1449977159500122,0.135982871055603,292.82232666015625,297.1499938964844,293.1499938964844,0.0066422624513506,-2347.62548828125,299.5924987792969,0.5984514951705933,0.050000000745058,0.227481335401535,291.0814819335937,291.1499938964844,270.3475341796875,269.97869873046875,282.74078369140625,292.8196716308594,291.0807189941406,1.0,0.1792109757661819,1.0,1.0,0.9964970350265504,1.0,-0.8794567584991455,0.3950081467628479,0.4844485819339752,0.1143163591623306,0.0,0.0,0.3507828414440155,19.141817092895508,25.0,-11.657919883728027,-7394.06494140625,67.28592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,305.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.80859375,18000.0,0.0,0.0,0.1686645895242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568637132644653,0.2568682432174682,-4.5271535782376304e-06,0.0,0.0001711731165414,0.0,0.0,11.156296730041504,0.0,0.0,0.0,0.2985778152942657,4.0,0.0,1.0
285780,292.5304260253906,297.1499938964844,293.1499938964844,0.0418866388499736,-1261.712646484375,304.12225341796875,0.7224961519241333,0.0899586901068687,0.0798717737197876,292.7706298828125,297.1499938964844,293.1499938964844,0.1548014879226684,-3424.11962890625,304.1477966308594,0.9902359843254088,0.2393566668033599,0.2163310050964355,292.54229736328125,297.1499938964844,293.1499938964844,0.0646499991416931,-1279.7987060546875,304.1148681640625,0.7875183820724487,0.1172572821378707,0.0810613930225372,292.5785827636719,297.1499938964844,293.1499938964844,0.0918600037693977,-2256.754638671875,304.11688232421875,0.8580046892166138,0.1521750092506408,0.1429187953472137,292.8508605957031,297.1499938964844,293.1499938964844,0.0066766240634024,-2356.653076171875,299.6278076171875,0.5970242023468018,0.050000000745058,0.2275138199329376,291.0834350585937,291.1499938964844,270.3412780761719,269.9735717773437,282.7384033203125,292.8482360839844,291.0854187011719,1.0,0.181926742196083,1.0,1.0,0.9968904852867126,1.0,-0.8972831964492798,0.4036084115505218,0.4936747848987579,0.1160846799612045,0.0,0.0,0.3597635924816131,19.45506477355957,25.0,7.564219951629639,-7583.9189453125,70.70401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.169921875,18000.0,0.0,0.0,0.1696997135877609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662295699119568,0.2662340998649597,-4.553620783553924e-06,0.0,0.0001722236338537,0.0,0.0,11.67432975769043,0.0,0.0,0.0,0.3007019162178039,4.0,0.0,1.0
285840,292.5304260253906,297.1499938964844,293.1499938964844,0.0418866388499736,-1261.712646484375,304.12225341796875,0.7224961519241333,0.0899586901068687,0.0798717737197876,292.7706298828125,297.1499938964844,293.1499938964844,0.1548014879226684,-3424.11962890625,304.1477966308594,0.9902359843254088,0.2393566668033599,0.2163310050964355,292.54229736328125,297.1499938964844,293.1499938964844,0.0646499991416931,-1279.7987060546875,304.1148681640625,0.7875183820724487,0.1172572821378707,0.0810613930225372,292.5785827636719,297.1499938964844,293.1499938964844,0.0918600037693977,-2256.754638671875,304.11688232421875,0.8580046892166138,0.1521750092506408,0.1429187953472137,292.8508605957031,297.1499938964844,293.1499938964844,0.0066766240634024,-2356.653076171875,299.6278076171875,0.5970242023468018,0.050000000745058,0.2275138199329376,291.0834350585937,291.1499938964844,270.3412780761719,269.9735717773437,282.7384033203125,292.8482360839844,291.0854187011719,1.0,0.181926742196083,1.0,1.0,0.9968904852867126,1.0,-0.8972831964492798,0.4036084115505218,0.4936747848987579,0.1160846799612045,0.0,0.0,0.3597635924816131,19.45506477355957,25.0,7.564219951629639,-7583.9189453125,70.70401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.169921875,18000.0,0.0,0.0,0.1696997135877609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662295699119568,0.2662340998649597,-4.553620783553924e-06,0.0,0.0001722236338537,0.0,0.0,11.67432975769043,0.0,0.0,0.0,0.3007019162178039,4.0,0.0,1.0
285900,292.5537109375,297.1499938964844,293.1499938964844,0.0447751395404338,-1308.768798828125,304.1220703125,0.7308411002159119,0.0932331159710884,0.0828966200351715,292.7779541015625,297.1499938964844,293.1499938964844,0.1540600955486297,-3409.516845703125,304.14947509765625,0.9891027212142944,0.2427272349596023,0.215417206287384,292.56280517578125,297.1499938964844,293.1499938964844,0.0676226317882537,-1320.5435791015625,304.1158447265625,0.796148955821991,0.1209253370761871,0.0836813300848007,292.5982666015625,297.1499938964844,293.1499938964844,0.0944398865103721,-2307.14501953125,304.1181945800781,0.8643985390663147,0.155547097325325,0.1461748033761978,292.8650207519531,297.1499938964844,293.1499938964844,0.0066877361387014,-2359.029052734375,299.6441955566406,0.5970141887664795,0.050000000745058,0.2275138944387436,291.0905456542969,291.1499938964844,270.3380432128906,269.9708251953125,282.7369689941406,292.8624572753906,291.0921936035156,1.0,0.1832481026649475,1.0,1.0,0.9970871806144714,1.0,-0.9070533514022828,0.4083216190338135,0.4987317323684692,0.1170693412423133,0.0,0.0,0.363010823726654,19.532915115356445,25.0,11.457788467407228,-7664.8681640625,72.48636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207702636719,306.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.501953125,18000.0,0.0,0.0,0.1704026609659195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699594795703888,0.2699640393257141,-4.565920335153351e-06,0.0,0.0001729370414977,0.0,0.0,11.887598037719728,0.0,0.0,0.0,0.301587849855423,4.0,0.0,1.0
285960,292.5762939453125,297.1499938964844,293.1499938964844,0.047524694353342,-1353.841796875,304.12213134765625,0.7386780381202698,0.0963450372219085,0.0857655480504036,292.7845153808594,297.1499938964844,293.1499938964844,0.1537762135267257,-3405.432861328125,304.15008544921875,0.989048719406128,0.2461465895175933,0.2152720689773559,292.5827331542969,297.1499938964844,293.1499938964844,0.0704706013202667,-1360.0460205078125,304.11688232421875,0.8043893575668335,0.124448038637638,0.086192712187767,292.6173400878906,297.1499938964844,293.1499938964844,0.0969569832086563,-2356.283203125,304.119384765625,0.8706706762313843,0.158789187669754,0.1493004113435745,292.8788757324219,297.1499938964844,293.1499938964844,0.0066983867436647,-2361.695068359375,299.6574401855469,0.5971174836158752,0.050000000745058,0.2275113314390182,291.093505859375,291.1499938964844,270.3347473144531,269.96795654296875,282.73541259765625,292.8764038085937,291.093505859375,1.0,0.1845569312572479,1.0,1.0,0.997279167175293,1.0,-0.91689932346344,0.4130637049674988,0.5038356184959412,0.1180914044380188,0.0,0.0,0.3664484024047851,19.59840202331543,25.0,6.044155120849609,-7739.31396484375,74.32441711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,306.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.662109375,18000.0,0.0,0.0,0.1712228506803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733556628227234,0.2733602225780487,-4.576665560307447e-06,0.0,0.0001737694256007,0.0,0.0,12.0820951461792,0.0,0.0,0.0,0.3024047017097473,4.0,0.0,1.0
286020,292.6193542480469,297.1499938964844,293.1499938964844,0.0526269227266311,-1438.492431640625,304.1229553222656,0.7530362010002136,0.1021426245570182,0.0911013185977935,292.79693603515625,297.1499938964844,293.1499938964844,0.1536996364593505,-3404.130615234375,304.150146484375,0.9889994263648988,0.2528886795043945,0.2151397168636322,292.6207275390625,297.1499938964844,293.1499938964844,0.0758258253335952,-1435.40087890625,304.1189880371094,0.8187034726142883,0.1311046183109283,0.0909327939152717,292.6535949707031,297.1499938964844,293.1499938964844,0.1018026620149612,-2450.451171875,304.1215209960937,0.8823180198669434,0.1649212390184402,0.1552067250013351,292.905517578125,297.1499938964844,293.1499938964844,0.0067190080881118,-2367.490478515625,299.6765441894531,0.597211480140686,0.050000000745058,0.2275088131427765,291.0905456542969,291.1499938964844,270.328125,269.96209716796875,282.733154296875,292.9032287597656,291.0903015136719,1.0,0.1871228814125061,1.0,1.0,0.997663140296936,1.0,-0.935918927192688,0.4222017228603363,0.5137171745300293,0.1201498210430145,0.0,0.0,0.3745571970939636,19.74083137512207,28.0,-0.8414083123207092,-7895.23095703125,77.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,306.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.736328125,18000.0,0.0,0.0,0.173220157623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814672887325287,0.2814719080924988,-4.599586645781528e-06,0.0,0.0001757964346325,0.0,0.0,12.545117378234863,0.0,0.0,0.0,0.3043124973773956,4.0,0.0,1.0
286080,292.6193542480469,297.1499938964844,293.1499938964844,0.0526269227266311,-1438.492431640625,304.1229553222656,0.7530362010002136,0.1021426245570182,0.0911013185977935,292.79693603515625,297.1499938964844,293.1499938964844,0.1536996364593505,-3404.130615234375,304.150146484375,0.9889994263648988,0.2528886795043945,0.2151397168636322,292.6207275390625,297.1499938964844,293.1499938964844,0.0758258253335952,-1435.40087890625,304.1189880371094,0.8187034726142883,0.1311046183109283,0.0909327939152717,292.6535949707031,297.1499938964844,293.1499938964844,0.1018026620149612,-2450.451171875,304.1215209960937,0.8823180198669434,0.1649212390184402,0.1552067250013351,292.905517578125,297.1499938964844,293.1499938964844,0.0067190080881118,-2367.490478515625,299.6765441894531,0.597211480140686,0.050000000745058,0.2275088131427765,291.0905456542969,291.1499938964844,270.328125,269.96209716796875,282.733154296875,292.9032287597656,291.0903015136719,1.0,0.1871228814125061,1.0,1.0,0.997663140296936,1.0,-0.935918927192688,0.4222017228603363,0.5137171745300293,0.1201498210430145,0.0,0.0,0.3745571970939636,19.74083137512207,28.0,-0.8414083123207092,-7895.23095703125,77.96392059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,306.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.736328125,18000.0,0.0,0.0,0.173220157623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814672887325287,0.2814719080924988,-4.599586645781528e-06,0.0,0.0001757964346325,0.0,0.0,12.545117378234863,0.0,0.0,0.0,0.3043124973773956,4.0,0.0,1.0
286140,292.6594543457031,297.1499938964844,293.1499938964844,0.0572421252727508,-1516.3798828125,304.124267578125,0.7629735469818115,0.1074525043368339,0.0959914103150367,292.81182861328125,297.1499938964844,293.1499938964844,0.1569738835096359,-3463.291259765625,304.1445007324219,0.9903566241264344,0.2588243186473846,0.2189040184020996,292.65631103515625,297.1499938964844,293.1499938964844,0.0807623714208602,-1505.8414306640625,304.12109375,0.8277373909950256,0.137296661734581,0.0953475013375282,292.6874694824219,297.1499938964844,293.1499938964844,0.1063802316784858,-2538.57861328125,304.1233825683594,0.8891726732254028,0.1706255972385406,0.1607112288475036,292.9303283691406,297.1499938964844,293.1499938964844,0.0067383456043899,-2373.119384765625,299.69110107421875,0.594523549079895,0.050000000745058,0.2275710105895996,291.0863647460937,291.1499938964844,270.32159423828125,269.9560546875,282.7298583984375,292.9282531738281,291.0852355957031,1.0,0.1909159123897552,1.0,1.0,0.9980471134185792,1.0,-0.958283007144928,0.4328837692737579,0.5253992676734924,0.1227886900305748,0.0,0.0,0.3832355737686157,20.262481689453125,31.0,-7.915321350097656,-8066.5263671875,82.98038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749572753906,306.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.404296875,18000.0,0.0,0.0,0.175741508603096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905042171478271,0.2905088365077972,-4.626330337487161e-06,0.0,0.0001783553016139,0.0,0.0,13.072863578796388,0.0,0.0,0.0,0.3064873218536377,4.0,0.0,1.0
286200,292.6594543457031,297.1499938964844,293.1499938964844,0.0572421252727508,-1516.3798828125,304.124267578125,0.7629735469818115,0.1074525043368339,0.0959914103150367,292.81182861328125,297.1499938964844,293.1499938964844,0.1569738835096359,-3463.291259765625,304.1445007324219,0.9903566241264344,0.2588243186473846,0.2189040184020996,292.65631103515625,297.1499938964844,293.1499938964844,0.0807623714208602,-1505.8414306640625,304.12109375,0.8277373909950256,0.137296661734581,0.0953475013375282,292.6874694824219,297.1499938964844,293.1499938964844,0.1063802316784858,-2538.57861328125,304.1233825683594,0.8891726732254028,0.1706255972385406,0.1607112288475036,292.9303283691406,297.1499938964844,293.1499938964844,0.0067383456043899,-2373.119384765625,299.69110107421875,0.594523549079895,0.050000000745058,0.2275710105895996,291.0863647460937,291.1499938964844,270.32159423828125,269.9560546875,282.7298583984375,292.9282531738281,291.0852355957031,1.0,0.1909159123897552,1.0,1.0,0.9980471134185792,1.0,-0.958283007144928,0.4328837692737579,0.5253992676734924,0.1227886900305748,0.0,0.0,0.3832355737686157,20.262481689453125,31.0,-7.915321350097656,-8066.5263671875,82.98038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749572753906,306.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.404296875,18000.0,0.0,0.0,0.175741508603096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905042171478271,0.2905088365077972,-4.626330337487161e-06,0.0,0.0001783553016139,0.0,0.0,13.072863578796388,0.0,0.0,0.0,0.3064873218536377,4.0,0.0,1.0
286260,292.6966552734375,297.1499938964844,293.1499938964844,0.0614760778844356,-1589.1968994140625,304.12579345703125,0.7685315608978271,0.112332746386528,0.1004969999194145,292.8348693847656,297.1499938964844,293.1499938964844,0.1635715663433075,-3581.28076171875,304.1352844238281,0.9927436709403992,0.2627371549606323,0.2263151705265045,292.6894836425781,297.1499938964844,293.1499938964844,0.0853976458311081,-1572.674560546875,304.1229858398437,0.8324522972106934,0.1430739462375641,0.099473588168621,292.7190246582031,297.1499938964844,293.1499938964844,0.1107713505625724,-2622.493408203125,304.1249084472656,0.8914312124252319,0.1759415119886398,0.1658519357442855,292.9532165527344,297.1499938964844,293.1499938964844,0.0067595345899462,-2379.955810546875,299.69976806640625,0.5891851782798767,0.050000000745058,0.2276984751224517,291.074462890625,291.1499938964844,270.3153076171875,269.9500427246094,282.72686767578125,292.9513244628906,291.072998046875,1.0,0.1957277506589889,1.0,1.0,0.9984685182571412,1.0,-0.98385888338089,0.4449817538261413,0.5388771295547485,0.1261899620294571,0.0,0.0,0.3940796852111816,21.17042350769043,25.0,-14.804447174072266,-8267.6259765625,89.4872055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714111328125,306.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.537109375,18000.0,0.0,0.0,0.1788774281740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018087744712829,0.3018134236335754,-4.659345449908869e-06,0.0,0.0001815378491301,0.0,0.0,13.745305061340332,0.0,0.0,0.0,0.3092533946037292,4.0,0.0,1.0
286320,292.6966552734375,297.1499938964844,293.1499938964844,0.0614760778844356,-1589.1968994140625,304.12579345703125,0.7685315608978271,0.112332746386528,0.1004969999194145,292.8348693847656,297.1499938964844,293.1499938964844,0.1635715663433075,-3581.28076171875,304.1352844238281,0.9927436709403992,0.2627371549606323,0.2263151705265045,292.6894836425781,297.1499938964844,293.1499938964844,0.0853976458311081,-1572.674560546875,304.1229858398437,0.8324522972106934,0.1430739462375641,0.099473588168621,292.7190246582031,297.1499938964844,293.1499938964844,0.1107713505625724,-2622.493408203125,304.1249084472656,0.8914312124252319,0.1759415119886398,0.1658519357442855,292.9532165527344,297.1499938964844,293.1499938964844,0.0067595345899462,-2379.955810546875,299.69976806640625,0.5891851782798767,0.050000000745058,0.2276984751224517,291.074462890625,291.1499938964844,270.3153076171875,269.9500427246094,282.72686767578125,292.9513244628906,291.072998046875,1.0,0.1957277506589889,1.0,1.0,0.9984685182571412,1.0,-0.98385888338089,0.4449817538261413,0.5388771295547485,0.1261899620294571,0.0,0.0,0.3940796852111816,21.17042350769043,25.0,-14.804447174072266,-8267.6259765625,89.4872055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714111328125,306.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.537109375,18000.0,0.0,0.0,0.1788774281740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018087744712829,0.3018134236335754,-4.659345449908869e-06,0.0,0.0001815378491301,0.0,0.0,13.745305061340332,0.0,0.0,0.0,0.3092533946037292,4.0,0.0,1.0
286380,292.7310485839844,297.1499938964844,293.1499938964844,0.0652371197938919,-1654.7762451171875,304.1275939941406,0.7792180776596069,0.1168378815054893,0.1046253740787506,292.85906982421875,297.1499938964844,293.1499938964844,0.1635862290859222,-3580.2138671875,304.1405944824219,0.992689847946167,0.2657976448535919,0.2261342853307724,292.7203063964844,297.1499938964844,293.1499938964844,0.0896230041980743,-1633.7435302734375,304.1249694824219,0.8425660133361816,0.1484900414943695,0.1033166795969009,292.7483215332031,297.1499938964844,293.1499938964844,0.1147951632738113,-2698.5390625,304.1265869140625,0.9003585577011108,0.1809201687574386,0.1706327348947525,292.9742431640625,297.1499938964844,293.1499938964844,0.006770521402359,-2382.9326171875,299.7089538574219,0.5893160700798035,0.050000000745058,0.2276949286460876,291.072265625,291.1499938964844,270.3094482421875,269.9442443847656,282.7299194335937,292.9725646972656,291.0742492675781,1.0,0.1974938362836837,1.0,1.0,0.998889982700348,1.0,-0.9989483952522278,0.452040821313858,0.5469075441360474,0.1284283250570297,0.0,0.0,0.4049196541309356,21.292348861694336,28.0,4.861406326293945,-8439.4775390625,92.7618637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486389160156,306.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.125,18000.0,0.0,0.0,0.1826631873846054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148158490657806,0.3148205578327179,-4.701474153989693e-06,0.0,0.0001853799039963,0.0,0.0,14.549628257751465,0.0,0.0,0.0,0.3125452697277069,4.0,0.0,1.0
