time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7310485839844,297.1499938964844,293.1499938964844,0.0652371197938919,-1654.7762451171875,304.1275939941406,0.7792180776596069,0.1168378815054893,0.1046253740787506,292.85906982421875,297.1499938964844,293.1499938964844,0.1635862290859222,-3580.2138671875,304.1405944824219,0.992689847946167,0.2657976448535919,0.2261342853307724,292.7203063964844,297.1499938964844,293.1499938964844,0.0896230041980743,-1633.7435302734375,304.1249694824219,0.8425660133361816,0.1484900414943695,0.1033166795969009,292.7483215332031,297.1499938964844,293.1499938964844,0.1147951632738113,-2698.5390625,304.1265869140625,0.9003585577011108,0.1809201687574386,0.1706327348947525,292.9742431640625,297.1499938964844,293.1499938964844,0.006770521402359,-2382.9326171875,299.7089538574219,0.5893160700798035,0.050000000745058,0.2276949286460876,291.072265625,291.1499938964844,270.3094482421875,269.9442443847656,282.7299194335937,292.9725646972656,291.0742492675781,1.0,0.1974938362836837,1.0,1.0,0.998889982700348,1.0,-0.9989483952522278,0.452040821313858,0.5469075441360474,0.1284283250570297,0.0,0.0,0.4049196541309356,21.292348861694336,28.0,4.861406326293945,-8439.4775390625,92.7618637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486389160156,306.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.125,18000.0,0.0,0.0,0.1826631873846054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148158490657806,0.3148205578327179,-4.701474153989693e-06,0.0,0.0001853799039963,0.0,0.0,14.549628257751465,0.0,0.0,0.0,0.3125452697277069,4.0,0.0,1.0
286500,292.747314453125,297.1499938964844,293.1499938964844,0.0669285655021667,-1684.44677734375,304.12860107421875,0.7835248708724976,0.1189527288079261,0.1065706759691238,292.86773681640625,297.1499938964844,293.1499938964844,0.1640863120555877,-3588.726806640625,304.1413269042969,0.9928964376449584,0.2677815556526184,0.2268316745758056,292.7348937988281,297.1499938964844,293.1499938964844,0.0915591642260551,-1661.6356201171875,304.1260070800781,0.8466788530349731,0.1510647088289261,0.1051487103104591,292.7621765136719,297.1499938964844,293.1499938964844,0.1166259199380874,-2732.759521484375,304.12750244140625,0.90377014875412,0.1832840293645858,0.1729099452495575,292.9840393066406,297.1499938964844,293.1499938964844,0.006771758198738,-2382.444580078125,299.7162170410156,0.5888102650642395,0.050000000745058,0.2277071475982666,291.08154296875,291.1499938964844,270.3067321777344,269.9414367675781,282.73162841796875,292.9824523925781,291.08367919921875,1.0,0.1989008039236068,1.0,1.0,0.9991006851196288,1.0,-1.0070637464523315,0.4558241665363312,0.5512396097183228,0.129681795835495,0.0,0.0,0.4085660874843597,21.43467712402344,28.0,13.525035858154297,-8510.9931640625,94.68961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3890686035156,306.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6484375,18000.0,0.0,0.0,0.1847217977046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319957286119461,0.3199619948863983,-4.721835011878284e-06,0.0,0.0001874691370176,0.0,0.0,14.88422966003418,0.0,0.0,0.0,0.3139221966266632,4.0,0.0,1.0
286560,292.7629699707031,297.1499938964844,293.1499938964844,0.0685697272419929,-1713.485107421875,304.1295166015625,0.7864518165588379,0.120977334678173,0.1084372922778129,292.8768310546875,297.1499938964844,293.1499938964844,0.1657745391130447,-3618.448486328125,304.1398010253906,0.9934665560722352,0.2695674002170563,0.2288161516189575,292.7490234375,297.1499938964844,293.1499938964844,0.0934686660766601,-1689.1973876953125,304.1268920898437,0.8494675159454346,0.1535529494285583,0.1069219931960105,292.77557373046875,297.1499938964844,293.1499938964844,0.1184469684958458,-2766.7841796875,304.1282958984375,0.9057411551475524,0.1855657547712326,0.1751120686531067,292.993408203125,297.1499938964844,293.1499938964844,0.0067744660191237,-2382.814208984375,299.7215881347656,0.5873677134513855,0.050000000745058,0.2277424931526184,291.0867004394531,291.1499938964844,270.3041687011719,269.93878173828125,282.7333068847656,292.9919128417969,291.08709716796875,1.0,0.2005848437547683,0.9999364018440248,0.9999364018440248,0.999280571937561,1.0,-1.0164989233016968,0.4601951539516449,0.5563037395477295,0.1312266588211059,0.0,0.0,0.4122331738471985,21.715320587158203,31.0,9.428049087524414,-8579.333984375,97.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3340759277344,306.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.279296875,18000.0,0.0,0.0,0.1868498474359512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324320524930954,0.3243252635002136,-4.7390799409186e-06,0.0,0.0001896288449643,0.0,0.0,15.171021461486816,0.0,0.0,0.0,0.3151224851608276,4.0,0.0,1.0
286620,292.7926025390625,297.1499938964844,293.1499938964844,0.071695327758789,-1769.405517578125,304.1311340332031,0.7893199324607849,0.1247705593705177,0.1119457930326461,292.8990783691406,297.1499938964844,293.1499938964844,0.1715238243341446,-3719.70556640625,304.133544921875,0.9951512813568116,0.2719931900501251,0.2352991104125976,292.7757568359375,297.1499938964844,293.1499938964844,0.0971975922584533,-1743.042724609375,304.1283569335937,0.8521842956542969,0.1582842171192169,0.110301449894905,292.8009948730469,297.1499938964844,293.1499938964844,0.122033804655075,-2833.6767578125,304.1295471191406,0.906525731086731,0.189896360039711,0.1793019920587539,293.01092529296875,297.1499938964844,293.1499938964844,0.0067846993915736,-2385.8310546875,299.7267150878906,0.5826159715652466,0.050000000745058,0.2278619408607483,291.0849609375,291.1499938964844,270.2996826171875,269.9338073730469,282.7373046875,293.00958251953125,291.084716796875,1.0,0.2047161310911178,0.9998092651367188,0.9998092651367188,0.9996402859687804,1.0,-1.0377177000045776,0.4699561595916748,0.5677615404129028,0.1349425315856933,0.0,0.0,0.4209642112255096,22.566614151000977,25.0,0.1321695148944854,-8742.7578125,103.26031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373962402344,305.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.13671875,18000.0,0.0,0.0,0.1912791728973388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344798386096954,0.3344846069812774,-4.774309218191775e-06,0.0,0.0001941240479936,0.0,0.0,15.834383964538574,0.0,0.0,0.0,0.3178519010543823,4.0,0.0,1.0
286680,292.7926025390625,297.1499938964844,293.1499938964844,0.071695327758789,-1769.405517578125,304.1311340332031,0.7893199324607849,0.1247705593705177,0.1119457930326461,292.8990783691406,297.1499938964844,293.1499938964844,0.1715238243341446,-3719.70556640625,304.133544921875,0.9951512813568116,0.2719931900501251,0.2352991104125976,292.7757568359375,297.1499938964844,293.1499938964844,0.0971975922584533,-1743.042724609375,304.1283569335937,0.8521842956542969,0.1582842171192169,0.110301449894905,292.8009948730469,297.1499938964844,293.1499938964844,0.122033804655075,-2833.6767578125,304.1295471191406,0.906525731086731,0.189896360039711,0.1793019920587539,293.01092529296875,297.1499938964844,293.1499938964844,0.0067846993915736,-2385.8310546875,299.7267150878906,0.5826159715652466,0.050000000745058,0.2278619408607483,291.0849609375,291.1499938964844,270.2996826171875,269.9338073730469,282.7373046875,293.00958251953125,291.084716796875,1.0,0.2047161310911178,0.9998092651367188,0.9998092651367188,0.9996402859687804,1.0,-1.0377177000045776,0.4699561595916748,0.5677615404129028,0.1349425315856933,0.0,0.0,0.4209642112255096,22.566614151000977,25.0,0.1321695148944854,-8742.7578125,103.26031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373962402344,305.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.13671875,18000.0,0.0,0.0,0.1912791728973388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344798386096954,0.3344846069812774,-4.774309218191775e-06,0.0,0.0001941240479936,0.0,0.0,15.834383964538574,0.0,0.0,0.0,0.3178519010543823,4.0,0.0,1.0
286740,292.8200378417969,297.1499938964844,293.1499938964844,0.0744597166776657,-1819.1939697265625,304.1328125,0.7977946400642395,0.1282611340284347,0.1151433885097503,292.92071533203125,297.1499938964844,293.1499938964844,0.170821875333786,-3705.6708984375,304.1405944824219,0.994933784008026,0.2739396691322326,0.2344000488519668,292.8006286621094,297.1499938964844,293.1499938964844,0.100613810122013,-1791.990234375,304.1298828125,0.8608861565589905,0.1627228707075119,0.1134472712874412,292.8245849609375,297.1499938964844,293.1499938964844,0.1252935230731964,-2893.8955078125,304.1309509277344,0.91476571559906,0.1939519047737121,0.1831921637058258,293.0269470214844,297.1499938964844,293.1499938964844,0.006786092184484,-2385.568603515625,299.73248291015625,0.583278477191925,0.050000000745058,0.2278446406126022,291.0907287597656,291.1499938964844,270.296142578125,269.92950439453125,282.74371337890625,293.0257263183594,291.0931396484375,1.0,0.2058471292257309,0.9996821284294128,0.9996821284294128,1.0,1.0,-1.0489062070846558,0.475047767162323,0.5738584995269775,0.1370605528354644,0.0,0.0,0.4287525415420532,22.5919189453125,25.0,14.625160217285156,-8875.60546875,105.80741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1575012207031,306.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.4765625,18000.0,0.0,0.0,0.1958969980478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451347053050995,0.3451395034790039,-4.814690328203142e-06,0.0,0.0001988105505006,0.0,0.0,16.555904388427734,0.0,0.0,0.0,0.3207788169384002,4.0,0.0,1.0
286800,292.8200378417969,297.1499938964844,293.1499938964844,0.0744597166776657,-1819.1939697265625,304.1328125,0.7977946400642395,0.1282611340284347,0.1151433885097503,292.92071533203125,297.1499938964844,293.1499938964844,0.170821875333786,-3705.6708984375,304.1405944824219,0.994933784008026,0.2739396691322326,0.2344000488519668,292.8006286621094,297.1499938964844,293.1499938964844,0.100613810122013,-1791.990234375,304.1298828125,0.8608861565589905,0.1627228707075119,0.1134472712874412,292.8245849609375,297.1499938964844,293.1499938964844,0.1252935230731964,-2893.8955078125,304.1309509277344,0.91476571559906,0.1939519047737121,0.1831921637058258,293.0269470214844,297.1499938964844,293.1499938964844,0.006786092184484,-2385.568603515625,299.73248291015625,0.583278477191925,0.050000000745058,0.2278446406126022,291.0907287597656,291.1499938964844,270.296142578125,269.92950439453125,282.74371337890625,293.0257263183594,291.0931396484375,1.0,0.2058471292257309,0.9996821284294128,0.9996821284294128,1.0,1.0,-1.0489062070846558,0.475047767162323,0.5738584995269775,0.1370605528354644,0.0,0.0,0.4287525415420532,22.5919189453125,25.0,14.625160217285156,-8875.60546875,105.80741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1575012207031,306.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.4765625,18000.0,0.0,0.0,0.1958969980478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451347053050995,0.3451395034790039,-4.814690328203142e-06,0.0,0.0001988105505006,0.0,0.0,16.555904388427734,0.0,0.0,0.0,0.3207788169384002,4.0,0.0,1.0
286860,292.8454895019531,297.1499938964844,293.1499938964844,0.0768792405724525,-1862.890869140625,304.1344909667969,0.8060081601142883,0.1314560920000076,0.1180751249194145,292.932861328125,297.1499938964844,293.1499938964844,0.1693404167890548,-3678.51123046875,304.14605712890625,0.994571328163147,0.2772773206233978,0.2329468727111816,292.82379150390625,297.1499938964844,293.1499938964844,0.1037104800343513,-1835.8848876953125,304.13140869140625,0.8696373701095581,0.1668729782104492,0.1163911893963813,292.8465881347656,297.1499938964844,293.1499938964844,0.128203347325325,-2947.088623046875,304.1324462890625,0.9234067797660828,0.1977346092462539,0.1868248432874679,293.0414428710937,297.1499938964844,293.1499938964844,0.0067799813114106,-2382.167724609375,299.74169921875,0.5843467712402344,0.050000000745058,0.2278172224760055,291.1109313964844,291.1499938964844,270.2936706542969,269.9260559082031,282.7498474121094,293.0403747558594,291.1125183105469,1.0,0.2070504426956176,0.9991843700408936,0.9991843700408936,1.0,1.0,-1.058539867401123,0.4794413149356842,0.5790985822677612,0.1388749927282333,0.0,0.0,0.4325230717658996,22.547163009643555,28.0,20.82322883605957,-8963.560546875,107.91790771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1146545410156,306.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.49609375,18000.0,0.0,0.0,0.2003956139087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351258635520935,0.3512634634971618,-4.844862360187108e-06,0.0,0.0002033760683843,0.0,0.0,17.000150680541992,0.0,0.0,0.0,0.3226000070571899,4.0,0.0,1.0
286920,292.8454895019531,297.1499938964844,293.1499938964844,0.0768792405724525,-1862.890869140625,304.1344909667969,0.8060081601142883,0.1314560920000076,0.1180751249194145,292.932861328125,297.1499938964844,293.1499938964844,0.1693404167890548,-3678.51123046875,304.14605712890625,0.994571328163147,0.2772773206233978,0.2329468727111816,292.82379150390625,297.1499938964844,293.1499938964844,0.1037104800343513,-1835.8848876953125,304.13140869140625,0.8696373701095581,0.1668729782104492,0.1163911893963813,292.8465881347656,297.1499938964844,293.1499938964844,0.128203347325325,-2947.088623046875,304.1324462890625,0.9234067797660828,0.1977346092462539,0.1868248432874679,293.0414428710937,297.1499938964844,293.1499938964844,0.0067799813114106,-2382.167724609375,299.74169921875,0.5843467712402344,0.050000000745058,0.2278172224760055,291.1109313964844,291.1499938964844,270.2936706542969,269.9260559082031,282.7498474121094,293.0403747558594,291.1125183105469,1.0,0.2070504426956176,0.9991843700408936,0.9991843700408936,1.0,1.0,-1.058539867401123,0.4794413149356842,0.5790985822677612,0.1388749927282333,0.0,0.0,0.4325230717658996,22.547163009643555,28.0,20.82322883605957,-8963.560546875,107.91790771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1146545410156,306.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.49609375,18000.0,0.0,0.0,0.2003956139087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351258635520935,0.3512634634971618,-4.844862360187108e-06,0.0,0.0002033760683843,0.0,0.0,17.000150680541992,0.0,0.0,0.0,0.3226000070571899,4.0,0.0,1.0
286980,292.8691711425781,297.1499938964844,293.1499938964844,0.0791524052619934,-1904.35888671875,304.1358642578125,0.8098355531692505,0.1343652009963989,0.1207618489861488,292.9441833496094,297.1499938964844,293.1499938964844,0.1714608818292617,-3715.70556640625,304.1436462402344,0.9951968789100648,0.2804923355579376,0.2354892790317535,292.8454284667969,297.1499938964844,293.1499938964844,0.10672277957201,-1878.475341796875,304.1325988769531,0.8740663528442383,0.1707466542720794,0.1191508024930954,292.8671264648437,297.1499938964844,293.1499938964844,0.1310509890317917,-2999.139404296875,304.133544921875,0.9268897771835328,0.2012530714273452,0.1902203112840652,293.0545654296875,297.1499938964844,293.1499938964844,0.0067795477807521,-2381.435791015625,299.74566650390625,0.5824750065803528,0.050000000745058,0.2278647273778915,291.1190185546875,291.1499938964844,270.2925109863281,269.923583984375,282.7552185058594,293.0535888671875,291.1193542480469,1.0,0.2095357328653335,0.9986865520477296,0.9986865520477296,1.0,1.0,-1.072258234024048,0.4857125580310821,0.5865456461906433,0.141461968421936,0.0,0.0,0.4359937608242035,22.94659996032715,31.0,10.554971694946287,-9062.8681640625,111.82350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1145324707031,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8515625,18000.0,0.0,0.0,0.2045500874519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557862639427185,0.3557911217212677,-4.864466063736472e-06,0.0,0.0002075923403026,0.0,0.0,17.32387351989746,0.0,0.0,0.0,0.3239305913448334,4.0,0.0,1.0
287040,292.8691711425781,297.1499938964844,293.1499938964844,0.0791524052619934,-1904.35888671875,304.1358642578125,0.8098355531692505,0.1343652009963989,0.1207618489861488,292.9441833496094,297.1499938964844,293.1499938964844,0.1714608818292617,-3715.70556640625,304.1436462402344,0.9951968789100648,0.2804923355579376,0.2354892790317535,292.8454284667969,297.1499938964844,293.1499938964844,0.10672277957201,-1878.475341796875,304.1325988769531,0.8740663528442383,0.1707466542720794,0.1191508024930954,292.8671264648437,297.1499938964844,293.1499938964844,0.1310509890317917,-2999.139404296875,304.133544921875,0.9268897771835328,0.2012530714273452,0.1902203112840652,293.0545654296875,297.1499938964844,293.1499938964844,0.0067795477807521,-2381.435791015625,299.74566650390625,0.5824750065803528,0.050000000745058,0.2278647273778915,291.1190185546875,291.1499938964844,270.2925109863281,269.923583984375,282.7552185058594,293.0535888671875,291.1193542480469,1.0,0.2095357328653335,0.9986865520477296,0.9986865520477296,1.0,1.0,-1.072258234024048,0.4857125580310821,0.5865456461906433,0.141461968421936,0.0,0.0,0.4359937608242035,22.94659996032715,31.0,10.554971694946287,-9062.8681640625,111.82350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1145324707031,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8515625,18000.0,0.0,0.0,0.2045500874519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557862639427185,0.3557911217212677,-4.864466063736472e-06,0.0,0.0002075923403026,0.0,0.0,17.32387351989746,0.0,0.0,0.0,0.3239305913448334,4.0,0.0,1.0
287100,292.8804016113281,297.1499938964844,293.1499938964844,0.0802322179079055,-1924.1793212890625,304.136474609375,0.8102591037750244,0.135716363787651,0.1220164895057678,292.95196533203125,297.1499938964844,293.1499938964844,0.1737881004810333,-3756.59521484375,304.1405639648437,0.9958064556121826,0.2815732955932617,0.2381447553634643,292.8557434082031,297.1499938964844,293.1499938964844,0.108192078769207,-1899.2000732421875,304.1330871582031,0.8747209906578064,0.1725836247205734,0.1204641535878181,292.8768920898437,297.1499938964844,293.1499938964844,0.1324440985918045,-3024.580078125,304.1340026855469,0.9267787337303162,0.2029171735048294,0.1918324530124664,293.0606994628906,297.1499938964844,293.1499938964844,0.0067810262553393,-2381.851318359375,299.7458801269531,0.5805092453956604,0.050000000745058,0.2279155105352401,291.1194763183594,291.1499938964844,270.29248046875,269.9227600097656,282.7577209472656,293.0597839355469,291.1194763183594,1.0,0.2111886739730835,0.9984376430511476,0.9984376430511476,1.0,1.0,-1.0805227756500244,0.4894934892654419,0.5910292863845825,0.1430321633815765,0.0,0.0,0.4379742741584778,23.30653190612793,31.0,5.204243183135986,-9123.375,114.43775177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1257019042969,306.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2421875,18000.0,0.0,0.0,0.2064988613128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582505285739898,0.3582554161548614,-4.873980287811719e-06,0.0,0.0002095700911013,0.0,0.0,17.49765968322754,0.0,0.0,0.0,0.3246365487575531,4.0,0.0,1.0
287160,292.8912658691406,297.1499938964844,293.1499938964844,0.0812689661979675,-1943.265869140625,304.1370544433594,0.8098421692848206,0.1369998902082443,0.1232135966420173,292.9616394042969,297.1499938964844,293.1499938964844,0.176821157336235,-3809.693359375,304.1367492675781,0.9965269565582277,0.2821809351444244,0.2415667325258255,292.8656921386719,297.1499938964844,293.1499938964844,0.1096282377839088,-1919.413330078125,304.133544921875,0.8744728565216064,0.1743548810482025,0.1217342168092727,292.8863525390625,297.1499938964844,293.1499938964844,0.1338063329458236,-3049.421630859375,304.1344299316406,0.9256078600883484,0.2045193314552307,0.1933893114328384,293.06658935546875,297.1499938964844,293.1499938964844,0.0067830476909875,-2382.531005859375,299.7452392578125,0.5779588222503662,0.050000000745058,0.2279826551675796,291.1186828613281,291.1499938964844,270.2928161621094,269.9222412109375,282.7601623535156,293.0657043457031,291.11846923828125,1.0,0.2130835652351379,0.9981956481933594,0.9981956481933594,1.0,1.0,-1.0895397663116455,0.4936214089393616,0.5959182977676392,0.1447532176971435,0.0,0.0,0.4401357769966125,23.76264190673828,25.0,0.982814371585846,-9190.6943359375,117.44776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.141357421875,306.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.27734375,18000.0,0.0,0.0,0.2083757221698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609613180160522,0.3609662055969238,-4.884270310867578e-06,0.0,0.0002114748640451,0.0,0.0,17.689292907714844,0.0,0.0,0.0,0.3254109621047973,4.0,0.0,1.0
287220,292.9117736816406,297.1499938964844,293.1499938964844,0.0831131860613823,-1977.1678466796875,304.1383056640625,0.81553053855896,0.1393933296203613,0.1254103928804397,292.9796142578125,297.1499938964844,293.1499938964844,0.1758442223072052,-3791.135498046875,304.1431884765625,0.9962839484214784,0.2832924723625183,0.2403729110956192,292.88458251953125,297.1499938964844,293.1499938964844,0.112269788980484,-1956.320068359375,304.1346435546875,0.8814445734024048,0.1777254492044448,0.1241231635212898,292.9042663574219,297.1499938964844,293.1499938964844,0.1362838298082351,-3094.270263671875,304.135498046875,0.9324637055397034,0.2075642347335815,0.1963100582361221,293.07769775390625,297.1499938964844,293.1499938964844,0.006778534501791,-2380.777099609375,299.7449951171875,0.5788506269454956,0.050000000745058,0.2279587090015411,291.1236877441406,291.1499938964844,270.29473876953125,269.9222412109375,282.7667236328125,293.076904296875,291.12579345703125,1.0,0.2136628180742263,0.997711718082428,0.997711718082428,1.0,1.0,-1.09709370136261,0.4970521926879883,0.6000415086746216,0.1462587118148803,0.0,0.0,0.4435755610466003,23.71891021728516,28.0,13.108915328979492,-9288.3603515625,119.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1848449707031,306.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6953125,18000.0,0.0,0.0,0.2118952125310897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663587868213653,0.3663636744022369,-4.906932645099005e-06,0.0,0.0002150467043975,0.0,0.0,18.081302642822266,0.0,0.0,0.0,0.326969563961029,4.0,0.0,1.0
287280,292.9117736816406,297.1499938964844,293.1499938964844,0.0831131860613823,-1977.1678466796875,304.1383056640625,0.81553053855896,0.1393933296203613,0.1254103928804397,292.9796142578125,297.1499938964844,293.1499938964844,0.1758442223072052,-3791.135498046875,304.1431884765625,0.9962839484214784,0.2832924723625183,0.2403729110956192,292.88458251953125,297.1499938964844,293.1499938964844,0.112269788980484,-1956.320068359375,304.1346435546875,0.8814445734024048,0.1777254492044448,0.1241231635212898,292.9042663574219,297.1499938964844,293.1499938964844,0.1362838298082351,-3094.270263671875,304.135498046875,0.9324637055397034,0.2075642347335815,0.1963100582361221,293.07769775390625,297.1499938964844,293.1499938964844,0.006778534501791,-2380.777099609375,299.7449951171875,0.5788506269454956,0.050000000745058,0.2279587090015411,291.1236877441406,291.1499938964844,270.29473876953125,269.9222412109375,282.7667236328125,293.076904296875,291.12579345703125,1.0,0.2136628180742263,0.997711718082428,0.997711718082428,1.0,1.0,-1.09709370136261,0.4970521926879883,0.6000415086746216,0.1462587118148803,0.0,0.0,0.4435755610466003,23.71891021728516,28.0,13.108915328979492,-9288.3603515625,119.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1848449707031,306.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6953125,18000.0,0.0,0.0,0.2118952125310897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663587868213653,0.3663636744022369,-4.906932645099005e-06,0.0,0.0002150467043975,0.0,0.0,18.081302642822266,0.0,0.0,0.0,0.326969563961029,4.0,0.0,1.0
287340,292.93096923828125,297.1499938964844,293.1499938964844,0.0847150161862373,-2006.5538330078125,304.1395263671875,0.8181416988372803,0.1415367722511291,0.1274004876613617,292.99151611328125,297.1499938964844,293.1499938964844,0.1771598905324936,-3813.670166015625,304.1430053710937,0.9966282248497008,0.2851969599723816,0.2420770674943924,292.90234375,297.1499938964844,293.1499938964844,0.1146616041660308,-1989.4588623046875,304.1357727050781,0.8851051330566406,0.1808469593524933,0.1263518184423446,292.9211120605469,297.1499938964844,293.1499938964844,0.1384963989257812,-3133.998779296875,304.1366271972656,0.935396671295166,0.2103755325078964,0.1990290284156799,293.08795166015625,297.1499938964844,293.1499938964844,0.0067703230306506,-2377.400146484375,299.7466125488281,0.5775764584541321,0.050000000745058,0.2279924154281616,291.1383972167969,291.1499938964844,270.2984313964844,269.9237060546875,282.7728881835937,293.08721923828125,291.13873291015625,1.0,0.2156346440315246,0.9972277283668518,0.9972277283668518,1.0,1.0,-1.1075024604797363,0.5018200874328613,0.605682373046875,0.1482510268688202,0.0,0.0,0.4439283013343811,24.01319694519043,31.0,11.59871768951416,-9361.599609375,122.33560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25408935546875,306.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.2149335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675935268402099,0.3675984442234039,-4.917843398288824e-06,0.0,0.0002181302406825,0.0,0.0,18.190698623657227,0.0,0.0,0.0,0.3274272084236145,4.0,0.0,1.0
287400,292.93096923828125,297.1499938964844,293.1499938964844,0.0847150161862373,-2006.5538330078125,304.1395263671875,0.8181416988372803,0.1415367722511291,0.1274004876613617,292.99151611328125,297.1499938964844,293.1499938964844,0.1771598905324936,-3813.670166015625,304.1430053710937,0.9966282248497008,0.2851969599723816,0.2420770674943924,292.90234375,297.1499938964844,293.1499938964844,0.1146616041660308,-1989.4588623046875,304.1357727050781,0.8851051330566406,0.1808469593524933,0.1263518184423446,292.9211120605469,297.1499938964844,293.1499938964844,0.1384963989257812,-3133.998779296875,304.1366271972656,0.935396671295166,0.2103755325078964,0.1990290284156799,293.08795166015625,297.1499938964844,293.1499938964844,0.0067703230306506,-2377.400146484375,299.7466125488281,0.5775764584541321,0.050000000745058,0.2279924154281616,291.1383972167969,291.1499938964844,270.2984313964844,269.9237060546875,282.7728881835937,293.08721923828125,291.13873291015625,1.0,0.2156346440315246,0.9972277283668518,0.9972277283668518,1.0,1.0,-1.1075024604797363,0.5018200874328613,0.605682373046875,0.1482510268688202,0.0,0.0,0.4439283013343811,24.01319694519043,31.0,11.59871768951416,-9361.599609375,122.33560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25408935546875,306.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.2149335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675935268402099,0.3675984442234039,-4.917843398288824e-06,0.0,0.0002181302406825,0.0,0.0,18.190698623657227,0.0,0.0,0.0,0.3274272084236145,4.0,0.0,1.0
287460,292.9489440917969,297.1499938964844,293.1499938964844,0.0862529650330543,-2035.0545654296875,304.14044189453125,0.8170263767242432,0.1434402912855148,0.1291857063770294,293.0080871582031,297.1499938964844,293.1499938964844,0.1820211708545684,-3898.30859375,304.1371459960937,0.9976102113723756,0.2858675718307495,0.2475337982177734,292.9190673828125,297.1499938964844,293.1499938964844,0.1170364692807197,-2022.431396484375,304.13653564453125,0.8845081925392151,0.1837313026189804,0.1284230798482895,292.9369201660156,297.1499938964844,293.1499938964844,0.1407259255647659,-3174.221435546875,304.1373596191406,0.9333495497703552,0.2129635363817215,0.2015483230352401,293.0974426269531,297.1499938964844,293.1499938964844,0.0067692412994802,-2377.365966796875,299.7413024902344,0.5734624862670898,0.050000000745058,0.2281041294336319,291.1370544433594,291.1499938964844,270.3041381835937,269.9267883300781,282.7790222167969,293.0967712402344,291.13677978515625,1.0,0.2186911404132843,0.99672669172287,0.99672669172287,1.0,1.0,-1.1218372583389282,0.5083906054496765,0.6134465932846069,0.1510267406702041,0.0,0.0,0.4456923604011535,24.76922416687012,25.0,0.6536892056465149,-9461.7724609375,127.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34051513671875,306.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.2174814939498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694582283496856,0.3694631457328796,-4.924199402012164e-06,0.0,0.0002207160723628,0.0,0.0,18.32270622253418,0.0,0.0,0.0,0.3279676139354706,4.0,0.0,1.0
287520,292.9489440917969,297.1499938964844,293.1499938964844,0.0862529650330543,-2035.0545654296875,304.14044189453125,0.8170263767242432,0.1434402912855148,0.1291857063770294,293.0080871582031,297.1499938964844,293.1499938964844,0.1820211708545684,-3898.30859375,304.1371459960937,0.9976102113723756,0.2858675718307495,0.2475337982177734,292.9190673828125,297.1499938964844,293.1499938964844,0.1170364692807197,-2022.431396484375,304.13653564453125,0.8845081925392151,0.1837313026189804,0.1284230798482895,292.9369201660156,297.1499938964844,293.1499938964844,0.1407259255647659,-3174.221435546875,304.1373596191406,0.9333495497703552,0.2129635363817215,0.2015483230352401,293.0974426269531,297.1499938964844,293.1499938964844,0.0067692412994802,-2377.365966796875,299.7413024902344,0.5734624862670898,0.050000000745058,0.2281041294336319,291.1370544433594,291.1499938964844,270.3041381835937,269.9267883300781,282.7790222167969,293.0967712402344,291.13677978515625,1.0,0.2186911404132843,0.99672669172287,0.99672669172287,1.0,1.0,-1.1218372583389282,0.5083906054496765,0.6134465932846069,0.1510267406702041,0.0,0.0,0.4456923604011535,24.76922416687012,25.0,0.6536892056465149,-9461.7724609375,127.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34051513671875,306.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.2174814939498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694582283496856,0.3694631457328796,-4.924199402012164e-06,0.0,0.0002207160723628,0.0,0.0,18.32270622253418,0.0,0.0,0.0,0.3279676139354706,4.0,0.0,1.0
287580,292.9656677246094,297.1499938964844,293.1499938964844,0.0875504687428474,-2059.002685546875,304.1414794921875,0.8215363621711731,0.1451418399810791,0.130749836564064,293.02459716796875,297.1499938964844,293.1499938964844,0.1806633919477462,-3873.2138671875,304.1440734863281,0.9973353147506714,0.2860978543758392,0.2458998560905456,292.9346923828125,297.1499938964844,293.1499938964844,0.1191577538847923,-2051.64306640625,304.13751220703125,0.8906363248825073,0.1864120662212371,0.1303224265575409,292.95172119140625,297.1499938964844,293.1499938964844,0.1426897346973419,-3209.355224609375,304.1383361816406,0.9394304156303406,0.2153626829385757,0.2038487643003463,293.10626220703125,297.1499938964844,293.1499938964844,0.0067601753398776,-2374.457275390625,299.7365417480469,0.5746997594833374,0.050000000745058,0.2280698418617248,291.141357421875,291.1499938964844,270.3119506835937,269.9316711425781,282.78717041015625,293.10565185546875,291.1431884765625,1.0,0.218819186091423,0.996225655078888,0.996225655078888,1.0,1.0,-1.1267591714859009,0.5106182098388672,0.6161410212516785,0.1520397663116455,0.0,0.0,0.4467959403991699,24.643129348754883,25.0,11.54135513305664,-9531.09765625,128.42013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4309997558594,306.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.2196362167596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717175722122192,0.3717225193977356,-4.934182925353525e-06,0.0,0.0002229028323199,0.0,0.0,18.49100875854492,0.0,0.0,0.0,0.3286200761795044,4.0,0.0,1.0
287640,292.9656677246094,297.1499938964844,293.1499938964844,0.0875504687428474,-2059.002685546875,304.1414794921875,0.8215363621711731,0.1451418399810791,0.130749836564064,293.02459716796875,297.1499938964844,293.1499938964844,0.1806633919477462,-3873.2138671875,304.1440734863281,0.9973353147506714,0.2860978543758392,0.2458998560905456,292.9346923828125,297.1499938964844,293.1499938964844,0.1191577538847923,-2051.64306640625,304.13751220703125,0.8906363248825073,0.1864120662212371,0.1303224265575409,292.95172119140625,297.1499938964844,293.1499938964844,0.1426897346973419,-3209.355224609375,304.1383361816406,0.9394304156303406,0.2153626829385757,0.2038487643003463,293.10626220703125,297.1499938964844,293.1499938964844,0.0067601753398776,-2374.457275390625,299.7365417480469,0.5746997594833374,0.050000000745058,0.2280698418617248,291.141357421875,291.1499938964844,270.3119506835937,269.9316711425781,282.78717041015625,293.10565185546875,291.1431884765625,1.0,0.218819186091423,0.996225655078888,0.996225655078888,1.0,1.0,-1.1267591714859009,0.5106182098388672,0.6161410212516785,0.1520397663116455,0.0,0.0,0.4467959403991699,24.643129348754883,25.0,11.54135513305664,-9531.09765625,128.42013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4309997558594,306.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.2196362167596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717175722122192,0.3717225193977356,-4.934182925353525e-06,0.0,0.0002229028323199,0.0,0.0,18.49100875854492,0.0,0.0,0.0,0.3286200761795044,4.0,0.0,1.0
287700,292.9736022949219,297.1499938964844,293.1499938964844,0.088092416524887,-2068.899658203125,304.1420288085937,0.8239565491676331,0.1459166407585144,0.1314648389816284,293.029052734375,297.1499938964844,293.1499938964844,0.1795081198215484,-3852.62109375,304.147216796875,0.9971247911453248,0.2868066132068634,0.2447094619274139,292.942138671875,297.1499938964844,293.1499938964844,0.1200935021042823,-2064.39453125,304.1380615234375,0.8939551115036011,0.1876747608184814,0.1312187314033508,292.9587707519531,297.1499938964844,293.1499938964844,0.1435345411300659,-3224.288818359375,304.138916015625,0.942760705947876,0.2164896726608276,0.20493184030056,293.11041259765625,297.1499938964844,293.1499938964844,0.0067522902972996,-2371.5400390625,299.7360534667969,0.5755981802940369,0.050000000745058,0.228045254945755,291.150390625,291.1499938964844,270.31671142578125,269.9348449707031,282.7914733886719,293.1098022460937,291.15216064453125,1.0,0.2189498543739318,0.995975136756897,0.995975136756897,1.0,1.0,-1.1285332441329956,0.5114267468452454,0.6171064972877502,0.1523836851119995,0.0,0.0,0.4458665549755096,24.531938552856445,25.0,16.71889877319336,-9547.8994140625,128.66517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4812316894531,306.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.2205222249031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712634146213531,0.3712683320045471,-4.935644938086625e-06,0.0,0.0002238020242657,0.0,0.0,18.46878433227539,0.0,0.0,0.0,0.3285263776779175,4.0,0.0,1.0
287760,292.9812927246094,297.1499938964844,293.1499938964844,0.0886217504739761,-2078.624755859375,304.1425170898437,0.826007068157196,0.1466405540704727,0.1321341842412948,293.032470703125,297.1499938964844,293.1499938964844,0.1786756664514541,-3837.819580078125,304.1492004394531,0.9969648122787476,0.2876699864864349,0.2438360899686813,292.9493713378906,297.1499938964844,293.1499938964844,0.1210250854492187,-2077.12158203125,304.1385498046875,0.8968624472618103,0.1888865530490875,0.1320791840553283,292.9656066894531,297.1499938964844,293.1499938964844,0.1443828791379928,-3239.348876953125,304.1393737792969,0.9455991983413696,0.2175686508417129,0.2059693336486816,293.1143493652344,297.1499938964844,293.1499938964844,0.0067453803494572,-2369.203369140625,299.7343139648437,0.5762556791305542,0.050000000745058,0.2280273586511612,291.1562805175781,291.1499938964844,270.32208251953125,269.9385070800781,282.79595947265625,293.1138000488281,291.1571044921875,1.0,0.2190909087657928,0.995721399784088,0.995721399784088,1.0,1.0,-1.130544900894165,0.5123409032821655,0.6182039976119995,0.1527846157550811,0.0,0.0,0.4448314607143402,24.459407806396484,28.0,14.158184051513672,-9558.076171875,129.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360107421875,306.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.181640625,18000.0,0.0,0.0,0.221256822347641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699831068515777,0.3699880540370941,-4.932741376251215e-06,0.0,0.0002245475479867,0.0,0.0,18.38260269165039,0.0,0.0,0.0,0.3281973004341125,4.0,0.0,1.0
287820,292.9959716796875,297.1499938964844,293.1499938964844,0.0896463990211486,-2097.59619140625,304.143310546875,0.8267328143119812,0.147937923669815,0.1333525776863098,293.0400695800781,297.1499938964844,293.1499938964844,0.180300235748291,-3866.283203125,304.1465759277344,0.9973071217536926,0.2891170084476471,0.2457370311021804,292.9632263183594,297.1499938964844,293.1499938964844,0.1228797808289527,-2102.529541015625,304.1392822265625,0.8986841440200806,0.1911622732877731,0.1337078809738159,292.97869873046875,297.1499938964844,293.1499938964844,0.1460906118154525,-3269.808837890625,304.1400756835937,0.9467010498046876,0.2195862233638763,0.2079269289970398,293.1217346191406,297.1499938964844,293.1499938964844,0.0067369774915277,-2366.837890625,299.7269897460937,0.5748225450515747,0.050000000745058,0.2280662059783935,291.1586608886719,291.1499938964844,270.334716796875,269.94744873046875,282.8047790527344,293.1212158203125,291.1583557128906,1.0,0.220694288611412,0.9952139854431152,0.9952139854431152,1.0,1.0,-1.1386375427246094,0.5160488486289978,0.6225886344909668,0.1543628871440887,0.0,0.0,0.4433945417404175,24.75855255126953,31.0,3.060420513153076,-9599.0234375,131.73634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537475585937,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2421875,18000.0,0.0,0.0,0.2223007678985595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677108585834503,0.3677157759666443,-4.923512733512325e-06,0.0,0.0002256070292787,0.0,0.0,18.21655464172364,0.0,0.0,0.0,0.3275481164455414,4.0,0.0,1.0
287880,292.9959716796875,297.1499938964844,293.1499938964844,0.0896463990211486,-2097.59619140625,304.143310546875,0.8267328143119812,0.147937923669815,0.1333525776863098,293.0400695800781,297.1499938964844,293.1499938964844,0.180300235748291,-3866.283203125,304.1465759277344,0.9973071217536926,0.2891170084476471,0.2457370311021804,292.9632263183594,297.1499938964844,293.1499938964844,0.1228797808289527,-2102.529541015625,304.1392822265625,0.8986841440200806,0.1911622732877731,0.1337078809738159,292.97869873046875,297.1499938964844,293.1499938964844,0.1460906118154525,-3269.808837890625,304.1400756835937,0.9467010498046876,0.2195862233638763,0.2079269289970398,293.1217346191406,297.1499938964844,293.1499938964844,0.0067369774915277,-2366.837890625,299.7269897460937,0.5748225450515747,0.050000000745058,0.2280662059783935,291.1586608886719,291.1499938964844,270.334716796875,269.94744873046875,282.8047790527344,293.1212158203125,291.1583557128906,1.0,0.220694288611412,0.9952139854431152,0.9952139854431152,1.0,1.0,-1.1386375427246094,0.5160488486289978,0.6225886344909668,0.1543628871440887,0.0,0.0,0.4433945417404175,24.75855255126953,31.0,3.060420513153076,-9599.0234375,131.73634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537475585937,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2421875,18000.0,0.0,0.0,0.2223007678985595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677108585834503,0.3677157759666443,-4.923512733512325e-06,0.0,0.0002256070292787,0.0,0.0,18.21655464172364,0.0,0.0,0.0,0.3275481164455414,4.0,0.0,1.0
287940,293.0097045898437,297.1499938964844,293.1499938964844,0.0906016528606414,-2115.407958984375,304.1439514160156,0.8241313099861145,0.1490529030561447,0.1344161033630371,293.0541076660156,297.1499938964844,293.1499938964844,0.18513123691082,-3950.4423828125,304.1396179199219,0.998154878616333,0.2890710234642029,0.2511063516139984,292.97625732421875,297.1499938964844,293.1499938964844,0.1246849745512008,-2127.2900390625,304.13983154296875,0.8965611457824707,0.1932477802038192,0.1352139413356781,292.99102783203125,297.1499938964844,293.1499938964844,0.1477672010660171,-3299.7998046875,304.1405944824219,0.9433386921882628,0.2214245498180389,0.2097285538911819,293.1286315917969,297.1499938964844,293.1499938964844,0.0067329765297472,-2366.416015625,299.7156677246094,0.5707394480705261,0.050000000745058,0.228179782629013,291.1528015136719,291.1499938964844,270.3500061035156,269.95867919921875,282.8139953613281,293.1281433105469,291.1519470214844,1.0,0.2233942300081253,0.9947065711021424,0.9947065711021424,1.0,1.0,-1.150463581085205,0.521477222442627,0.6289862990379333,0.1566816121339798,0.0,0.0,0.4433662295341491,25.500200271606445,25.0,-6.661789417266846,-9668.7626953125,136.3234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,306.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2229439914226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670495748519897,0.3670544922351837,-4.918271770293359e-06,0.0,0.0002262598136439,0.0,0.0,18.15987777709961,0.0,0.0,0.0,0.3273225128650665,4.0,0.0,1.0
288000,293.0097045898437,297.1499938964844,293.1499938964844,0.0906016528606414,-2115.407958984375,304.1439514160156,0.8241313099861145,0.1490529030561447,0.1344161033630371,293.0541076660156,297.1499938964844,293.1499938964844,0.18513123691082,-3950.4423828125,304.1396179199219,0.998154878616333,0.2890710234642029,0.2511063516139984,292.97625732421875,297.1499938964844,293.1499938964844,0.1246849745512008,-2127.2900390625,304.13983154296875,0.8965611457824707,0.1932477802038192,0.1352139413356781,292.99102783203125,297.1499938964844,293.1499938964844,0.1477672010660171,-3299.7998046875,304.1405944824219,0.9433386921882628,0.2214245498180389,0.2097285538911819,293.1286315917969,297.1499938964844,293.1499938964844,0.0067329765297472,-2366.416015625,299.7156677246094,0.5707394480705261,0.050000000745058,0.228179782629013,291.1528015136719,291.1499938964844,270.3500061035156,269.95867919921875,282.8139953613281,293.1281433105469,291.1519470214844,1.0,0.2233942300081253,0.9947065711021424,0.9947065711021424,1.0,1.0,-1.150463581085205,0.521477222442627,0.6289862990379333,0.1566816121339798,0.0,0.0,0.4433662295341491,25.500200271606445,25.0,-6.661789417266846,-9668.7626953125,136.3234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651062011719,306.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2229439914226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670495748519897,0.3670544922351837,-4.918271770293359e-06,0.0,0.0002262598136439,0.0,0.0,18.15987777709961,0.0,0.0,0.0,0.3273225128650665,4.0,0.0,1.0
288060,293.0231628417969,297.1499938964844,293.1499938964844,0.0912987142801284,-2128.278076171875,304.1448059082031,0.8270508646965027,0.1498791724443435,0.135232388973236,293.0699157714844,297.1499938964844,293.1499938964844,0.1838732063770294,-3927.43310546875,304.1455383300781,0.997924506664276,0.2882813513278961,0.2495326250791549,292.98931884765625,297.1499938964844,293.1499938964844,0.1261847615242004,-2147.670166015625,304.1407470703125,0.901146411895752,0.1950059533119201,0.13650743663311,293.0033874511719,297.1499938964844,293.1499938964844,0.1491252481937408,-3323.836669921875,304.1414794921875,0.9478007555007936,0.2229464501142501,0.2112534940242767,293.1360168457031,297.1499938964844,293.1499938964844,0.0067178145982325,-2362.2763671875,299.7025146484375,0.5719414949417114,0.050000000745058,0.2281457036733627,291.1524353027344,291.1499938964844,270.366943359375,269.9712829589844,282.8258056640625,293.13543701171875,291.15380859375,1.0,0.2231778800487518,0.9941776394844056,0.9941776394844056,1.0,1.0,-1.1529028415679932,0.522563099861145,0.6303396821022034,0.1572212427854538,0.0,0.0,0.4433307945728302,25.348285675048828,25.0,5.14085578918457,-9709.47265625,136.68125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.2233445048332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675054311752319,0.3675103485584259,-4.91940090796561e-06,0.0,0.0002266662777401,0.0,0.0,18.190662384033203,0.0,0.0,0.0,0.3274227082729339,4.0,0.0,1.0
288120,293.0231628417969,297.1499938964844,293.1499938964844,0.0912987142801284,-2128.278076171875,304.1448059082031,0.8270508646965027,0.1498791724443435,0.135232388973236,293.0699157714844,297.1499938964844,293.1499938964844,0.1838732063770294,-3927.43310546875,304.1455383300781,0.997924506664276,0.2882813513278961,0.2495326250791549,292.98931884765625,297.1499938964844,293.1499938964844,0.1261847615242004,-2147.670166015625,304.1407470703125,0.901146411895752,0.1950059533119201,0.13650743663311,293.0033874511719,297.1499938964844,293.1499938964844,0.1491252481937408,-3323.836669921875,304.1414794921875,0.9478007555007936,0.2229464501142501,0.2112534940242767,293.1360168457031,297.1499938964844,293.1499938964844,0.0067178145982325,-2362.2763671875,299.7025146484375,0.5719414949417114,0.050000000745058,0.2281457036733627,291.1524353027344,291.1499938964844,270.366943359375,269.9712829589844,282.8258056640625,293.13543701171875,291.15380859375,1.0,0.2231778800487518,0.9941776394844056,0.9941776394844056,1.0,1.0,-1.1529028415679932,0.522563099861145,0.6303396821022034,0.1572212427854538,0.0,0.0,0.4433307945728302,25.348285675048828,25.0,5.14085578918457,-9709.47265625,136.68125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,306.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.2233445048332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675054311752319,0.3675103485584259,-4.91940090796561e-06,0.0,0.0002266662777401,0.0,0.0,18.190662384033203,0.0,0.0,0.0,0.3274227082729339,4.0,0.0,1.0
