time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0364990234375,297.1499938964844,293.1499938964844,0.0916624590754509,-2134.767822265625,304.1459350585937,0.8295520544052124,0.150389477610588,0.1357464343309402,293.0791931152344,297.1499938964844,293.1499938964844,0.1821901053190231,-3897.653076171875,304.1496887207031,0.9976492524147034,0.2884258925914764,0.2477731704711914,293.00262451171875,297.1499938964844,293.1499938964844,0.1272587925195694,-2162.028564453125,304.1420288085937,0.9053232073783876,0.1963786482810974,0.1375212371349334,293.0160827636719,297.1499938964844,293.1499938964844,0.1500306874513626,-3339.520751953125,304.1427917480469,0.9517842531204224,0.2240882068872451,0.2124060541391372,293.1444396972656,297.1499938964844,293.1499938964844,0.006692471448332,-2354.517578125,299.6878662109375,0.5732800960540771,0.050000000745058,0.2281083166599273,291.1635437011719,291.1499938964844,270.3844299316406,269.9843444824219,282.8384704589844,293.1438293457031,291.1639404296875,1.0,0.2231078296899795,0.9936487078666688,0.9936487078666688,1.0,1.0,-1.1539617776870728,0.5230310559272766,0.6309307217597961,0.1574383676052093,0.0,0.0,0.4406568706035614,25.161266326904297,28.0,8.700273513793945,-9706.185546875,136.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.734375,18000.0,0.0,0.0,0.2234143763780594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646121323108673,0.3646170496940613,-4.9121804295282345e-06,0.0,0.000226737189223,0.0,0.0,17.99553108215332,0.0,0.0,0.0,0.3266513049602508,4.0,0.0,1.0
288240,293.0364990234375,297.1499938964844,293.1499938964844,0.0916624590754509,-2134.767822265625,304.1459350585937,0.8295520544052124,0.150389477610588,0.1357464343309402,293.0791931152344,297.1499938964844,293.1499938964844,0.1821901053190231,-3897.653076171875,304.1496887207031,0.9976492524147034,0.2884258925914764,0.2477731704711914,293.00262451171875,297.1499938964844,293.1499938964844,0.1272587925195694,-2162.028564453125,304.1420288085937,0.9053232073783876,0.1963786482810974,0.1375212371349334,293.0160827636719,297.1499938964844,293.1499938964844,0.1500306874513626,-3339.520751953125,304.1427917480469,0.9517842531204224,0.2240882068872451,0.2124060541391372,293.1444396972656,297.1499938964844,293.1499938964844,0.006692471448332,-2354.517578125,299.6878662109375,0.5732800960540771,0.050000000745058,0.2281083166599273,291.1635437011719,291.1499938964844,270.3844299316406,269.9843444824219,282.8384704589844,293.1438293457031,291.1639404296875,1.0,0.2231078296899795,0.9936487078666688,0.9936487078666688,1.0,1.0,-1.1539617776870728,0.5230310559272766,0.6309307217597961,0.1574383676052093,0.0,0.0,0.4406568706035614,25.161266326904297,28.0,8.700273513793945,-9706.185546875,136.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,306.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.734375,18000.0,0.0,0.0,0.2234143763780594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646121323108673,0.3646170496940613,-4.9121804295282345e-06,0.0,0.000226737189223,0.0,0.0,17.99553108215332,0.0,0.0,0.0,0.3266513049602508,4.0,0.0,1.0
288300,293.04296875,297.1499938964844,293.1499938964844,0.0918138474225997,-2137.522216796875,304.1463928222656,0.8293604254722595,0.1505577564239502,0.1359255164861679,293.0836486816406,297.1499938964844,293.1499938964844,0.1827059686183929,-3906.706787109375,304.1487731933594,0.997747242450714,0.2884445786476135,0.2483859360218048,293.0092163085937,297.1499938964844,293.1499938964844,0.1277547478675842,-2168.70654296875,304.142578125,0.9056590795516968,0.1969523876905441,0.1379491239786148,293.0223693847656,297.1499938964844,293.1499938964844,0.1504498422145843,-3346.8583984375,304.1433410644531,0.9518383145332336,0.2245491594076156,0.2128775715827942,293.1488952636719,297.1499938964844,293.1499938964844,0.0066807032562792,-2351.303466796875,299.6772155761719,0.5728144645690918,0.050000000745058,0.2281212210655212,291.1645202636719,291.1499938964844,270.3933410644531,269.9909973144531,282.8447265625,293.14825439453125,291.1644897460937,1.0,0.2235879898071289,0.9933842420578004,0.9933842420578004,1.0,1.0,-1.156005620956421,0.5239658951759338,0.6320396661758423,0.1578358113765716,0.0,0.0,0.4395797848701477,25.25374794006348,28.0,4.608861923217773,-9708.46875,137.33340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,306.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3046875,18000.0,0.0,0.0,0.2233066856861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363020658493042,0.3630255460739136,-4.905784862785367e-06,0.0,0.0002266278897877,0.0,0.0,17.88066864013672,0.0,0.0,0.0,0.3261981308460235,4.0,0.0,1.0
288360,293.0492553710937,297.1499938964844,293.1499938964844,0.0919473096728324,-2139.98291015625,304.1468200683594,0.828191339969635,0.150675967335701,0.1360614746809005,293.0895080566406,297.1499938964844,293.1499938964844,0.1841683685779571,-3932.247314453125,304.1463317871094,0.9979987144470216,0.2881349623203277,0.2500284910202026,293.0157165527344,297.1499938964844,293.1499938964844,0.1282254755496978,-2175.0712890625,304.14306640625,0.90477192401886,0.1974604874849319,0.1383322477340698,293.0285949707031,297.1499938964844,293.1499938964844,0.1508484035730362,-3353.8779296875,304.1438293457031,0.9505823254585266,0.2249470949172973,0.2132906764745712,293.1534729003906,297.1499938964844,293.1499938964844,0.0066694896668195,-2348.461181640625,299.6646728515625,0.5715630650520325,0.050000000745058,0.2281562238931656,291.16314697265625,291.1499938964844,270.40240478515625,269.99774169921875,282.8509521484375,293.1528015136719,291.1626281738281,1.0,0.224361702799797,0.9931503534317015,0.9931503534317015,1.0,1.0,-1.1591371297836304,0.5254018902778625,0.6337352991104126,0.158451497554779,0.0,0.0,0.4388298988342285,25.47686004638672,31.0,-0.6900008320808411,-9717.5146484375,138.6223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,306.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2578125,18000.0,0.0,0.0,0.2231301963329315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617482185363769,0.3617531061172485,-4.899904070043704e-06,0.0,0.0002264487848151,0.0,0.0,17.786590576171875,0.0,0.0,0.0,0.3258237242698669,4.0,0.0,1.0
288420,293.06134033203125,297.1499938964844,293.1499938964844,0.0921517238020896,-2143.8173828125,304.14752197265625,0.8235239386558533,0.1507761925458908,0.1362176835536956,293.1070861816406,297.1499938964844,293.1499938964844,0.1893196552991867,-4021.610107421875,304.138916015625,0.9987436532974244,0.286120593547821,0.2557078003883362,293.0283508300781,297.1499938964844,293.1499938964844,0.1290779709815979,-2186.64404296875,304.1439514160156,0.9001944661140442,0.198296308517456,0.1389770805835724,293.0406799316406,297.1499938964844,293.1499938964844,0.1515676528215408,-3366.62060546875,304.1446838378906,0.9448708295822144,0.2255723625421524,0.2139612138271331,293.16290283203125,297.1499938964844,293.1499938964844,0.0066475286148488,-2343.330322265625,299.6347045898437,0.5671983361244202,0.050000000745058,0.2282814532518386,291.1556091308594,291.1499938964844,270.4208374023437,270.01153564453125,282.86328125,293.1622314453125,291.1546630859375,1.0,0.2266976237297058,0.9926825761795044,0.9926825761795044,1.0,1.0,-1.1678690910339355,0.5294155478477478,0.6384535431861877,0.1601660102605819,0.0,0.0,0.438542902469635,26.246803283691406,34.0,-9.031783103942873,-9756.8857421875,142.54310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,306.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.22267547249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606950938701629,0.3606999814510345,-4.892815923085436e-06,0.0,0.0002259872999275,0.0,0.0,17.70166778564453,0.0,0.0,0.0,0.3254813849925995,4.0,0.0,1.0
288480,293.06134033203125,297.1499938964844,293.1499938964844,0.0921517238020896,-2143.8173828125,304.14752197265625,0.8235239386558533,0.1507761925458908,0.1362176835536956,293.1070861816406,297.1499938964844,293.1499938964844,0.1893196552991867,-4021.610107421875,304.138916015625,0.9987436532974244,0.286120593547821,0.2557078003883362,293.0283508300781,297.1499938964844,293.1499938964844,0.1290779709815979,-2186.64404296875,304.1439514160156,0.9001944661140442,0.198296308517456,0.1389770805835724,293.0406799316406,297.1499938964844,293.1499938964844,0.1515676528215408,-3366.62060546875,304.1446838378906,0.9448708295822144,0.2255723625421524,0.2139612138271331,293.16290283203125,297.1499938964844,293.1499938964844,0.0066475286148488,-2343.330322265625,299.6347045898437,0.5671983361244202,0.050000000745058,0.2282814532518386,291.1556091308594,291.1499938964844,270.4208374023437,270.01153564453125,282.86328125,293.1622314453125,291.1546630859375,1.0,0.2266976237297058,0.9926825761795044,0.9926825761795044,1.0,1.0,-1.1678690910339355,0.5294155478477478,0.6384535431861877,0.1601660102605819,0.0,0.0,0.438542902469635,26.246803283691406,34.0,-9.031783103942873,-9756.8857421875,142.54310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,306.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.22267547249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606950938701629,0.3606999814510345,-4.892815923085436e-06,0.0,0.0002259872999275,0.0,0.0,17.70166778564453,0.0,0.0,0.0,0.3254813849925995,4.0,0.0,1.0
288540,293.07275390625,297.1499938964844,293.1499938964844,0.0922565832734108,-2145.8427734375,304.1481628417969,0.8162112832069397,0.150707796216011,0.1362329572439193,293.1335144042969,297.1499938964844,293.1499938964844,0.1968851536512375,-4151.5087890625,304.1299743652344,0.9990000128746032,0.2818662822246551,0.2639428973197937,293.04052734375,297.1499938964844,293.1499938964844,0.1297876834869384,-2196.300048828125,304.144775390625,0.8925063610076904,0.1989072561264038,0.1394726783037185,293.0522766113281,297.1499938964844,293.1499938964844,0.1521546691656112,-3377.058349609375,304.1454772949219,0.9354325532913208,0.2259879261255264,0.2144436091184616,293.1726989746094,297.1499938964844,293.1499938964844,0.0066245892085134,-2338.19287109375,299.5995178222656,0.5607724189758301,0.050000000745058,0.228475347161293,291.1454162597656,291.1499938964844,270.439697265625,270.025634765625,282.8755187988281,293.1719970703125,291.1443176269531,1.0,0.2299258857965469,0.9922147989273072,0.9922147989273072,1.0,1.0,-1.1791753768920898,0.5346229672431946,0.6445524096488953,0.1623876541852951,0.0,0.0,0.4398247003555298,27.414262771606445,37.0,-13.30515956878662,-9820.3525390625,148.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,306.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.2222649306058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617240786552429,0.3617289960384369,-4.893776804237859e-06,0.0,0.0002255706494906,0.0,0.0,17.765085220336914,0.0,0.0,0.0,0.3257323503494262,4.0,0.0,1.0
288600,293.07275390625,297.1499938964844,293.1499938964844,0.0922565832734108,-2145.8427734375,304.1481628417969,0.8162112832069397,0.150707796216011,0.1362329572439193,293.1335144042969,297.1499938964844,293.1499938964844,0.1968851536512375,-4151.5087890625,304.1299743652344,0.9990000128746032,0.2818662822246551,0.2639428973197937,293.04052734375,297.1499938964844,293.1499938964844,0.1297876834869384,-2196.300048828125,304.144775390625,0.8925063610076904,0.1989072561264038,0.1394726783037185,293.0522766113281,297.1499938964844,293.1499938964844,0.1521546691656112,-3377.058349609375,304.1454772949219,0.9354325532913208,0.2259879261255264,0.2144436091184616,293.1726989746094,297.1499938964844,293.1499938964844,0.0066245892085134,-2338.19287109375,299.5995178222656,0.5607724189758301,0.050000000745058,0.228475347161293,291.1454162597656,291.1499938964844,270.439697265625,270.025634765625,282.8755187988281,293.1719970703125,291.1443176269531,1.0,0.2299258857965469,0.9922147989273072,0.9922147989273072,1.0,1.0,-1.1791753768920898,0.5346229672431946,0.6445524096488953,0.1623876541852951,0.0,0.0,0.4398247003555298,27.414262771606445,37.0,-13.30515956878662,-9820.3525390625,148.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,306.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59765625,18000.0,0.0,0.0,0.2222649306058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617240786552429,0.3617289960384369,-4.893776804237859e-06,0.0,0.0002255706494906,0.0,0.0,17.765085220336914,0.0,0.0,0.0,0.3257323503494262,4.0,0.0,1.0
288660,293.0834655761719,297.1499938964844,293.1499938964844,0.0922179743647575,-2145.061279296875,304.1488647460937,0.8001225590705872,0.1504946053028106,0.1361626386642456,293.1615295410156,297.1499938964844,293.1499938964844,0.1966303139925003,-4145.87060546875,304.1379089355469,0.9836955666542052,0.2765819132328033,0.2634504735469818,293.0521850585937,297.1499938964844,293.1499938964844,0.130278080701828,-2202.845458984375,304.1457214355469,0.8754515647888184,0.1993209719657898,0.139864295721054,293.0633239746094,297.1499938964844,293.1499938964844,0.1525138020515442,-3383.261962890625,304.1463928222656,0.9147651195526124,0.2262229919433593,0.2148007750511169,293.1826477050781,297.1499938964844,293.1499938964844,0.0066044051200151,-2333.22998046875,299.5631103515625,0.5475683212280273,0.050000000745058,0.2289164513349533,291.1427307128906,291.1499938964844,270.4589538574219,270.0400085449219,282.8900146484375,293.18194580078125,291.14453125,1.0,0.2335190922021865,0.9916452169418336,0.9916452169418336,1.0,1.0,-1.179795503616333,0.5348767042160034,0.6449188590049744,0.1625514030456543,0.0,0.0,0.4412915408611297,29.777597427368164,40.0,3.915528297424317,-9851.1064453125,152.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,306.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.2220382541418075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641751706600189,0.3641800880432129,-4.902453838440124e-06,0.0,0.0002253405982628,0.0,0.0,17.937644958496094,0.0,0.0,0.0,0.3264011740684509,4.0,0.0,1.0
288720,293.0834655761719,297.1499938964844,293.1499938964844,0.0922179743647575,-2145.061279296875,304.1488647460937,0.8001225590705872,0.1504946053028106,0.1361626386642456,293.1615295410156,297.1499938964844,293.1499938964844,0.1966303139925003,-4145.87060546875,304.1379089355469,0.9836955666542052,0.2765819132328033,0.2634504735469818,293.0521850585937,297.1499938964844,293.1499938964844,0.130278080701828,-2202.845458984375,304.1457214355469,0.8754515647888184,0.1993209719657898,0.139864295721054,293.0633239746094,297.1499938964844,293.1499938964844,0.1525138020515442,-3383.261962890625,304.1463928222656,0.9147651195526124,0.2262229919433593,0.2148007750511169,293.1826477050781,297.1499938964844,293.1499938964844,0.0066044051200151,-2333.22998046875,299.5631103515625,0.5475683212280273,0.050000000745058,0.2289164513349533,291.1427307128906,291.1499938964844,270.4589538574219,270.0400085449219,282.8900146484375,293.18194580078125,291.14453125,1.0,0.2335190922021865,0.9916452169418336,0.9916452169418336,1.0,1.0,-1.179795503616333,0.5348767042160034,0.6449188590049744,0.1625514030456543,0.0,0.0,0.4412915408611297,29.777597427368164,40.0,3.915528297424317,-9851.1064453125,152.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,306.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.2220382541418075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641751706600189,0.3641800880432129,-4.902453838440124e-06,0.0,0.0002253405982628,0.0,0.0,17.937644958496094,0.0,0.0,0.0,0.3264011740684509,4.0,0.0,1.0
288780,293.0936279296875,297.1499938964844,293.1499938964844,0.0919431969523429,-2139.6328125,304.1496887207031,0.7829586267471313,0.15012027323246,0.1359670609235763,293.1762390136719,297.1499938964844,293.1499938964844,0.1935817152261734,-4091.290771484375,304.1468505859375,0.9605721831321716,0.2732880413532257,0.2600425183773041,293.0633850097656,297.1499938964844,293.1499938964844,0.1304307132959365,-2204.5830078125,304.1468811035156,0.8581182956695557,0.1995251923799514,0.1401246935129165,293.0739440917969,297.1499938964844,293.1499938964844,0.1525099277496338,-3382.702392578125,304.1475830078125,0.8951482176780701,0.2262624204158783,0.2149949818849563,293.19256591796875,297.1499938964844,293.1499938964844,0.006576529238373,-2324.80322265625,299.5296936035156,0.5342631340026855,0.050000000745058,0.2294352799654007,291.1581420898437,291.1499938964844,270.47857666015625,270.0546875,282.9051208496094,293.19189453125,291.1588439941406,1.0,0.2371741086244583,0.99107563495636,0.99107563495636,1.0,1.0,-1.1767795085906982,0.533461332321167,0.6433181762695312,0.1619666665792465,0.0,0.0,0.439039409160614,32.51203536987305,43.0,12.110198974609377,-9816.8818359375,157.56942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.2218068242073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622812032699585,0.3622860908508301,-4.901215106656309e-06,0.0,0.000225105730351,0.0,0.0,17.822181701660156,0.0,0.0,0.0,0.3259473145008087,4.0,0.0,1.0
288840,293.0936279296875,297.1499938964844,293.1499938964844,0.0919431969523429,-2139.6328125,304.1496887207031,0.7829586267471313,0.15012027323246,0.1359670609235763,293.1762390136719,297.1499938964844,293.1499938964844,0.1935817152261734,-4091.290771484375,304.1468505859375,0.9605721831321716,0.2732880413532257,0.2600425183773041,293.0633850097656,297.1499938964844,293.1499938964844,0.1304307132959365,-2204.5830078125,304.1468811035156,0.8581182956695557,0.1995251923799514,0.1401246935129165,293.0739440917969,297.1499938964844,293.1499938964844,0.1525099277496338,-3382.702392578125,304.1475830078125,0.8951482176780701,0.2262624204158783,0.2149949818849563,293.19256591796875,297.1499938964844,293.1499938964844,0.006576529238373,-2324.80322265625,299.5296936035156,0.5342631340026855,0.050000000745058,0.2294352799654007,291.1581420898437,291.1499938964844,270.47857666015625,270.0546875,282.9051208496094,293.19189453125,291.1588439941406,1.0,0.2371741086244583,0.99107563495636,0.99107563495636,1.0,1.0,-1.1767795085906982,0.533461332321167,0.6433181762695312,0.1619666665792465,0.0,0.0,0.439039409160614,32.51203536987305,43.0,12.110198974609377,-9816.8818359375,157.56942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.2218068242073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622812032699585,0.3622860908508301,-4.901215106656309e-06,0.0,0.000225105730351,0.0,0.0,17.822181701660156,0.0,0.0,0.0,0.3259473145008087,4.0,0.0,1.0
288900,293.09844970703125,297.1499938964844,293.1499938964844,0.0918053910136222,-2136.99853515625,304.1499938964844,0.7751116752624512,0.1498833000659942,0.1358210742473602,293.1809997558594,297.1499938964844,293.1499938964844,0.1924704313278198,-4071.908935546875,304.1494445800781,0.949152946472168,0.2720174789428711,0.2588071227073669,293.0687866210937,297.1499938964844,293.1499938964844,0.1305054575204849,-2205.512939453125,304.1473083496094,0.8503535985946655,0.1995591521263122,0.1402045786380767,293.0791015625,297.1499938964844,293.1499938964844,0.1525171399116516,-3382.70751953125,304.14801025390625,0.8864813446998596,0.2262168824672699,0.2150272876024246,293.1974792480469,297.1499938964844,293.1499938964844,0.006563302129507,-2321.21923828125,299.51007080078125,0.5283496975898743,0.050000000745058,0.2296971678733825,291.1605834960937,291.1499938964844,270.4884948730469,270.0621032714844,282.9126281738281,293.1968078613281,291.1609802246094,1.0,0.2390433996915817,0.990790843963623,0.990790843963623,1.0,1.0,-1.175570368766785,0.5328928232192993,0.6426775455474854,0.1617304384708404,0.0,0.0,0.4380784630775451,33.895870208740234,43.0,9.23423957824707,-9797.2939453125,159.98573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,306.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26171875,18000.0,0.0,0.0,0.2216264605522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609110116958618,0.3609158992767334,-4.896274731436279e-06,0.0,0.0002249226818094,0.0,0.0,17.725622177124023,0.0,0.0,0.0,0.3255703449249267,4.0,0.0,1.0
288960,293.1031188964844,297.1499938964844,293.1499938964844,0.0916485413908958,-2134.01806640625,304.1502685546875,0.7676869630813599,0.1496175527572631,0.135648712515831,293.18487548828125,297.1499938964844,293.1499938964844,0.1914867311716079,-4054.841552734375,304.1513061523437,0.9379189014434814,0.2708653807640075,0.2577237784862518,293.0740661621094,297.1499938964844,293.1499938964844,0.1305511891841888,-2206.058349609375,304.147705078125,0.843061089515686,0.1995525360107422,0.1402556002140045,293.0841064453125,297.1499938964844,293.1499938964844,0.152496337890625,-3382.228515625,304.1484069824219,0.8782572746276855,0.22613225877285,0.2150220274925232,293.2023010253906,297.1499938964844,293.1499938964844,0.0065498002804815,-2317.590576171875,299.4895324707031,0.522848904132843,0.050000000745058,0.2299623340368271,291.1624450683594,291.1499938964844,270.4985046386719,270.0695495605469,282.9201354980469,293.2016296386719,291.162841796875,1.0,0.2409345358610153,0.990561842918396,0.990561842918396,1.0,1.0,-1.174436330795288,0.532360315322876,0.6420760154724121,0.1615103185176849,0.0,0.0,0.4370608627796173,35.298187255859375,46.0,7.525267601013184,-9779.513671875,162.4559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.80859375,18000.0,0.0,0.0,0.2214026600122451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596179187297821,0.3596228063106537,-4.891158823738806e-06,0.0,0.0002246955555165,0.0,0.0,17.633264541625977,0.0,0.0,0.0,0.3251982033252716,4.0,0.0,1.0
289020,293.11199951171875,297.1499938964844,293.1499938964844,0.0912814438343048,-2127.081787109375,304.1507873535156,0.7539916038513184,0.1490078568458557,0.1352338343858719,293.1910400390625,297.1499938964844,293.1499938964844,0.1896977424621582,-4024.000732421875,304.15380859375,0.9166446924209596,0.268724650144577,0.2557742595672607,293.08416748046875,297.1499938964844,293.1499938964844,0.1305599063634872,-2206.047119140625,304.1484680175781,0.8295949697494507,0.1994276046752929,0.1402794271707534,293.0936889648437,297.1499938964844,293.1499938964844,0.152373805642128,-3379.864013671875,304.1491394042969,0.8630232214927673,0.2258551865816116,0.2149095237255096,293.21173095703125,297.1499938964844,293.1499938964844,0.0065214899368584,-2310.025390625,299.4463195800781,0.5129389762878418,0.050000000745058,0.2305044680833816,291.1654663085937,291.1499938964844,270.51873779296875,270.08465576171875,282.93505859375,293.2110900878906,291.1656494140625,1.0,0.24475958943367,0.9901037812232972,0.9901037812232972,1.0,1.0,-1.172142744064331,0.5312840342521667,0.6408587098121643,0.1610649079084396,0.0,0.0,0.4347786605358124,38.16542053222656,49.0,4.492312431335449,-9741.3935546875,167.49899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.189453125,18000.0,0.0,0.0,0.2208311706781387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567132949829101,0.3567181825637817,-4.880008873442421e-06,0.0,0.0002241155743831,0.0,0.0,17.42782974243164,0.0,0.0,0.0,0.3243705928325653,4.0,0.0,1.0
289080,293.11199951171875,297.1499938964844,293.1499938964844,0.0912814438343048,-2127.081787109375,304.1507873535156,0.7539916038513184,0.1490078568458557,0.1352338343858719,293.1910400390625,297.1499938964844,293.1499938964844,0.1896977424621582,-4024.000732421875,304.15380859375,0.9166446924209596,0.268724650144577,0.2557742595672607,293.08416748046875,297.1499938964844,293.1499938964844,0.1305599063634872,-2206.047119140625,304.1484680175781,0.8295949697494507,0.1994276046752929,0.1402794271707534,293.0936889648437,297.1499938964844,293.1499938964844,0.152373805642128,-3379.864013671875,304.1491394042969,0.8630232214927673,0.2258551865816116,0.2149095237255096,293.21173095703125,297.1499938964844,293.1499938964844,0.0065214899368584,-2310.025390625,299.4463195800781,0.5129389762878418,0.050000000745058,0.2305044680833816,291.1654663085937,291.1499938964844,270.51873779296875,270.08465576171875,282.93505859375,293.2110900878906,291.1656494140625,1.0,0.24475958943367,0.9901037812232972,0.9901037812232972,1.0,1.0,-1.172142744064331,0.5312840342521667,0.6408587098121643,0.1610649079084396,0.0,0.0,0.4347786605358124,38.16542053222656,49.0,4.492312431335449,-9741.3935546875,167.49899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.189453125,18000.0,0.0,0.0,0.2208311706781387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567132949829101,0.3567181825637817,-4.880008873442421e-06,0.0,0.0002241155743831,0.0,0.0,17.42782974243164,0.0,0.0,0.0,0.3243705928325653,4.0,0.0,1.0
289140,293.1202087402344,297.1499938964844,293.1499938964844,0.0908537432551384,-2119.04931640625,304.1512451171875,0.7416763305664062,0.1483011543750763,0.1347328722476959,293.19610595703125,297.1499938964844,293.1499938964844,0.1880091875791549,-3995.076171875,304.15533447265625,0.8985509276390076,0.2666567862033844,0.2539334297180176,293.0936889648437,297.1499938964844,293.1499938964844,0.1304727047681808,-2204.767578125,304.14910888671875,0.8171195387840271,0.199162557721138,0.1402059197425842,293.1027526855469,297.1499938964844,293.1499938964844,0.1521588414907455,-3375.905517578125,304.1497802734375,0.8492854237556458,0.2254429757595062,0.2146700918674469,293.22088623046875,297.1499938964844,293.1499938964844,0.0064917597919702,-2302.177001953125,299.40008544921875,0.5042937994003296,0.050000000745058,0.2310619801282882,291.1667785644531,291.1499938964844,270.5392150878906,270.09991455078125,282.95001220703125,293.2202453613281,291.1668701171875,1.0,0.2486100792884826,0.989645779132843,0.989645779132843,1.0,1.0,-1.169625759124756,0.5301050543785095,0.6395206451416016,0.1605750769376754,0.0,0.0,0.43244469165802,41.11224365234375,37.0,2.3339343070983887,-9701.962890625,172.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,306.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8125,18000.0,0.0,0.0,0.2200929671525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353671133518219,0.3536760210990906,-4.868028554483317e-06,0.0,0.0002233663835795,0.0,0.0,17.213027954101562,0.0,0.0,0.0,0.3235043585300445,4.0,0.0,1.0
289200,293.1202087402344,297.1499938964844,293.1499938964844,0.0908537432551384,-2119.04931640625,304.1512451171875,0.7416763305664062,0.1483011543750763,0.1347328722476959,293.19610595703125,297.1499938964844,293.1499938964844,0.1880091875791549,-3995.076171875,304.15533447265625,0.8985509276390076,0.2666567862033844,0.2539334297180176,293.0936889648437,297.1499938964844,293.1499938964844,0.1304727047681808,-2204.767578125,304.14910888671875,0.8171195387840271,0.199162557721138,0.1402059197425842,293.1027526855469,297.1499938964844,293.1499938964844,0.1521588414907455,-3375.905517578125,304.1497802734375,0.8492854237556458,0.2254429757595062,0.2146700918674469,293.22088623046875,297.1499938964844,293.1499938964844,0.0064917597919702,-2302.177001953125,299.40008544921875,0.5042937994003296,0.050000000745058,0.2310619801282882,291.1667785644531,291.1499938964844,270.5392150878906,270.09991455078125,282.95001220703125,293.2202453613281,291.1668701171875,1.0,0.2486100792884826,0.989645779132843,0.989645779132843,1.0,1.0,-1.169625759124756,0.5301050543785095,0.6395206451416016,0.1605750769376754,0.0,0.0,0.43244469165802,41.11224365234375,37.0,2.3339343070983887,-9701.962890625,172.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,306.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8125,18000.0,0.0,0.0,0.2200929671525955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353671133518219,0.3536760210990906,-4.868028554483317e-06,0.0,0.0002233663835795,0.0,0.0,17.213027954101562,0.0,0.0,0.0,0.3235043585300445,4.0,0.0,1.0
289260,293.127685546875,297.1499938964844,293.1499938964844,0.0902545601129531,-2107.793212890625,304.1518249511719,0.7425695061683655,0.1475382298231125,0.1340336501598358,293.200439453125,297.1499938964844,293.1499938964844,0.1861909031867981,-3963.9521484375,304.1565856933594,0.8989505171775818,0.2646078467369079,0.2519735395908355,293.1025390625,297.1499938964844,293.1499938964844,0.1301643103361129,-2200.458740234375,304.1499328613281,0.8189749121665955,0.198793426156044,0.1399466693401336,293.1111755371094,297.1499938964844,293.1499938964844,0.151717409491539,-3367.876953125,304.1506042480469,0.8511393666267395,0.2249285131692886,0.2141821831464767,293.22967529296875,297.1499938964844,293.1499938964844,0.0064379144459962,-2286.96533203125,299.3519592285156,0.5058807730674744,0.050000000745058,0.230952963232994,291.16876220703125,291.1499938964844,270.5599365234375,270.11529541015625,282.9651184082031,293.22906494140625,291.1690979003906,1.0,0.2467512488365173,0.989212453365326,0.989212453365326,1.0,1.0,-1.165407419204712,0.528139054775238,0.6372683048248291,0.1597600430250167,0.0,0.0,0.4298437237739563,40.4818000793457,25.0,3.394599914550781,-9654.8740234375,170.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,306.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.2191931754350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504568338394165,0.3504616916179657,-4.855720817431575e-06,0.0,0.0002224532072432,0.0,0.0,16.988676071166992,0.0,0.0,0.0,0.3225946426391601,4.0,0.0,1.0
289320,293.127685546875,297.1499938964844,293.1499938964844,0.0902545601129531,-2107.793212890625,304.1518249511719,0.7425695061683655,0.1475382298231125,0.1340336501598358,293.200439453125,297.1499938964844,293.1499938964844,0.1861909031867981,-3963.9521484375,304.1565856933594,0.8989505171775818,0.2646078467369079,0.2519735395908355,293.1025390625,297.1499938964844,293.1499938964844,0.1301643103361129,-2200.458740234375,304.1499328613281,0.8189749121665955,0.198793426156044,0.1399466693401336,293.1111755371094,297.1499938964844,293.1499938964844,0.151717409491539,-3367.876953125,304.1506042480469,0.8511393666267395,0.2249285131692886,0.2141821831464767,293.22967529296875,297.1499938964844,293.1499938964844,0.0064379144459962,-2286.96533203125,299.3519592285156,0.5058807730674744,0.050000000745058,0.230952963232994,291.16876220703125,291.1499938964844,270.5599365234375,270.11529541015625,282.9651184082031,293.22906494140625,291.1690979003906,1.0,0.2467512488365173,0.989212453365326,0.989212453365326,1.0,1.0,-1.165407419204712,0.528139054775238,0.6372683048248291,0.1597600430250167,0.0,0.0,0.4298437237739563,40.4818000793457,25.0,3.394599914550781,-9654.8740234375,170.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,306.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.43359375,18000.0,0.0,0.0,0.2191931754350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504568338394165,0.3504616916179657,-4.855720817431575e-06,0.0,0.0002224532072432,0.0,0.0,16.988676071166992,0.0,0.0,0.0,0.3225946426391601,4.0,0.0,1.0
289380,293.13427734375,297.1499938964844,293.1499938964844,0.0895407572388649,-2094.388916015625,304.15240478515625,0.7549504637718201,0.1467661708593368,0.1332114785909652,293.2041320800781,297.1499938964844,293.1499938964844,0.1842614263296127,-3930.91357421875,304.1575927734375,0.9151899218559264,0.2625836431980133,0.2499217838048935,293.110595703125,297.1499938964844,293.1499938964844,0.1296867281198501,-2193.838134765625,304.1507568359375,0.8331655859947205,0.1983622461557388,0.1395546793937683,293.1188659667969,297.1499938964844,293.1499938964844,0.15109883248806,-3356.6748046875,304.15142822265625,0.8666110634803772,0.2243514508008957,0.2135140150785446,293.23797607421875,297.1499938964844,293.1499938964844,0.0063648060895502,-2265.713623046875,299.3027038574219,0.516511857509613,0.050000000745058,0.2302986681461334,291.17218017578125,291.1499938964844,270.5808410644531,270.1307983398437,282.98028564453125,293.2373962402344,291.1724853515625,1.0,0.2408425062894821,0.9887791275978088,0.9887791275978088,1.0,1.0,-1.1599005460739136,0.5255792737007141,0.6343212723731995,0.1586939096450805,0.0,0.0,0.4266563057899475,36.92597198486328,25.0,4.274900913238525,-9595.8310546875,161.42430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435363769531,306.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.669921875,18000.0,0.0,0.0,0.2181071639060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465551435947418,0.3465599715709686,-4.841476766159758e-06,0.0,0.0002213510451838,0.0,0.0,16.720556259155273,0.0,0.0,0.0,0.3215102553367615,4.0,0.0,1.0
289440,293.13427734375,297.1499938964844,293.1499938964844,0.0895407572388649,-2094.388916015625,304.15240478515625,0.7549504637718201,0.1467661708593368,0.1332114785909652,293.2041320800781,297.1499938964844,293.1499938964844,0.1842614263296127,-3930.91357421875,304.1575927734375,0.9151899218559264,0.2625836431980133,0.2499217838048935,293.110595703125,297.1499938964844,293.1499938964844,0.1296867281198501,-2193.838134765625,304.1507568359375,0.8331655859947205,0.1983622461557388,0.1395546793937683,293.1188659667969,297.1499938964844,293.1499938964844,0.15109883248806,-3356.6748046875,304.15142822265625,0.8666110634803772,0.2243514508008957,0.2135140150785446,293.23797607421875,297.1499938964844,293.1499938964844,0.0063648060895502,-2265.713623046875,299.3027038574219,0.516511857509613,0.050000000745058,0.2302986681461334,291.17218017578125,291.1499938964844,270.5808410644531,270.1307983398437,282.98028564453125,293.2373962402344,291.1724853515625,1.0,0.2408425062894821,0.9887791275978088,0.9887791275978088,1.0,1.0,-1.1599005460739136,0.5255792737007141,0.6343212723731995,0.1586939096450805,0.0,0.0,0.4266563057899475,36.92597198486328,25.0,4.274900913238525,-9595.8310546875,161.42430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435363769531,306.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.669921875,18000.0,0.0,0.0,0.2181071639060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465551435947418,0.3465599715709686,-4.841476766159758e-06,0.0,0.0002213510451838,0.0,0.0,16.720556259155273,0.0,0.0,0.0,0.3215102553367615,4.0,0.0,1.0
289500,293.1372985839844,297.1499938964844,293.1499938964844,0.0891886577010154,-2087.793212890625,304.1526184082031,0.7609248161315918,0.1463714689016342,0.1328051835298538,293.2057800292969,297.1499938964844,293.1499938964844,0.1833122223615646,-3914.677978515625,304.1579284667969,0.9233746528625488,0.2615747451782226,0.2489116191864013,293.1143493652344,297.1499938964844,293.1499938964844,0.1294387429952621,-2190.41845703125,304.15106201171875,0.8398902416229248,0.1981212496757507,0.1393498033285141,293.1224670410156,297.1499938964844,293.1499938964844,0.150780513882637,-3350.935791015625,304.1517333984375,0.8740712404251099,0.2240383327007293,0.2131682634353637,293.241943359375,297.1499938964844,293.1499938964844,0.0063294521532952,-2255.427734375,299.27740478515625,0.5217725038528442,0.050000000745058,0.2300173938274383,291.17364501953125,291.1499938964844,270.5913391113281,270.1385803222656,282.98779296875,293.24139404296875,291.17388916015625,1.0,0.2385077625513076,0.9885624647140504,0.9885624647140504,1.0,1.0,-1.157201647758484,0.524325966835022,0.6328756213188171,0.1581692993640899,0.0,0.0,0.4249305129051208,35.3935546875,25.0,3.841599464416504,-9564.5439453125,157.6209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,306.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2265625,18000.0,0.0,0.0,0.2174867987632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444089293479919,0.3444137573242187,-4.83355188407586e-06,0.0,0.0002207214565714,0.0,0.0,16.573711395263672,0.0,0.0,0.0,0.320915937423706,4.0,0.0,1.0
289560,293.1402282714844,297.1499938964844,293.1499938964844,0.0888410434126854,-2081.2958984375,304.1527709960937,0.7659565806388855,0.1459602564573288,0.1323984712362289,293.20733642578125,297.1499938964844,293.1499938964844,0.1823806911706924,-3898.7587890625,304.158203125,0.9302018284797668,0.2605596780776977,0.2479100227355957,293.1180114746094,297.1499938964844,293.1499938964844,0.1291898936033249,-2187.00048828125,304.1513061523437,0.8456107378005981,0.1978555470705032,0.139138177037239,293.1259765625,297.1499938964844,293.1499938964844,0.1504632085561752,-3345.235595703125,304.1520080566406,0.8804031610488892,0.2237020134925842,0.2128145396709442,293.2458190917969,297.1499938964844,293.1499938964844,0.0062958532944321,-2245.70068359375,299.2514343261719,0.5263547301292419,0.050000000745058,0.2297912687063217,291.1744689941406,291.1499938964844,270.6018981933594,270.1463928222656,282.9952087402344,293.2452697753906,291.174560546875,1.0,0.2364289760589599,0.9883670210838318,0.9883670210838318,1.0,1.0,-1.1545612812042236,0.5230997800827026,0.631461501121521,0.1576590090990066,0.0,0.0,0.4232143461704254,34.156375885009766,25.0,2.717520475387573,-9533.04296875,154.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,306.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.216816246509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342219740152359,0.3422245681285858,-4.825319592782762e-06,0.0,0.0002200409217039,0.0,0.0,16.42414093017578,0.0,0.0,0.0,0.3203104734420776,4.0,0.0,1.0
289620,293.145751953125,297.1499938964844,293.1499938964844,0.0881299376487732,-2068.02880859375,304.15301513671875,0.7742921710014343,0.1450860500335693,0.1315579861402511,293.2102966308594,297.1499938964844,293.1499938964844,0.1805316358804702,-3867.158935546875,304.1585388183594,0.9412053823471068,0.2585051655769348,0.2459055930376052,293.125,297.1499938964844,293.1499938964844,0.1286583393812179,-2179.722412109375,304.1517639160156,0.8552781343460083,0.1972478330135345,0.1386768668889999,293.13262939453125,297.1499938964844,293.1499938964844,0.1497983336448669,-3333.32177734375,304.1524353027344,0.8910093903541565,0.2229567319154739,0.21205934882164,293.2533569335937,297.1499938964844,293.1499938964844,0.0062311287038028,-2227.0,299.1976623535156,0.5343164801597595,0.050000000745058,0.2294337153434753,291.1750183105469,291.1499938964844,270.623046875,270.1620178222656,283.010009765625,293.2528076171875,291.1750183105469,1.0,0.2329514771699905,0.98797607421875,0.98797607421875,1.0,1.0,-1.1492574214935305,0.5206370949745178,0.6286203265190125,0.1566366702318191,0.0,0.0,0.4198386967182159,32.18741226196289,25.0,1.1248528957366943,-9470.8740234375,149.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,306.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.27734375,18000.0,0.0,0.0,0.2153389155864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379397094249725,0.3379445075988769,-4.808977337233955e-06,0.0,0.000218541623326,0.0,0.0,16.132932662963867,0.0,0.0,0.0,0.3191262483596802,4.0,0.0,1.0
289680,293.145751953125,297.1499938964844,293.1499938964844,0.0881299376487732,-2068.02880859375,304.15301513671875,0.7742921710014343,0.1450860500335693,0.1315579861402511,293.2102966308594,297.1499938964844,293.1499938964844,0.1805316358804702,-3867.158935546875,304.1585388183594,0.9412053823471068,0.2585051655769348,0.2459055930376052,293.125,297.1499938964844,293.1499938964844,0.1286583393812179,-2179.722412109375,304.1517639160156,0.8552781343460083,0.1972478330135345,0.1386768668889999,293.13262939453125,297.1499938964844,293.1499938964844,0.1497983336448669,-3333.32177734375,304.1524353027344,0.8910093903541565,0.2229567319154739,0.21205934882164,293.2533569335937,297.1499938964844,293.1499938964844,0.0062311287038028,-2227.0,299.1976623535156,0.5343164801597595,0.050000000745058,0.2294337153434753,291.1750183105469,291.1499938964844,270.623046875,270.1620178222656,283.010009765625,293.2528076171875,291.1750183105469,1.0,0.2329514771699905,0.98797607421875,0.98797607421875,1.0,1.0,-1.1492574214935305,0.5206370949745178,0.6286203265190125,0.1566366702318191,0.0,0.0,0.4198386967182159,32.18741226196289,25.0,1.1248528957366943,-9470.8740234375,149.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,306.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.27734375,18000.0,0.0,0.0,0.2153389155864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379397094249725,0.3379445075988769,-4.808977337233955e-06,0.0,0.000218541623326,0.0,0.0,16.132932662963867,0.0,0.0,0.0,0.3191262483596802,4.0,0.0,1.0
289740,293.1509094238281,297.1499938964844,293.1499938964844,0.0873871445655822,-2054.1884765625,304.1532592773437,0.7804892659187317,0.1441458761692047,0.1306767165660858,293.21307373046875,297.1499938964844,293.1499938964844,0.1786794662475586,-3835.46826171875,304.1587829589844,0.9490048289299012,0.2564154863357544,0.2438887804746627,293.1316223144531,297.1499938964844,293.1499938964844,0.128068134188652,-2171.652587890625,304.15216064453125,0.8627482056617737,0.1965408772230148,0.1381608247756958,293.1389465332031,297.1499938964844,293.1499938964844,0.149076908826828,-3320.4072265625,304.15283203125,0.8990893959999084,0.2221158593893051,0.2112338691949844,293.2606201171875,297.1499938964844,293.1499938964844,0.0061683477833867,-2208.82958984375,299.14178466796875,0.5407420992851257,0.050000000745058,0.2291726320981979,291.1750793457031,291.1499938964844,270.6443176269531,270.1776733398437,283.02471923828125,293.2601013183594,291.175048828125,1.0,0.2301715761423111,0.987585186958313,0.987585186958313,1.0,1.0,-1.1438554525375366,0.5181294083595276,0.6257261037826538,0.1555995196104049,0.0,0.0,0.416485071182251,30.732521057128903,25.0,0.1839469522237777,-9408.123046875,144.73870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,306.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.533203125,18000.0,0.0,0.0,0.2137116640806198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337362706661224,0.3337410688400268,-4.793124844582053e-06,0.0,0.0002168901701224,0.0,0.0,15.850079536437988,0.0,0.0,0.0,0.3179731369018554,4.0,0.0,1.0
289800,293.1509094238281,297.1499938964844,293.1499938964844,0.0873871445655822,-2054.1884765625,304.1532592773437,0.7804892659187317,0.1441458761692047,0.1306767165660858,293.21307373046875,297.1499938964844,293.1499938964844,0.1786794662475586,-3835.46826171875,304.1587829589844,0.9490048289299012,0.2564154863357544,0.2438887804746627,293.1316223144531,297.1499938964844,293.1499938964844,0.128068134188652,-2171.652587890625,304.15216064453125,0.8627482056617737,0.1965408772230148,0.1381608247756958,293.1389465332031,297.1499938964844,293.1499938964844,0.149076908826828,-3320.4072265625,304.15283203125,0.8990893959999084,0.2221158593893051,0.2112338691949844,293.2606201171875,297.1499938964844,293.1499938964844,0.0061683477833867,-2208.82958984375,299.14178466796875,0.5407420992851257,0.050000000745058,0.2291726320981979,291.1750793457031,291.1499938964844,270.6443176269531,270.1776733398437,283.02471923828125,293.2601013183594,291.175048828125,1.0,0.2301715761423111,0.987585186958313,0.987585186958313,1.0,1.0,-1.1438554525375366,0.5181294083595276,0.6257261037826538,0.1555995196104049,0.0,0.0,0.416485071182251,30.732521057128903,25.0,0.1839469522237777,-9408.123046875,144.73870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,306.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.533203125,18000.0,0.0,0.0,0.2137116640806198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337362706661224,0.3337410688400268,-4.793124844582053e-06,0.0,0.0002168901701224,0.0,0.0,15.850079536437988,0.0,0.0,0.0,0.3179731369018554,4.0,0.0,1.0
289860,293.1557312011719,297.1499938964844,293.1499938964844,0.086611270904541,-2039.748046875,304.1534729003906,0.7847781181335449,0.1431443393230438,0.1297535747289657,293.2156677246094,297.1499938964844,293.1499938964844,0.1768196076154709,-3803.595458984375,304.158935546875,0.954139769077301,0.2542916238307953,0.2418542802333831,293.1378479003906,297.1499938964844,293.1499938964844,0.1274177283048629,-2162.763916015625,304.15252685546875,0.8682193160057068,0.1957390010356903,0.1375888735055923,293.1449279785156,297.1499938964844,293.1499938964844,0.1482966542243957,-3306.443359375,304.1531982421875,0.9049680233001708,0.2211832106113433,0.2103357762098312,293.2677001953125,297.1499938964844,293.1499938964844,0.0061065941117703,-2190.906494140625,299.08380126953125,0.5457632541656494,0.050000000745058,0.2289829850196838,291.1747436523437,291.1499938964844,270.6656188964844,270.1933288574219,283.03936767578125,293.2671813964844,291.1746826171875,1.0,0.2279103398323059,0.9872183799743652,0.9872183799743652,1.0,1.0,-1.1383136510849,0.5155578255653381,0.622755765914917,0.1545409262180328,0.0,0.0,0.413203626871109,29.657773971557617,25.0,-0.3929117023944855,-9344.5986328125,141.13909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102233886719,306.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46875,18000.0,0.0,0.0,0.2119686156511306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296529054641723,0.3296576738357544,-4.777864887728356e-06,0.0,0.0002151212102035,0.0,0.0,15.578112602233888,0.0,0.0,0.0,0.3168623745441437,4.0,0.0,1.0
