time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1557312011719,297.1499938964844,293.1499938964844,0.086611270904541,-2039.748046875,304.1534729003906,0.7847781181335449,0.1431443393230438,0.1297535747289657,293.2156677246094,297.1499938964844,293.1499938964844,0.1768196076154709,-3803.595458984375,304.158935546875,0.954139769077301,0.2542916238307953,0.2418542802333831,293.1378479003906,297.1499938964844,293.1499938964844,0.1274177283048629,-2162.763916015625,304.15252685546875,0.8682193160057068,0.1957390010356903,0.1375888735055923,293.1449279785156,297.1499938964844,293.1499938964844,0.1482966542243957,-3306.443359375,304.1531982421875,0.9049680233001708,0.2211832106113433,0.2103357762098312,293.2677001953125,297.1499938964844,293.1499938964844,0.0061065941117703,-2190.906494140625,299.08380126953125,0.5457632541656494,0.050000000745058,0.2289829850196838,291.1747436523437,291.1499938964844,270.6656188964844,270.1933288574219,283.03936767578125,293.2671813964844,291.1746826171875,1.0,0.2279103398323059,0.9872183799743652,0.9872183799743652,1.0,1.0,-1.1383136510849,0.5155578255653381,0.622755765914917,0.1545409262180328,0.0,0.0,0.413203626871109,29.657773971557617,25.0,-0.3929117023944855,-9344.5986328125,141.13909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102233886719,306.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46875,18000.0,0.0,0.0,0.2119686156511306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296529054641723,0.3296576738357544,-4.777864887728356e-06,0.0,0.0002151212102035,0.0,0.0,15.578112602233888,0.0,0.0,0.0,0.3168623745441437,4.0,0.0,1.0
289980,293.1602478027344,297.1499938964844,293.1499938964844,0.0858005881309509,-2024.6744384765625,304.1536560058594,0.7874372005462646,0.1420854777097702,0.1287886351346969,293.2181091308594,297.1499938964844,293.1499938964844,0.1749472767114639,-3771.445556640625,304.1590881347656,0.9571552872657776,0.252135306596756,0.2397998422384262,293.1437683105469,297.1499938964844,293.1499938964844,0.1267052739858627,-2153.0244140625,304.1528625488281,0.871949315071106,0.1948467642068863,0.1369612365961074,293.1506042480469,297.1499938964844,293.1499938964844,0.1474551558494568,-3291.376708984375,304.1535339355469,0.9091259837150574,0.2201631218194961,0.2093651443719864,293.2745666503906,297.1499938964844,293.1499938964844,0.0060451654717326,-2172.99658203125,299.0238037109375,0.5495736598968506,0.050000000745058,0.2288464903831482,291.1742553710937,291.1499938964844,270.6869506835937,270.2089233398437,283.0539855957031,293.2740783691406,291.1741638183594,1.0,0.2260334640741348,0.9868515729904176,0.9868515729904176,1.0,1.0,-1.1326075792312622,0.5129103064537048,0.6196972131729126,0.1534567922353744,0.0,0.0,0.4100015461444855,28.86524772644043,25.0,-0.6815937757492065,-9280.0888671875,138.07168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,306.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.333984375,18000.0,0.0,0.0,0.2101446241140365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257096707820892,0.3257144391536712,-4.7633066060370766e-06,0.0,0.0002132700756192,0.0,0.0,15.318212509155272,0.0,0.0,0.0,0.3157990276813507,4.0,0.0,1.0
290040,293.1602478027344,297.1499938964844,293.1499938964844,0.0858005881309509,-2024.6744384765625,304.1536560058594,0.7874372005462646,0.1420854777097702,0.1287886351346969,293.2181091308594,297.1499938964844,293.1499938964844,0.1749472767114639,-3771.445556640625,304.1590881347656,0.9571552872657776,0.252135306596756,0.2397998422384262,293.1437683105469,297.1499938964844,293.1499938964844,0.1267052739858627,-2153.0244140625,304.1528625488281,0.871949315071106,0.1948467642068863,0.1369612365961074,293.1506042480469,297.1499938964844,293.1499938964844,0.1474551558494568,-3291.376708984375,304.1535339355469,0.9091259837150574,0.2201631218194961,0.2093651443719864,293.2745666503906,297.1499938964844,293.1499938964844,0.0060451654717326,-2172.99658203125,299.0238037109375,0.5495736598968506,0.050000000745058,0.2288464903831482,291.1742553710937,291.1499938964844,270.6869506835937,270.2089233398437,283.0539855957031,293.2740783691406,291.1741638183594,1.0,0.2260334640741348,0.9868515729904176,0.9868515729904176,1.0,1.0,-1.1326075792312622,0.5129103064537048,0.6196972131729126,0.1534567922353744,0.0,0.0,0.4100015461444855,28.86524772644043,25.0,-0.6815937757492065,-9280.0888671875,138.07168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,306.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.333984375,18000.0,0.0,0.0,0.2101446241140365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257096707820892,0.3257144391536712,-4.7633066060370766e-06,0.0,0.0002132700756192,0.0,0.0,15.318212509155272,0.0,0.0,0.0,0.3157990276813507,4.0,0.0,1.0
290100,293.1623840332031,297.1499938964844,293.1499938964844,0.0853820815682411,-2016.8985595703125,304.1537475585937,0.788238525390625,0.1415356546640396,0.1282906383275985,293.2192687988281,297.1499938964844,293.1499938964844,0.1740058660507202,-3755.25439453125,304.1591491699219,0.958008587360382,0.2510455548763275,0.2387647330760955,293.1466064453125,297.1499938964844,293.1499938964844,0.1263259500265121,-2147.83642578125,304.1530456542969,0.8732424974441528,0.1943681836128235,0.1366268545389175,293.1533203125,297.1499938964844,293.1499938964844,0.1470115482807159,-3283.4296875,304.1536865234375,0.9106016159057616,0.2196216732263565,0.2088530212640762,293.2779541015625,297.1499938964844,293.1499938964844,0.0060144322924315,-2164.0,298.9930419921875,0.5510863065719604,0.050000000745058,0.2287939488887787,291.1739807128906,291.1499938964844,270.6976013183594,270.2167053222656,283.0612487792969,293.2774658203125,291.17388916015625,1.0,0.2252076864242553,0.9866681694984436,0.9866681694984436,1.0,1.0,-1.129688382148743,0.5115559101104736,0.618132472038269,0.1529046595096588,0.0,0.0,0.4084324836730957,28.552217483520508,25.0,-0.7658998966217041,-9247.408203125,136.6908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553894042969,306.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.765625,18000.0,0.0,0.0,0.2092122584581375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237916827201843,0.3237964510917663,-4.756293037644355e-06,0.0,0.0002123238518834,0.0,0.0,15.192771911621094,0.0,0.0,0.0,0.3152852356433868,4.0,0.0,1.0
290160,293.1644287109375,297.1499938964844,293.1499938964844,0.0849549695849418,-2008.966796875,304.1538391113281,0.7887406945228577,0.1409729719161987,0.1277826428413391,293.2203674316406,297.1499938964844,293.1499938964844,0.1730608344078064,-3738.982421875,304.1592102050781,0.958501636981964,0.2499483674764633,0.2377243489027023,293.1493530273437,297.1499938964844,293.1499938964844,0.1259317249059677,-2142.4423828125,304.1531982421875,0.8742093443870544,0.1938690543174743,0.1362792700529098,293.15594482421875,297.1499938964844,293.1499938964844,0.146553173661232,-3275.21435546875,304.1538391113281,0.9117175340652466,0.2190603762865066,0.2083236873149871,293.28131103515625,297.1499938964844,293.1499938964844,0.0059836292639374,-2154.955810546875,298.9617919921875,0.5523779392242432,0.050000000745058,0.2287497818470001,291.1736755371094,291.1499938964844,270.708251953125,270.2244567871094,283.06854248046875,293.28082275390625,291.173583984375,1.0,0.2244413048028946,0.9864951372146606,0.9864951372146606,1.0,1.0,-1.1267244815826416,0.5101809501647949,0.6165435314178467,0.1523461490869522,0.0,0.0,0.4068848788738251,28.283536911010746,25.0,-0.8204340934753418,-9214.4482421875,135.38966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567138671875,306.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.197265625,18000.0,0.0,0.0,0.2082718461751938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219097256660461,0.3219144642353058,-4.749453637487022e-06,0.0,0.0002113694354193,0.0,0.0,15.070300102233888,0.0,0.0,0.0,0.3147833049297333,4.0,0.0,1.0
290220,293.1683654785156,297.1499938964844,293.1499938964844,0.0840748772025108,-1992.6368408203125,304.1540222167969,0.7889645099639893,0.139810711145401,0.1267369985580444,293.2225036621094,297.1499938964844,293.1499938964844,0.1711591333150863,-3706.180419921875,304.1593017578125,0.9585636854171752,0.2477326542139053,0.2356273829936981,293.1546630859375,297.1499938964844,293.1499938964844,0.1250992119312286,-2131.04248046875,304.1535339355469,0.875286877155304,0.192811518907547,0.1355452835559845,293.1610107421875,297.1499938964844,293.1499938964844,0.1455926597118377,-3257.98583984375,304.1541748046875,0.9129859209060668,0.2178804725408554,0.2072143703699112,293.28790283203125,297.1499938964844,293.1499938964844,0.0059216730296611,-2136.675537109375,298.8978576660156,0.5543895959854126,0.050000000745058,0.2286822646856308,291.1730651855469,291.1499938964844,270.7294921875,270.2398986816406,283.0830383300781,293.28741455078125,291.1729736328125,1.0,0.2230536043643951,0.98614901304245,0.98614901304245,1.0,1.0,-1.120659112930298,0.5073670148849487,0.6132921576499939,0.1512094140052795,0.0,0.0,0.4038515388965606,27.856046676635746,25.0,-0.8531425595283508,-9147.68359375,132.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58551025390625,306.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09765625,18000.0,0.0,0.0,0.2063803821802139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182505965232849,0.3182553350925445,-4.736284608952701e-06,0.0,0.0002094498631777,0.0,0.0,14.833929061889648,0.0,0.0,0.0,0.3138136863708496,4.0,0.0,1.0
290280,293.1683654785156,297.1499938964844,293.1499938964844,0.0840748772025108,-1992.6368408203125,304.1540222167969,0.7889645099639893,0.139810711145401,0.1267369985580444,293.2225036621094,297.1499938964844,293.1499938964844,0.1711591333150863,-3706.180419921875,304.1593017578125,0.9585636854171752,0.2477326542139053,0.2356273829936981,293.1546630859375,297.1499938964844,293.1499938964844,0.1250992119312286,-2131.04248046875,304.1535339355469,0.875286877155304,0.192811518907547,0.1355452835559845,293.1610107421875,297.1499938964844,293.1499938964844,0.1455926597118377,-3257.98583984375,304.1541748046875,0.9129859209060668,0.2178804725408554,0.2072143703699112,293.28790283203125,297.1499938964844,293.1499938964844,0.0059216730296611,-2136.675537109375,298.8978576660156,0.5543895959854126,0.050000000745058,0.2286822646856308,291.1730651855469,291.1499938964844,270.7294921875,270.2398986816406,283.0830383300781,293.28741455078125,291.1729736328125,1.0,0.2230536043643951,0.98614901304245,0.98614901304245,1.0,1.0,-1.120659112930298,0.5073670148849487,0.6132921576499939,0.1512094140052795,0.0,0.0,0.4038515388965606,27.856046676635746,25.0,-0.8531425595283508,-9147.68359375,132.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58551025390625,306.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09765625,18000.0,0.0,0.0,0.2063803821802139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182505965232849,0.3182553350925445,-4.736284608952701e-06,0.0,0.0002094498631777,0.0,0.0,14.833929061889648,0.0,0.0,0.0,0.3138136863708496,4.0,0.0,1.0
290340,293.1720275878906,297.1499938964844,293.1499938964844,0.083160787820816,-1975.696533203125,304.1542053222656,0.7883108258247375,0.1386017054319381,0.1256530433893203,293.2245178222656,297.1499938964844,293.1499938964844,0.1692415177822113,-3673.02294921875,304.1593933105469,0.957595944404602,0.2454895377159118,0.2335087656974792,293.15966796875,297.1499938964844,293.1499938964844,0.1242094933986663,-2118.844482421875,304.1538391113281,0.8753966093063354,0.1916783601045608,0.1347611099481582,293.1658020019531,297.1499938964844,293.1499938964844,0.1445752382278442,-3239.7138671875,304.15447998046875,0.9131534695625304,0.2166274636983871,0.2060395777225494,293.2943420410156,297.1499938964844,293.1499938964844,0.0058590853586792,-2118.0791015625,298.8320007324219,0.5557665228843689,0.050000000745058,0.2286369204521179,291.1724853515625,291.1499938964844,270.75067138671875,270.25518798828125,283.0975036621094,293.2938842773437,291.1723937988281,1.0,0.2218173146247863,0.985802948474884,0.985802948474884,1.0,1.0,-1.1144096851348877,0.5044670701026917,0.6099426746368408,0.1500474363565445,0.0,0.0,0.4008932113647461,27.54543113708496,25.0,-0.8039068579673767,-9079.8134765625,130.76541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,306.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1015625,18000.0,0.0,0.0,0.2044932395219802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147215545177459,0.3147262930870056,-4.723757228930481e-06,0.0,0.0002075346419587,0.0,0.0,14.608160972595217,0.0,0.0,0.0,0.3128866255283355,4.0,0.0,1.0
290400,293.1720275878906,297.1499938964844,293.1499938964844,0.083160787820816,-1975.696533203125,304.1542053222656,0.7883108258247375,0.1386017054319381,0.1256530433893203,293.2245178222656,297.1499938964844,293.1499938964844,0.1692415177822113,-3673.02294921875,304.1593933105469,0.957595944404602,0.2454895377159118,0.2335087656974792,293.15966796875,297.1499938964844,293.1499938964844,0.1242094933986663,-2118.844482421875,304.1538391113281,0.8753966093063354,0.1916783601045608,0.1347611099481582,293.1658020019531,297.1499938964844,293.1499938964844,0.1445752382278442,-3239.7138671875,304.15447998046875,0.9131534695625304,0.2166274636983871,0.2060395777225494,293.2943420410156,297.1499938964844,293.1499938964844,0.0058590853586792,-2118.0791015625,298.8320007324219,0.5557665228843689,0.050000000745058,0.2286369204521179,291.1724853515625,291.1499938964844,270.75067138671875,270.25518798828125,283.0975036621094,293.2938842773437,291.1723937988281,1.0,0.2218173146247863,0.985802948474884,0.985802948474884,1.0,1.0,-1.1144096851348877,0.5044670701026917,0.6099426746368408,0.1500474363565445,0.0,0.0,0.4008932113647461,27.54543113708496,25.0,-0.8039068579673767,-9079.8134765625,130.76541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,306.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1015625,18000.0,0.0,0.0,0.2044932395219802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147215545177459,0.3147262930870056,-4.723757228930481e-06,0.0,0.0002075346419587,0.0,0.0,14.608160972595217,0.0,0.0,0.0,0.3128866255283355,4.0,0.0,1.0
290460,293.1754455566406,297.1499938964844,293.1499938964844,0.0822138637304306,-1958.171875,304.1543884277344,0.7869693040847778,0.137349471449852,0.1245328411459922,293.22637939453125,297.1499938964844,293.1499938964844,0.1673079580068588,-3639.505126953125,304.15948486328125,0.9558177590370178,0.2432207316160202,0.2313689142465591,293.16436767578125,297.1499938964844,293.1499938964844,0.1232655718922615,-2105.88525390625,304.15411376953125,0.8747443556785583,0.1904747635126114,0.1339295655488968,293.1703491210937,297.1499938964844,293.1499938964844,0.1435037404298782,-3220.444091796875,304.1547546386719,0.9124548435211182,0.2153063416481018,0.2048028856515884,293.3006591796875,297.1499938964844,293.1499938964844,0.0057957391254603,-2099.116455078125,298.76434326171875,0.5566573739051819,0.050000000745058,0.2286079972982406,291.1719970703125,291.1499938964844,270.771728515625,270.27032470703125,283.1119079589844,293.3002014160156,291.1719055175781,1.0,0.2206887304782867,0.9854809641838074,0.9854809641838074,1.0,1.0,-1.1079798936843872,0.5014826655387878,0.6064972281455994,0.1488639712333679,0.0,0.0,0.3979954421520233,27.32099914550781,25.0,-0.692165732383728,-9010.91015625,128.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,306.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.2026286572217941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113042414188385,0.3113089501857757,-4.7117946451180615e-06,0.0,0.0002056423254543,0.0,0.0,14.391593933105469,0.0,0.0,0.0,0.3119966089725494,4.0,0.0,1.0
290520,293.1754455566406,297.1499938964844,293.1499938964844,0.0822138637304306,-1958.171875,304.1543884277344,0.7869693040847778,0.137349471449852,0.1245328411459922,293.22637939453125,297.1499938964844,293.1499938964844,0.1673079580068588,-3639.505126953125,304.15948486328125,0.9558177590370178,0.2432207316160202,0.2313689142465591,293.16436767578125,297.1499938964844,293.1499938964844,0.1232655718922615,-2105.88525390625,304.15411376953125,0.8747443556785583,0.1904747635126114,0.1339295655488968,293.1703491210937,297.1499938964844,293.1499938964844,0.1435037404298782,-3220.444091796875,304.1547546386719,0.9124548435211182,0.2153063416481018,0.2048028856515884,293.3006591796875,297.1499938964844,293.1499938964844,0.0057957391254603,-2099.116455078125,298.76434326171875,0.5566573739051819,0.050000000745058,0.2286079972982406,291.1719970703125,291.1499938964844,270.771728515625,270.27032470703125,283.1119079589844,293.3002014160156,291.1719055175781,1.0,0.2206887304782867,0.9854809641838074,0.9854809641838074,1.0,1.0,-1.1079798936843872,0.5014826655387878,0.6064972281455994,0.1488639712333679,0.0,0.0,0.3979954421520233,27.32099914550781,25.0,-0.692165732383728,-9010.91015625,128.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,306.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.2026286572217941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113042414188385,0.3113089501857757,-4.7117946451180615e-06,0.0,0.0002056423254543,0.0,0.0,14.391593933105469,0.0,0.0,0.0,0.3119966089725494,4.0,0.0,1.0
290580,293.1786499023437,297.1499938964844,293.1499938964844,0.0812346637248992,-1940.0782470703125,304.154541015625,0.7850795984268188,0.1360564529895782,0.1233778148889541,293.2281494140625,297.1499938964844,293.1499938964844,0.1653582006692886,-3605.61767578125,304.1595764160156,0.9533814787864684,0.2409273535013198,0.2292080372571945,293.1688232421875,297.1499938964844,293.1499938964844,0.1222692653536796,-2092.185302734375,304.1544189453125,0.8734828233718872,0.1892041563987732,0.1330524235963821,293.17462158203125,297.1499938964844,293.1499938964844,0.1423798501491546,-3200.200927734375,304.1550598144531,0.9110735058784484,0.2139203697443008,0.2035066038370132,293.3068542480469,297.1499938964844,293.1499938964844,0.0057315230369567,-2079.741455078125,298.69488525390625,0.557171642780304,0.050000000745058,0.2285914868116378,291.171630859375,291.1499938964844,270.7926025390625,270.2852783203125,283.1263427734375,293.306396484375,291.17156982421875,1.0,0.2196377068758011,0.9851589798927308,0.9851589798927308,1.0,1.0,-1.1013716459274292,0.4984103143215179,0.6029613614082336,0.1476701498031616,0.0,0.0,0.3951389789581299,27.161699295043945,25.0,-0.5108717083930969,-8940.9873046875,126.71124267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,306.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.52734375,18000.0,0.0,0.0,0.2007993012666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079764544963836,0.3079811632633209,-4.700316821981687e-06,0.0,0.0002037857630057,0.0,0.0,14.182653427124023,0.0,0.0,0.0,0.3111374378204345,4.0,0.0,1.0
290640,293.1786499023437,297.1499938964844,293.1499938964844,0.0812346637248992,-1940.0782470703125,304.154541015625,0.7850795984268188,0.1360564529895782,0.1233778148889541,293.2281494140625,297.1499938964844,293.1499938964844,0.1653582006692886,-3605.61767578125,304.1595764160156,0.9533814787864684,0.2409273535013198,0.2292080372571945,293.1688232421875,297.1499938964844,293.1499938964844,0.1222692653536796,-2092.185302734375,304.1544189453125,0.8734828233718872,0.1892041563987732,0.1330524235963821,293.17462158203125,297.1499938964844,293.1499938964844,0.1423798501491546,-3200.200927734375,304.1550598144531,0.9110735058784484,0.2139203697443008,0.2035066038370132,293.3068542480469,297.1499938964844,293.1499938964844,0.0057315230369567,-2079.741455078125,298.69488525390625,0.557171642780304,0.050000000745058,0.2285914868116378,291.171630859375,291.1499938964844,270.7926025390625,270.2852783203125,283.1263427734375,293.306396484375,291.17156982421875,1.0,0.2196377068758011,0.9851589798927308,0.9851589798927308,1.0,1.0,-1.1013716459274292,0.4984103143215179,0.6029613614082336,0.1476701498031616,0.0,0.0,0.3951389789581299,27.161699295043945,25.0,-0.5108717083930969,-8940.9873046875,126.71124267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,306.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.52734375,18000.0,0.0,0.0,0.2007993012666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079764544963836,0.3079811632633209,-4.700316821981687e-06,0.0,0.0002037857630057,0.0,0.0,14.182653427124023,0.0,0.0,0.0,0.3111374378204345,4.0,0.0,1.0
290700,293.1801452636719,297.1499938964844,293.1499938964844,0.0807332843542099,-1930.82568359375,304.1546325683594,0.7839685082435608,0.1353956013917923,0.1227878630161285,293.22900390625,297.1499938964844,293.1499938964844,0.1643772721290588,-3588.53466796875,304.1596069335937,0.9519585371017456,0.2397719174623489,0.2281199246644973,293.17095947265625,297.1499938964844,293.1499938964844,0.1217522844672203,-2085.067626953125,304.154541015625,0.8726668357849121,0.1885451078414917,0.1325975507497787,293.1766967773437,297.1499938964844,293.1499938964844,0.1417990326881408,-3189.7265625,304.1551818847656,0.9101805090904236,0.2132043987512588,0.202837124466896,293.3099060058594,297.1499938964844,293.1499938964844,0.0056990715675055,-2069.890380859375,298.65948486328125,0.5573179721832275,0.050000000745058,0.2285868525505066,291.1715087890625,291.1499938964844,270.802978515625,270.29266357421875,283.13360595703125,293.3094482421875,291.17144775390625,1.0,0.2191335260868072,0.9849979281425476,0.9849979281425476,1.0,1.0,-1.098002552986145,0.4968404173851013,0.6011621356010437,0.1470743715763092,0.0,0.0,0.3937176465988159,27.10099029541016,25.0,-0.3956373333930969,-8905.6337890625,125.74861907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603759765625,306.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.1999000757932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063364326953888,0.3063411116600036,-4.694726158049889e-06,0.0,0.000202873168746,0.0,0.0,14.080392837524414,0.0,0.0,0.0,0.3107167780399322,4.0,0.0,1.0
290760,293.1816101074219,297.1499938964844,293.1499938964844,0.0802242383360862,-1921.4403076171875,304.1547241210937,0.7827634215354919,0.1347255408763885,0.1221899464726448,293.22979736328125,297.1499938964844,293.1499938964844,0.1633924096822738,-3571.359619140625,304.15966796875,0.9504169821739196,0.2386108189821243,0.2270268201828003,293.17303466796875,297.1499938964844,293.1499938964844,0.1212231889367103,-2077.776123046875,304.1546936035156,0.8717460036277771,0.1878707408905029,0.1321321725845337,293.1786804199219,297.1499938964844,293.1499938964844,0.1412060409784317,-3179.02294921875,304.15533447265625,0.9091767072677612,0.2124736011028289,0.2021538913249969,293.3128967285156,297.1499938964844,293.1499938964844,0.0056663816794753,-2059.92578125,298.6236877441406,0.5574035048484802,0.050000000745058,0.2285841703414917,291.17144775390625,291.1499938964844,270.81329345703125,270.3000183105469,283.140869140625,293.3124694824219,291.17138671875,1.0,0.2186404019594192,0.9848506450653076,0.9848506450653076,1.0,1.0,-1.0945911407470703,0.4952481389045715,0.5993430018424988,0.1464819312095642,0.0,0.0,0.39229616522789,27.05064582824707,25.0,-0.2714637219905853,-8870.01171875,124.7996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,306.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.029296875,18000.0,0.0,0.0,0.1990116834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047066926956177,0.3047113716602325,-4.689215074904496e-06,0.0,0.0002019715611822,0.0,0.0,13.979239463806152,0.0,0.0,0.0,0.3103006184101105,4.0,0.0,1.0
290820,293.18438720703125,297.1499938964844,293.1499938964844,0.0791844204068183,-1902.2984619140625,304.1548767089844,0.7801230549812317,0.1333601921796798,0.1209718585014343,293.2313537597656,297.1499938964844,293.1499938964844,0.1614117622375488,-3536.747802734375,304.15972900390625,0.9470338821411132,0.2362729907035827,0.2248264700174331,293.1770324707031,297.1499938964844,293.1499938964844,0.1201312914490699,-2062.7080078125,304.1549377441406,0.8696467876434326,0.1864797323942184,0.1311720758676529,293.1824951171875,297.1499938964844,293.1499938964844,0.1399862021207809,-3156.97509765625,304.15557861328125,0.9069114327430724,0.2109710425138473,0.200749009847641,293.31884765625,297.1499938964844,293.1499938964844,0.005600316915661,-2039.661376953125,298.55084228515625,0.5574302673339844,0.050000000745058,0.2285834699869156,291.17144775390625,291.1499938964844,270.8337707519531,270.3144836425781,283.15557861328125,293.31842041015625,291.1714172363281,1.0,0.2176785469055175,0.9845560789108276,0.9845560789108276,1.0,1.0,-1.0876489877700806,0.4919971525669098,0.5956518054008484,0.1453122645616531,0.0,0.0,0.3894398212432861,26.97453689575196,25.0,-0.0038698017597198,-8797.978515625,122.93246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,306.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.1972656100988388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014625608921051,0.3014672398567199,-4.678369350585854e-06,0.0,0.0002001995162572,0.0,0.0,13.779234886169434,0.0,0.0,0.0,0.3094776272773742,4.0,0.0,1.0
290880,293.18438720703125,297.1499938964844,293.1499938964844,0.0791844204068183,-1902.2984619140625,304.1548767089844,0.7801230549812317,0.1333601921796798,0.1209718585014343,293.2313537597656,297.1499938964844,293.1499938964844,0.1614117622375488,-3536.747802734375,304.15972900390625,0.9470338821411132,0.2362729907035827,0.2248264700174331,293.1770324707031,297.1499938964844,293.1499938964844,0.1201312914490699,-2062.7080078125,304.1549377441406,0.8696467876434326,0.1864797323942184,0.1311720758676529,293.1824951171875,297.1499938964844,293.1499938964844,0.1399862021207809,-3156.97509765625,304.15557861328125,0.9069114327430724,0.2109710425138473,0.200749009847641,293.31884765625,297.1499938964844,293.1499938964844,0.005600316915661,-2039.661376953125,298.55084228515625,0.5574302673339844,0.050000000745058,0.2285834699869156,291.17144775390625,291.1499938964844,270.8337707519531,270.3144836425781,283.15557861328125,293.31842041015625,291.1714172363281,1.0,0.2176785469055175,0.9845560789108276,0.9845560789108276,1.0,1.0,-1.0876489877700806,0.4919971525669098,0.5956518054008484,0.1453122645616531,0.0,0.0,0.3894398212432861,26.97453689575196,25.0,-0.0038698017597198,-8797.978515625,122.93246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,306.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.1972656100988388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014625608921051,0.3014672398567199,-4.678369350585854e-06,0.0,0.0002001995162572,0.0,0.0,13.779234886169434,0.0,0.0,0.0,0.3094776272773742,4.0,0.0,1.0
290940,293.1869812011719,297.1499938964844,293.1499938964844,0.0781160220503807,-1882.674072265625,304.155029296875,0.7772248983383179,0.1319622695446014,0.1197249591350555,293.2328186035156,297.1499938964844,293.1499938964844,0.1594169437885284,-3501.790283203125,304.1598205566406,0.9433039426803588,0.2339148074388504,0.2226075381040573,293.1807861328125,297.1499938964844,293.1499938964844,0.118995651602745,-2047.005615234375,304.1551818847656,0.8672580122947693,0.1850337386131286,0.1301737576723098,293.18609619140625,297.1499938964844,293.1499938964844,0.1387223303318023,-3134.08837890625,304.15582275390625,0.9043833017349244,0.2094151824712753,0.1992940157651901,293.3246765136719,297.1499938964844,293.1499938964844,0.0055333250202238,-2018.9398193359373,298.4763488769531,0.5573017001152039,0.050000000745058,0.2285877764225006,291.171630859375,291.1499938964844,270.85400390625,270.32867431640625,283.1705322265625,293.32421875,291.171630859375,1.0,0.2167404890060424,0.9842615127563475,0.9842615127563475,1.0,1.0,-1.0805498361587524,0.4886565804481506,0.5918933153152466,0.144169270992279,0.0,0.0,0.3865436315536499,26.924983978271484,25.0,0.2699707150459289,-8724.8369140625,121.09536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901794433594,306.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.58984375,18000.0,0.0,0.0,0.1955580711364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982147634029388,0.2982194125652313,-4.66768187834532e-06,0.0,0.0001984665868803,0.0,0.0,13.580796241760254,0.0,0.0,0.0,0.3086609542369842,4.0,0.0,1.0
291000,293.1869812011719,297.1499938964844,293.1499938964844,0.0781160220503807,-1882.674072265625,304.155029296875,0.7772248983383179,0.1319622695446014,0.1197249591350555,293.2328186035156,297.1499938964844,293.1499938964844,0.1594169437885284,-3501.790283203125,304.1598205566406,0.9433039426803588,0.2339148074388504,0.2226075381040573,293.1807861328125,297.1499938964844,293.1499938964844,0.118995651602745,-2047.005615234375,304.1551818847656,0.8672580122947693,0.1850337386131286,0.1301737576723098,293.18609619140625,297.1499938964844,293.1499938964844,0.1387223303318023,-3134.08837890625,304.15582275390625,0.9043833017349244,0.2094151824712753,0.1992940157651901,293.3246765136719,297.1499938964844,293.1499938964844,0.0055333250202238,-2018.9398193359373,298.4763488769531,0.5573017001152039,0.050000000745058,0.2285877764225006,291.171630859375,291.1499938964844,270.85400390625,270.32867431640625,283.1705322265625,293.32421875,291.171630859375,1.0,0.2167404890060424,0.9842615127563475,0.9842615127563475,1.0,1.0,-1.0805498361587524,0.4886565804481506,0.5918933153152466,0.144169270992279,0.0,0.0,0.3865436315536499,26.924983978271484,25.0,0.2699707150459289,-8724.8369140625,121.09536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901794433594,306.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.58984375,18000.0,0.0,0.0,0.1955580711364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982147634029388,0.2982194125652313,-4.66768187834532e-06,0.0,0.0001984665868803,0.0,0.0,13.580796241760254,0.0,0.0,0.0,0.3086609542369842,4.0,0.0,1.0
291060,293.1893920898437,297.1499938964844,293.1499938964844,0.0770204067230224,-1862.600341796875,304.1551818847656,0.7741284370422363,0.130534142255783,0.1184510886669159,293.23419189453125,297.1499938964844,293.1499938964844,0.1574092358350753,-3466.5078125,304.1598815917969,0.939295768737793,0.2315374761819839,0.2203709036111831,293.184326171875,297.1499938964844,293.1499938964844,0.1178193241357803,-2030.70751953125,304.1554260253906,0.8646444082260132,0.1835362017154693,0.1291394233703613,293.18951416015625,297.1499938964844,293.1499938964844,0.1374175250530243,-3110.41357421875,304.15606689453125,0.9016850590705872,0.2078093290328979,0.1977917701005935,293.33038330078125,297.1499938964844,293.1499938964844,0.0054653827100992,-1997.748779296875,298.4002685546875,0.557060956954956,0.050000000745058,0.2285957187414169,291.1719970703125,291.1499938964844,270.8739318847656,270.3425598144531,283.18572998046875,293.3299560546875,291.1720275878906,1.0,0.2158166170120239,0.9839906096458436,0.9839906096458436,1.0,1.0,-1.0733016729354858,0.4852288067340851,0.5880728960037231,0.143059641122818,0.0,0.0,0.3835843503475189,26.89480781555176,25.0,0.5208565592765808,-8650.578125,119.27731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58319091796875,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.193881407380104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949363589286804,0.2949410378932953,-4.65705761598656e-06,0.0,0.000196764973225,0.0,0.0,13.3822603225708,0.0,0.0,0.0,0.3078438639640808,4.0,0.0,1.0
291120,293.1893920898437,297.1499938964844,293.1499938964844,0.0770204067230224,-1862.600341796875,304.1551818847656,0.7741284370422363,0.130534142255783,0.1184510886669159,293.23419189453125,297.1499938964844,293.1499938964844,0.1574092358350753,-3466.5078125,304.1598815917969,0.939295768737793,0.2315374761819839,0.2203709036111831,293.184326171875,297.1499938964844,293.1499938964844,0.1178193241357803,-2030.70751953125,304.1554260253906,0.8646444082260132,0.1835362017154693,0.1291394233703613,293.18951416015625,297.1499938964844,293.1499938964844,0.1374175250530243,-3110.41357421875,304.15606689453125,0.9016850590705872,0.2078093290328979,0.1977917701005935,293.33038330078125,297.1499938964844,293.1499938964844,0.0054653827100992,-1997.748779296875,298.4002685546875,0.557060956954956,0.050000000745058,0.2285957187414169,291.1719970703125,291.1499938964844,270.8739318847656,270.3425598144531,283.18572998046875,293.3299560546875,291.1720275878906,1.0,0.2158166170120239,0.9839906096458436,0.9839906096458436,1.0,1.0,-1.0733016729354858,0.4852288067340851,0.5880728960037231,0.143059641122818,0.0,0.0,0.3835843503475189,26.89480781555176,25.0,0.5208565592765808,-8650.578125,119.27731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58319091796875,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.193881407380104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949363589286804,0.2949410378932953,-4.65705761598656e-06,0.0,0.000196764973225,0.0,0.0,13.3822603225708,0.0,0.0,0.0,0.3078438639640808,4.0,0.0,1.0
291180,293.191650390625,297.1499938964844,293.1499938964844,0.0758987218141555,-1842.10595703125,304.15533447265625,0.7708767056465149,0.1290777176618576,0.1171518266201019,293.2355041503906,297.1499938964844,293.1499938964844,0.1553899496793747,-3430.919921875,304.15997314453125,0.935063362121582,0.2291420400142669,0.2181173413991928,293.1876525878906,297.1499938964844,293.1499938964844,0.1166048869490623,-2013.845458984375,304.1556396484375,0.86185222864151,0.1819897890090942,0.1280708163976669,293.1927185058594,297.1499938964844,293.1499938964844,0.1360743194818496,-3085.993408203125,304.1562805175781,0.8988087773323059,0.2061560451984405,0.1962445378303527,293.3359680175781,297.1499938964844,293.1499938964844,0.0053965565748512,-1976.1048583984373,298.32257080078125,0.5567380785942078,0.050000000745058,0.2286063432693481,291.17254638671875,291.1499938964844,270.8935241699219,270.3561096191406,283.2012023925781,293.3355407714844,291.1725769042969,1.0,0.2149004489183426,0.9837196469306946,0.9837196469306946,1.0,1.0,-1.0659106969833374,0.481715440750122,0.5841952562332153,0.1419860869646072,0.0,0.0,0.3805435597896576,26.879058837890625,25.0,0.7367630004882812,-8575.2041015625,117.47122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,306.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.763671875,18000.0,0.0,0.0,0.192226380109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916075885295868,0.2916122376918793,-4.646426077670185e-06,0.0,0.0001950853329617,0.0,0.0,13.182437896728516,0.0,0.0,0.0,0.3070214986801147,4.0,0.0,1.0
291240,293.191650390625,297.1499938964844,293.1499938964844,0.0758987218141555,-1842.10595703125,304.15533447265625,0.7708767056465149,0.1290777176618576,0.1171518266201019,293.2355041503906,297.1499938964844,293.1499938964844,0.1553899496793747,-3430.919921875,304.15997314453125,0.935063362121582,0.2291420400142669,0.2181173413991928,293.1876525878906,297.1499938964844,293.1499938964844,0.1166048869490623,-2013.845458984375,304.1556396484375,0.86185222864151,0.1819897890090942,0.1280708163976669,293.1927185058594,297.1499938964844,293.1499938964844,0.1360743194818496,-3085.993408203125,304.1562805175781,0.8988087773323059,0.2061560451984405,0.1962445378303527,293.3359680175781,297.1499938964844,293.1499938964844,0.0053965565748512,-1976.1048583984373,298.32257080078125,0.5567380785942078,0.050000000745058,0.2286063432693481,291.17254638671875,291.1499938964844,270.8935241699219,270.3561096191406,283.2012023925781,293.3355407714844,291.1725769042969,1.0,0.2149004489183426,0.9837196469306946,0.9837196469306946,1.0,1.0,-1.0659106969833374,0.481715440750122,0.5841952562332153,0.1419860869646072,0.0,0.0,0.3805435597896576,26.879058837890625,25.0,0.7367630004882812,-8575.2041015625,117.47122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,306.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.763671875,18000.0,0.0,0.0,0.192226380109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916075885295868,0.2916122376918793,-4.646426077670185e-06,0.0,0.0001950853329617,0.0,0.0,13.182437896728516,0.0,0.0,0.0,0.3070214986801147,4.0,0.0,1.0
291300,293.1927185058594,297.1499938964844,293.1499938964844,0.0753284692764282,-1831.7103271484373,304.1553955078125,0.7692041993141174,0.1283395141363144,0.1164931654930114,293.2361145019531,297.1499938964844,293.1499938964844,0.1543763875961303,-3413.01806640625,304.1600036621094,0.9328793883323668,0.2279378622770309,0.2169844508171081,293.1892395019531,297.1499938964844,293.1499938964844,0.1159842014312744,-2005.2135009765625,304.1557312011719,0.8604015707969666,0.1811991333961486,0.1275242269039154,293.1942749023437,297.1499938964844,293.1499938964844,0.1353891789913177,-3073.517578125,304.1563720703125,0.8973097205162048,0.2053124755620956,0.19545479118824,293.3387145996094,297.1499938964844,293.1499938964844,0.0053618140518665,-1965.112548828125,298.2831420898437,0.556553840637207,0.050000000745058,0.228612408041954,291.1728515625,291.1499938964844,270.9031677246094,270.3627319335937,283.20904541015625,293.3382873535156,291.17291259765625,1.0,0.2144435942173004,0.9835842251777648,0.9835842251777648,1.0,1.0,-1.0621638298034668,0.4799275994300842,0.5822362899780273,0.141463354229927,0.0,0.0,0.3789875209331512,26.875288009643555,25.0,0.8290356993675232,-8537.1025390625,116.57097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.869140625,18000.0,0.0,0.0,0.1914034485816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899190783500671,0.2899237275123596,-4.641090981749585e-06,0.0,0.0001942501694429,0.0,0.0,13.081746101379396,0.0,0.0,0.0,0.3066071271896362,4.0,0.0,1.0
291360,293.1937561035156,297.1499938964844,293.1499938964844,0.0747522637248039,-1821.22314453125,304.15545654296875,0.7675065994262695,0.1275950372219085,0.1158288717269897,293.2366943359375,297.1499938964844,293.1499938964844,0.1533605307340622,-3395.0498046875,304.1600341796875,0.9306592345237732,0.2267295718193054,0.2158477157354354,293.1907958984375,297.1499938964844,293.1499938964844,0.1153552085161209,-1996.456298828125,304.15582275390625,0.8589208126068115,0.1803974658250808,0.1269699186086654,293.1957702636719,297.1499938964844,293.1499938964844,0.134695678949356,-3060.876220703125,304.156494140625,0.8957765698432922,0.2044581919908523,0.1946548819541931,293.3414611816406,297.1499938964844,293.1499938964844,0.00532684661448,-1954.004638671875,298.2432861328125,0.5563580989837646,0.050000000745058,0.2286188602447509,291.1731872558594,291.1499938964844,270.9127502441406,270.3692932128906,283.2169494628906,293.3410339355469,291.1732482910156,1.0,0.2139868587255478,0.9834669828414916,0.9834669828414916,1.0,1.0,-1.058384656906128,0.478120356798172,0.5802643299102783,0.1409505158662796,0.0,0.0,0.3774062395095825,26.87362670898437,25.0,0.906616747379303,-8498.7373046875,115.67200469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716552734375,306.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.986328125,18000.0,0.0,0.0,0.1905815154314041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882128655910492,0.2882175147533417,-4.635736331692897e-06,0.0,0.0001934160100063,0.0,0.0,12.980443000793455,0.0,0.0,0.0,0.3061902523040771,4.0,0.0,1.0
291420,293.1957397460937,297.1499938964844,293.1499938964844,0.0735825449228286,-1799.988037109375,304.15557861328125,0.7640484571456909,0.1260883212089538,0.1144841238856315,293.23785400390625,297.1499938964844,293.1499938964844,0.1513227075338363,-3358.92578125,304.1600646972656,0.9261332154273988,0.224301278591156,0.2135630548000335,293.1937561035156,297.1499938964844,293.1499938964844,0.1140735819935798,-1978.5821533203125,304.1560363769531,0.8558820486068726,0.1787625253200531,0.1258389353752136,293.1986083984375,297.1499938964844,293.1499938964844,0.1332849115133285,-3035.11865234375,304.1566772460937,0.8926205635070801,0.2027189433574676,0.1930257081985473,293.3468322753906,297.1499938964844,293.1499938964844,0.0052562900818884,-1931.4581298828125,298.1624755859375,0.5559402108192444,0.050000000745058,0.2286326736211776,291.1739501953125,291.1499938964844,270.9315795898437,270.382080078125,283.2329406738281,293.346435546875,291.17401123046875,1.0,0.2130722552537918,0.9832324385643004,0.9832324385643004,1.0,1.0,-1.0507324934005735,0.4744482934474945,0.5762842297554016,0.1399528682231903,0.0,0.0,0.3741651475429535,26.875333786010746,25.0,1.024466872215271,-8421.2392578125,113.87660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,306.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.236328125,18000.0,0.0,0.0,0.1889347583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847451865673065,0.2847498059272766,-4.624962002708344e-06,0.0,0.000191744766198,0.0,0.0,12.77590560913086,0.0,0.0,0.0,0.3053486347198486,4.0,0.0,1.0
291480,293.1957397460937,297.1499938964844,293.1499938964844,0.0735825449228286,-1799.988037109375,304.15557861328125,0.7640484571456909,0.1260883212089538,0.1144841238856315,293.23785400390625,297.1499938964844,293.1499938964844,0.1513227075338363,-3358.92578125,304.1600646972656,0.9261332154273988,0.224301278591156,0.2135630548000335,293.1937561035156,297.1499938964844,293.1499938964844,0.1140735819935798,-1978.5821533203125,304.1560363769531,0.8558820486068726,0.1787625253200531,0.1258389353752136,293.1986083984375,297.1499938964844,293.1499938964844,0.1332849115133285,-3035.11865234375,304.1566772460937,0.8926205635070801,0.2027189433574676,0.1930257081985473,293.3468322753906,297.1499938964844,293.1499938964844,0.0052562900818884,-1931.4581298828125,298.1624755859375,0.5559402108192444,0.050000000745058,0.2286326736211776,291.1739501953125,291.1499938964844,270.9315795898437,270.382080078125,283.2329406738281,293.346435546875,291.17401123046875,1.0,0.2130722552537918,0.9832324385643004,0.9832324385643004,1.0,1.0,-1.0507324934005735,0.4744482934474945,0.5762842297554016,0.1399528682231903,0.0,0.0,0.3741651475429535,26.875333786010746,25.0,1.024466872215271,-8421.2392578125,113.87660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,306.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.236328125,18000.0,0.0,0.0,0.1889347583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847451865673065,0.2847498059272766,-4.624962002708344e-06,0.0,0.000191744766198,0.0,0.0,12.77590560913086,0.0,0.0,0.0,0.3053486347198486,4.0,0.0,1.0
291540,293.197509765625,297.1499938964844,293.1499938964844,0.0723931193351745,-1778.473876953125,304.1557006835937,0.7605361938476562,0.1245662719011306,0.1131219118833541,293.2388916015625,297.1499938964844,293.1499938964844,0.1492803990840912,-3322.61669921875,304.1601257324219,0.9215447902679444,0.2218651473522186,0.2112671732902526,293.1965026855469,297.1499938964844,293.1499938964844,0.1127649620175361,-1960.2894287109373,304.1561889648437,0.8527693748474121,0.1770944148302078,0.1246817857027053,293.2012634277344,297.1499938964844,293.1499938964844,0.1318471133708953,-3008.810546875,304.1568298339844,0.8893755078315735,0.2009477019309997,0.1913621872663498,293.3520812988281,297.1499938964844,293.1499938964844,0.0051850713789463,-1908.522216796875,298.0802001953125,0.5555025935173035,0.050000000745058,0.2286472022533416,291.1747131347656,291.1499938964844,270.95001220703125,270.3944091796875,283.2491455078125,293.3516845703125,291.1747741699219,1.0,0.2121545970439911,0.9829979538917542,0.9829979538917542,1.0,1.0,-1.0429741144180298,0.4707089364528656,0.5722652077674866,0.1389933228492736,0.0,0.0,0.3708163499832153,26.88120651245117,25.0,1.0754071474075315,-8342.8046875,112.08497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,306.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48828125,18000.0,0.0,0.0,0.1872753351926803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812021374702453,0.2812067568302154,-4.614096269506263e-06,0.0,0.0001900606584968,0.0,0.0,12.568758964538574,0.0,0.0,0.0,0.3044964075088501,4.0,0.0,1.0
291600,293.197509765625,297.1499938964844,293.1499938964844,0.0723931193351745,-1778.473876953125,304.1557006835937,0.7605361938476562,0.1245662719011306,0.1131219118833541,293.2388916015625,297.1499938964844,293.1499938964844,0.1492803990840912,-3322.61669921875,304.1601257324219,0.9215447902679444,0.2218651473522186,0.2112671732902526,293.1965026855469,297.1499938964844,293.1499938964844,0.1127649620175361,-1960.2894287109373,304.1561889648437,0.8527693748474121,0.1770944148302078,0.1246817857027053,293.2012634277344,297.1499938964844,293.1499938964844,0.1318471133708953,-3008.810546875,304.1568298339844,0.8893755078315735,0.2009477019309997,0.1913621872663498,293.3520812988281,297.1499938964844,293.1499938964844,0.0051850713789463,-1908.522216796875,298.0802001953125,0.5555025935173035,0.050000000745058,0.2286472022533416,291.1747131347656,291.1499938964844,270.95001220703125,270.3944091796875,283.2491455078125,293.3516845703125,291.1747741699219,1.0,0.2121545970439911,0.9829979538917542,0.9829979538917542,1.0,1.0,-1.0429741144180298,0.4707089364528656,0.5722652077674866,0.1389933228492736,0.0,0.0,0.3708163499832153,26.88120651245117,25.0,1.0754071474075315,-8342.8046875,112.08497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672607421875,306.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48828125,18000.0,0.0,0.0,0.1872753351926803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812021374702453,0.2812067568302154,-4.614096269506263e-06,0.0,0.0001900606584968,0.0,0.0,12.568758964538574,0.0,0.0,0.0,0.3044964075088501,4.0,0.0,1.0
