time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19842529296875,297.1499938964844,293.1499938964844,0.0712593644857406,-1758.0621337890625,304.1557006835937,0.7573485970497131,0.1231764629483223,0.1118284836411476,293.23907470703125,297.1499938964844,293.1499938964844,0.1473152786493301,-3287.61376953125,304.1600036621094,0.9173415899276732,0.2195718735456466,0.2090519368648529,293.1983337402344,297.1499938964844,293.1499938964844,0.1115072295069694,-1942.6865234375,304.1562194824219,0.8499407172203064,0.1755445599555969,0.1235671266913414,293.2029724121094,297.1499938964844,293.1499938964844,0.1304635256528854,-2983.46923828125,304.1568603515625,0.8864195346832275,0.1992975771427154,0.1897581219673156,293.3563232421875,297.1499938964844,293.1499938964844,0.0051155681721866,-1885.98828125,297.9986877441406,0.5552121996879578,0.050000000745058,0.22865691781044,291.1752624511719,291.1499938964844,270.9681701660156,270.4063415527344,283.2652282714844,293.3560485839844,291.1752319335937,1.0,0.2112423330545425,0.9827871322631836,0.9827871322631836,1.0,1.0,-1.0355113744735718,0.4670826494693756,0.5684287548065186,0.1381579339504242,0.0,0.0,0.3674058616161346,26.866230010986328,25.0,0.4946796894073486,-8265.1357421875,110.34532928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682067871094,306.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.515625,18000.0,0.0,0.0,0.1855955123901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776095569133758,0.2776141762733459,-4.603175511874724e-06,0.0,0.000188355857972,0.0,0.0,12.36045742034912,0.0,0.0,0.0,0.303639680147171,4.0,0.0,1.0
291720,293.19842529296875,297.1499938964844,293.1499938964844,0.0712593644857406,-1758.0621337890625,304.1557006835937,0.7573485970497131,0.1231764629483223,0.1118284836411476,293.23907470703125,297.1499938964844,293.1499938964844,0.1473152786493301,-3287.61376953125,304.1600036621094,0.9173415899276732,0.2195718735456466,0.2090519368648529,293.1983337402344,297.1499938964844,293.1499938964844,0.1115072295069694,-1942.6865234375,304.1562194824219,0.8499407172203064,0.1755445599555969,0.1235671266913414,293.2029724121094,297.1499938964844,293.1499938964844,0.1304635256528854,-2983.46923828125,304.1568603515625,0.8864195346832275,0.1992975771427154,0.1897581219673156,293.3563232421875,297.1499938964844,293.1499938964844,0.0051155681721866,-1885.98828125,297.9986877441406,0.5552121996879578,0.050000000745058,0.22865691781044,291.1752624511719,291.1499938964844,270.9681701660156,270.4063415527344,283.2652282714844,293.3560485839844,291.1752319335937,1.0,0.2112423330545425,0.9827871322631836,0.9827871322631836,1.0,1.0,-1.0355113744735718,0.4670826494693756,0.5684287548065186,0.1381579339504242,0.0,0.0,0.3674058616161346,26.866230010986328,25.0,0.4946796894073486,-8265.1357421875,110.34532928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682067871094,306.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.515625,18000.0,0.0,0.0,0.1855955123901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776095569133758,0.2776141762733459,-4.603175511874724e-06,0.0,0.000188355857972,0.0,0.0,12.36045742034912,0.0,0.0,0.0,0.303639680147171,4.0,0.0,1.0
291780,293.19830322265625,297.1499938964844,293.1499938964844,0.0702820792794227,-1740.5714111328125,304.1554260253906,0.7548942565917969,0.1219689697027206,0.1107108071446418,293.2382202148437,297.1499938964844,293.1499938964844,0.1455466598272323,-3256.104248046875,304.1596069335937,0.9139935970306396,0.217484563589096,0.2070407122373581,293.19903564453125,297.1499938964844,293.1499938964844,0.1104112342000007,-1927.3587646484373,304.1559753417969,0.8477889895439148,0.174176812171936,0.1225863322615623,293.2035522460937,297.1499938964844,293.1499938964844,0.1292530447244644,-2961.32373046875,304.1565856933594,0.8841742277145386,0.1978362053632736,0.1883409321308136,293.3590393066406,297.1499938964844,293.1499938964844,0.0050491304136812,-1864.3863525390625,297.9193420410156,0.5552298426628113,0.050000000745058,0.228656455874443,291.1744079589844,291.1499938964844,270.9862670898437,270.4179077148437,283.2809753417969,293.3588562011719,291.1742248535156,1.0,0.2103599458932876,0.9825762510299684,0.9825762510299684,1.0,1.0,-1.0288772583007812,0.4638085067272186,0.565068781375885,0.1375548094511032,0.0,0.0,0.3641917705535888,26.8073959350586,25.0,-1.1582891941070557,-8192.42578125,108.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,306.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.265625,18000.0,0.0,0.0,0.1839030683040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741744816303253,0.274179071187973,-4.592582627083175e-06,0.0,0.0001866382372099,0.0,0.0,12.162309646606444,0.0,0.0,0.0,0.3028239011764526,4.0,0.0,1.0
291840,293.19830322265625,297.1499938964844,293.1499938964844,0.0702820792794227,-1740.5714111328125,304.1554260253906,0.7548942565917969,0.1219689697027206,0.1107108071446418,293.2382202148437,297.1499938964844,293.1499938964844,0.1455466598272323,-3256.104248046875,304.1596069335937,0.9139935970306396,0.217484563589096,0.2070407122373581,293.19903564453125,297.1499938964844,293.1499938964844,0.1104112342000007,-1927.3587646484373,304.1559753417969,0.8477889895439148,0.174176812171936,0.1225863322615623,293.2035522460937,297.1499938964844,293.1499938964844,0.1292530447244644,-2961.32373046875,304.1565856933594,0.8841742277145386,0.1978362053632736,0.1883409321308136,293.3590393066406,297.1499938964844,293.1499938964844,0.0050491304136812,-1864.3863525390625,297.9193420410156,0.5552298426628113,0.050000000745058,0.228656455874443,291.1744079589844,291.1499938964844,270.9862670898437,270.4179077148437,283.2809753417969,293.3588562011719,291.1742248535156,1.0,0.2103599458932876,0.9825762510299684,0.9825762510299684,1.0,1.0,-1.0288772583007812,0.4638085067272186,0.565068781375885,0.1375548094511032,0.0,0.0,0.3641917705535888,26.8073959350586,25.0,-1.1582891941070557,-8192.42578125,108.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,306.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.265625,18000.0,0.0,0.0,0.1839030683040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741744816303253,0.274179071187973,-4.592582627083175e-06,0.0,0.0001866382372099,0.0,0.0,12.162309646606444,0.0,0.0,0.0,0.3028239011764526,4.0,0.0,1.0
291900,293.1980895996094,297.1499938964844,293.1499938964844,0.0698296576738357,-1732.5020751953125,304.1552429199219,0.7538143396377563,0.1214034259319305,0.1101924553513526,293.23760986328125,297.1499938964844,293.1499938964844,0.1447125375270843,-3241.22802734375,304.1593933105469,0.9124978184700012,0.2164876759052276,0.2060863673686981,293.1991271972656,297.1499938964844,293.1499938964844,0.1099029630422592,-1920.2481689453125,304.15582275390625,0.8468490242958069,0.1735326945781707,0.1221284121274948,293.20361328125,297.1499938964844,293.1499938964844,0.1286907792091369,-2951.03564453125,304.1564025878906,0.8831939101219177,0.1971466392278671,0.1876780986785888,293.3599548339844,297.1499938964844,293.1499938964844,0.0050166463479399,-1853.791748046875,297.8803405761719,0.5552916526794434,0.050000000745058,0.2286544740200042,291.17364501953125,291.1499938964844,270.99530029296875,270.4235534667969,283.2888488769531,293.3598327636719,291.1734313964844,1.0,0.2099325209856033,0.9824708700180054,0.9824708700180054,1.0,1.0,-1.0257622003555298,0.4622517228126526,0.563510537147522,0.1373248249292373,0.0,0.0,0.3626945912837982,26.771459579467773,25.0,-1.6583799123764038,-8158.28076171875,107.97154998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701599121094,306.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.1830596178770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725841104984283,0.272588700056076,-4.587636340147583e-06,0.0,0.0001857822353485,0.0,0.0,12.070930480957031,0.0,0.0,0.0,0.3024466633796692,4.0,0.0,1.0
291960,293.19775390625,297.1499938964844,293.1499938964844,0.0693923607468605,-1724.7149658203125,304.15509033203125,0.7527895569801331,0.1208561658859252,0.1096922531723976,293.2369384765625,297.1499938964844,293.1499938964844,0.1438997387886047,-3226.714111328125,304.1591491699219,0.9110701084136964,0.215513065457344,0.2051554322242736,293.1991577148437,297.1499938964844,293.1499938964844,0.109411284327507,-1913.36328125,304.1556396484375,0.8459579944610596,0.1729073226451873,0.1216851025819778,293.2035827636719,297.1499938964844,293.1499938964844,0.1281458884477615,-2941.056396484375,304.15625,0.8822633028030396,0.1964757740497589,0.1870352923870086,293.36065673828125,297.1499938964844,293.1499938964844,0.0049846898764371,-1843.3331298828125,297.8417663574219,0.5553677678108215,0.050000000745058,0.2286520302295684,291.1728820800781,291.1499938964844,271.0043334960937,270.4291076660156,283.2968139648437,293.3605651855469,291.17266845703125,1.0,0.2095143646001815,0.982376515865326,0.982376515865326,1.0,1.0,-1.0227380990982056,0.460727721452713,0.5620103478431702,0.1371367424726486,0.0,0.0,0.361247569322586,26.73447036743164,25.0,-1.8679903745651243,-8125.16845703125,107.22937774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56982421875,306.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.43359375,18000.0,0.0,0.0,0.1822227984666824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710638046264648,0.2710683941841125,-4.5829474402125925e-06,0.0,0.0001849329710239,0.0,0.0,11.983946800231934,0.0,0.0,0.0,0.3020874559879303,4.0,0.0,1.0
292020,293.1969909667969,297.1499938964844,293.1499938964844,0.0685519650578498,-1709.7808837890625,304.15478515625,0.7508493661880493,0.1198052018880844,0.1087339222431182,293.23541259765625,297.1499938964844,293.1499938964844,0.1423224657773971,-3198.489990234375,304.15875244140625,0.908354103565216,0.2136162370443344,0.2033469825983047,293.198974609375,297.1499938964844,293.1499938964844,0.1084648519754409,-1900.08935546875,304.15533447265625,0.8442673683166504,0.1717001497745514,0.1208315193653106,293.2032775878906,297.1499938964844,293.1499938964844,0.1270934790372848,-2921.751220703125,304.1559143066406,0.8804903030395508,0.1951761692762375,0.1857934147119522,293.3615417480469,297.1499938964844,293.1499938964844,0.0049218162894248,-1822.64501953125,297.76568603515625,0.5555371046066284,0.050000000745058,0.2286465466022491,291.1715393066406,291.1499938964844,271.0223083496094,270.4399719238281,283.3130187988281,293.36151123046875,291.1713562011719,1.0,0.2087042480707168,0.9821878671646118,0.9821878671646118,1.0,1.0,-1.0168958902359009,0.4577457904815674,0.5591500997543335,0.1368761956691742,0.0,0.0,0.3584707379341125,26.661231994628903,25.0,-1.8392128944396973,-8060.97216796875,105.80261993408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668334960937,306.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.041015625,18000.0,0.0,0.0,0.1805786788463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681786715984344,0.2681832611560821,-4.574177182803396e-06,0.0,0.0001832643902162,0.0,0.0,11.819917678833008,0.0,0.0,0.0,0.3014106154441833,4.0,0.0,1.0
292080,293.1969909667969,297.1499938964844,293.1499938964844,0.0685519650578498,-1709.7808837890625,304.15478515625,0.7508493661880493,0.1198052018880844,0.1087339222431182,293.23541259765625,297.1499938964844,293.1499938964844,0.1423224657773971,-3198.489990234375,304.15875244140625,0.908354103565216,0.2136162370443344,0.2033469825983047,293.198974609375,297.1499938964844,293.1499938964844,0.1084648519754409,-1900.08935546875,304.15533447265625,0.8442673683166504,0.1717001497745514,0.1208315193653106,293.2032775878906,297.1499938964844,293.1499938964844,0.1270934790372848,-2921.751220703125,304.1559143066406,0.8804903030395508,0.1951761692762375,0.1857934147119522,293.3615417480469,297.1499938964844,293.1499938964844,0.0049218162894248,-1822.64501953125,297.76568603515625,0.5555371046066284,0.050000000745058,0.2286465466022491,291.1715393066406,291.1499938964844,271.0223083496094,270.4399719238281,283.3130187988281,293.36151123046875,291.1713562011719,1.0,0.2087042480707168,0.9821878671646118,0.9821878671646118,1.0,1.0,-1.0168958902359009,0.4577457904815674,0.5591500997543335,0.1368761956691742,0.0,0.0,0.3584707379341125,26.661231994628903,25.0,-1.8392128944396973,-8060.97216796875,105.80261993408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668334960937,306.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.041015625,18000.0,0.0,0.0,0.1805786788463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681786715984344,0.2681832611560821,-4.574177182803396e-06,0.0,0.0001832643902162,0.0,0.0,11.819917678833008,0.0,0.0,0.0,0.3014106154441833,4.0,0.0,1.0
292140,293.196044921875,297.1499938964844,293.1499938964844,0.0677494630217552,-1695.5574951171875,304.154541015625,0.7490144371986389,0.1188038736581802,0.1078229397535324,293.2338256835937,297.1499938964844,293.1499938964844,0.1407990157604217,-3171.150146484375,304.1583557128906,0.9057812690734864,0.2117794603109359,0.201598510146141,293.1985778808594,297.1499938964844,293.1499938964844,0.1075583547353744,-1887.34619140625,304.15509033203125,0.8426572680473328,0.1705412864685058,0.1200140565633773,293.20281982421875,297.1499938964844,293.1499938964844,0.1260804235935211,-2903.124755859375,304.1556396484375,0.878790557384491,0.1939224451780319,0.1845982372760772,293.3619384765625,297.1499938964844,293.1499938964844,0.0048601408489048,-1802.20556640625,297.6908264160156,0.5557096600532532,0.050000000745058,0.2286409735679626,291.1704406738281,291.1499938964844,271.0402526855469,270.45050048828125,283.329833984375,293.3619384765625,291.1703186035156,1.0,0.2079282402992248,0.9819992184638976,0.9819992184638976,1.0,1.0,-1.0112817287445068,0.4548298418521881,0.5564519166946411,0.1367616802453994,0.0,0.0,0.3558209538459778,26.59193229675293,25.0,-1.5080649852752686,-7998.77392578125,104.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604858398437,306.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.00390625,18000.0,0.0,0.0,0.1789870113134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654640078544616,0.2654685974121094,-4.566071766021196e-06,0.0,0.0001816490694181,0.0,0.0,11.666796684265137,0.0,0.0,0.0,0.3007794320583343,4.0,0.0,1.0
292200,293.196044921875,297.1499938964844,293.1499938964844,0.0677494630217552,-1695.5574951171875,304.154541015625,0.7490144371986389,0.1188038736581802,0.1078229397535324,293.2338256835937,297.1499938964844,293.1499938964844,0.1407990157604217,-3171.150146484375,304.1583557128906,0.9057812690734864,0.2117794603109359,0.201598510146141,293.1985778808594,297.1499938964844,293.1499938964844,0.1075583547353744,-1887.34619140625,304.15509033203125,0.8426572680473328,0.1705412864685058,0.1200140565633773,293.20281982421875,297.1499938964844,293.1499938964844,0.1260804235935211,-2903.124755859375,304.1556396484375,0.878790557384491,0.1939224451780319,0.1845982372760772,293.3619384765625,297.1499938964844,293.1499938964844,0.0048601408489048,-1802.20556640625,297.6908264160156,0.5557096600532532,0.050000000745058,0.2286409735679626,291.1704406738281,291.1499938964844,271.0402526855469,270.45050048828125,283.329833984375,293.3619384765625,291.1703186035156,1.0,0.2079282402992248,0.9819992184638976,0.9819992184638976,1.0,1.0,-1.0112817287445068,0.4548298418521881,0.5564519166946411,0.1367616802453994,0.0,0.0,0.3558209538459778,26.59193229675293,25.0,-1.5080649852752686,-7998.77392578125,104.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604858398437,306.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.00390625,18000.0,0.0,0.0,0.1789870113134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654640078544616,0.2654685974121094,-4.566071766021196e-06,0.0,0.0001816490694181,0.0,0.0,11.666796684265137,0.0,0.0,0.0,0.3007794320583343,4.0,0.0,1.0
292260,293.1950378417969,297.1499938964844,293.1499938964844,0.0669767335057258,-1681.8958740234375,304.1543273925781,0.7472516894340515,0.117842823266983,0.1069499477744102,293.2321472167969,297.1499938964844,293.1499938964844,0.1393193900585174,-3144.521240234375,304.1580505371094,0.9033249020576476,0.2099928557872772,0.1998992413282394,293.1980285644531,297.1499938964844,293.1499938964844,0.1066825911402702,-1875.0062255859373,304.15484619140625,0.841096043586731,0.1694205850362777,0.1192247197031974,293.20220947265625,297.1499938964844,293.1499938964844,0.125097244977951,-2885.0048828125,304.1553955078125,0.8771319389343262,0.192704826593399,0.183439016342163,293.36199951171875,297.1499938964844,293.1499938964844,0.004799410700798,-1781.937744140625,297.61688232421875,0.5558738112449646,0.050000000745058,0.2286356687545776,291.169677734375,291.1499938964844,271.05810546875,270.4607238769531,283.3472900390625,293.3620300292969,291.1695556640625,1.0,0.2071833610534668,0.9818171858787536,0.9818171858787536,1.0,1.0,-1.0058497190475464,0.4519591033458709,0.553890585899353,0.136783167719841,0.0,0.0,0.3532542288303375,26.52807807922364,25.0,-1.1026785373687744,-7937.84375,103.15023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511169433594,306.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.1774571985006332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628703117370605,0.2628748714923858,-4.558457021630602e-06,0.0,0.0001800964964786,0.0,0.0,11.521576881408691,0.0,0.0,0.0,0.3001814186573028,4.0,0.0,1.0
292320,293.1950378417969,297.1499938964844,293.1499938964844,0.0669767335057258,-1681.8958740234375,304.1543273925781,0.7472516894340515,0.117842823266983,0.1069499477744102,293.2321472167969,297.1499938964844,293.1499938964844,0.1393193900585174,-3144.521240234375,304.1580505371094,0.9033249020576476,0.2099928557872772,0.1998992413282394,293.1980285644531,297.1499938964844,293.1499938964844,0.1066825911402702,-1875.0062255859373,304.15484619140625,0.841096043586731,0.1694205850362777,0.1192247197031974,293.20220947265625,297.1499938964844,293.1499938964844,0.125097244977951,-2885.0048828125,304.1553955078125,0.8771319389343262,0.192704826593399,0.183439016342163,293.36199951171875,297.1499938964844,293.1499938964844,0.004799410700798,-1781.937744140625,297.61688232421875,0.5558738112449646,0.050000000745058,0.2286356687545776,291.169677734375,291.1499938964844,271.05810546875,270.4607238769531,283.3472900390625,293.3620300292969,291.1695556640625,1.0,0.2071833610534668,0.9818171858787536,0.9818171858787536,1.0,1.0,-1.0058497190475464,0.4519591033458709,0.553890585899353,0.136783167719841,0.0,0.0,0.3532542288303375,26.52807807922364,25.0,-1.1026785373687744,-7937.84375,103.15023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511169433594,306.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.1774571985006332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628703117370605,0.2628748714923858,-4.558457021630602e-06,0.0,0.0001800964964786,0.0,0.0,11.521576881408691,0.0,0.0,0.0,0.3001814186573028,4.0,0.0,1.0
292380,293.1939697265625,297.1499938964844,293.1499938964844,0.0662289187312126,-1668.707275390625,304.15411376953125,0.7455443143844604,0.1169159263372421,0.1061088964343071,293.23046875,297.1499938964844,293.1499938964844,0.1378783732652664,-3118.515869140625,304.15777587890625,0.9009551405906676,0.2082504630088806,0.1982429325580597,293.1973876953125,297.1499938964844,293.1499938964844,0.1058323234319686,-1862.9984130859373,304.1546630859375,0.8395686745643616,0.1683316677808761,0.1184585690498352,293.2015380859375,297.1499938964844,293.1499938964844,0.1241390705108642,-2867.30615234375,304.1551818847656,0.8755007386207581,0.1915175765752792,0.1823096871376037,293.3618469238281,297.1499938964844,293.1499938964844,0.0047394642606377,-1761.798583984375,297.5436706542969,0.556026041507721,0.050000000745058,0.2286307662725448,291.1691589355469,291.1499938964844,271.0758972167969,270.470703125,283.365478515625,293.36187744140625,291.1690673828125,1.0,0.2064666450023651,0.9816351532936096,0.9816351532936096,1.0,1.0,-1.000571608543396,0.4491220712661743,0.5514495372772217,0.1369305551052093,0.0,0.0,0.3507384359836578,26.469865798950195,25.0,-0.7384099364280701,-7877.76416015625,101.90861511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.705078125,18000.0,0.0,0.0,0.1759926825761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603592872619629,0.2603638470172882,-4.551197889668401e-06,0.0,0.000178610192961,0.0,0.0,11.381962776184082,0.0,0.0,0.0,0.2996070683002472,4.0,0.0,1.0
292440,293.1939697265625,297.1499938964844,293.1499938964844,0.0662289187312126,-1668.707275390625,304.15411376953125,0.7455443143844604,0.1169159263372421,0.1061088964343071,293.23046875,297.1499938964844,293.1499938964844,0.1378783732652664,-3118.515869140625,304.15777587890625,0.9009551405906676,0.2082504630088806,0.1982429325580597,293.1973876953125,297.1499938964844,293.1499938964844,0.1058323234319686,-1862.9984130859373,304.1546630859375,0.8395686745643616,0.1683316677808761,0.1184585690498352,293.2015380859375,297.1499938964844,293.1499938964844,0.1241390705108642,-2867.30615234375,304.1551818847656,0.8755007386207581,0.1915175765752792,0.1823096871376037,293.3618469238281,297.1499938964844,293.1499938964844,0.0047394642606377,-1761.798583984375,297.5436706542969,0.556026041507721,0.050000000745058,0.2286307662725448,291.1691589355469,291.1499938964844,271.0758972167969,270.470703125,283.365478515625,293.36187744140625,291.1690673828125,1.0,0.2064666450023651,0.9816351532936096,0.9816351532936096,1.0,1.0,-1.000571608543396,0.4491220712661743,0.5514495372772217,0.1369305551052093,0.0,0.0,0.3507384359836578,26.469865798950195,25.0,-0.7384099364280701,-7877.76416015625,101.90861511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.705078125,18000.0,0.0,0.0,0.1759926825761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603592872619629,0.2603638470172882,-4.551197889668401e-06,0.0,0.000178610192961,0.0,0.0,11.381962776184082,0.0,0.0,0.0,0.2996070683002472,4.0,0.0,1.0
292500,293.1934509277344,297.1499938964844,293.1499938964844,0.0658639296889305,-1662.2823486328125,304.154052734375,0.744709312915802,0.1164647117257118,0.1056997328996658,293.2296447753906,297.1499938964844,293.1499938964844,0.1371721029281616,-3105.744873046875,304.1576538085937,0.8997827172279358,0.2073955684900283,0.1974305361509323,293.1970520019531,297.1499938964844,293.1499938964844,0.1054162308573722,-1857.1126708984373,304.1545715332031,0.8388157486915588,0.1677984893321991,0.118083655834198,293.2012023925781,297.1499938964844,293.1499938964844,0.1236689612269401,-2858.608642578125,304.1551208496094,0.874693751335144,0.1909348666667938,0.1817556619644165,293.3616943359375,297.1499938964844,293.1499938964844,0.0047097839415073,-1751.7796630859375,297.50732421875,0.5560969710350037,0.050000000745058,0.2286284863948822,291.1689758300781,291.1499938964844,271.0847473144531,270.4755859375,283.3748474121094,293.3617248535156,291.1689147949219,1.0,0.2061186581850052,0.9815441370010376,0.9815441370010376,1.0,1.0,-0.997987985610962,0.4477158784866333,0.5502721071243286,0.1370487213134765,0.0,0.0,0.3494929671287536,26.44292259216309,25.0,-0.5872754454612732,-7847.9951171875,101.30731201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532958984375,306.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.505859375,18000.0,0.0,0.0,0.1752863228321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591271996498108,0.2591317296028137,-4.5476763261831366e-06,0.0,0.000177893336513,0.0,0.0,11.313802719116213,0.0,0.0,0.0,0.2993268668651581,4.0,0.0,1.0
292560,293.1929016113281,297.1499938964844,293.1499938964844,0.0655039995908737,-1655.954345703125,304.1539611816406,0.7438847422599792,0.1160203889012336,0.1052969992160797,293.22882080078125,297.1499938964844,293.1499938964844,0.1364742368459701,-3093.109375,304.15753173828125,0.8986167907714844,0.206550121307373,0.1966272741556167,293.1967163085937,297.1499938964844,293.1499938964844,0.1050053238868713,-1851.2943115234373,304.15447998046875,0.8380686640739441,0.1672716289758682,0.1177133247256279,293.2008361816406,297.1499938964844,293.1499938964844,0.1232040673494339,-2849.9990234375,304.155029296875,0.8738915324211121,0.1903583407402038,0.1812076866626739,293.36151123046875,297.1499938964844,293.1499938964844,0.0046802479773759,-1741.7794189453125,297.4710998535156,0.5561649203300476,0.050000000745058,0.2286262959241867,291.1688232421875,291.1499938964844,271.09356689453125,270.4804077148437,283.3843688964844,293.3615417480469,291.1687927246094,1.0,0.2057766318321228,0.9814636707305908,0.9814636707305908,1.0,1.0,-0.9954358339309692,0.4463162422180176,0.5491195917129517,0.137193813920021,0.0,0.0,0.3482521772384643,26.41724395751953,25.0,-0.4549764096736908,-7818.38037109375,100.71736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,306.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1745953559875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579061686992645,0.2579107284545898,-4.544206603895873e-06,0.0,0.0001771920942701,0.0,0.0,11.246466636657717,0.0,0.0,0.0,0.2990502119064331,4.0,0.0,1.0
292620,293.1918334960937,297.1499938964844,293.1499938964844,0.0647977665066719,-1643.5615234375,304.15380859375,0.7422645688056946,0.1151508092880249,0.1045090705156326,293.2271728515625,297.1499938964844,293.1499938964844,0.1351018846035003,-3068.215576171875,304.1573181152344,0.8963037133216858,0.204885646700859,0.1950461119413375,293.19598388671875,297.1499938964844,293.1499938964844,0.1041976138949394,-1839.8402099609373,304.1543273925781,0.836590588092804,0.1662353724241256,0.1169851571321487,293.2000732421875,297.1499938964844,293.1499938964844,0.1222885474562645,-2833.018798828125,304.1548767089844,0.8723011016845703,0.1892224699258804,0.1801282912492752,293.3610534667969,297.1499938964844,293.1499938964844,0.0046216468326747,-1721.850830078125,297.3990478515625,0.556293249130249,0.050000000745058,0.228622168302536,291.1686706542969,291.1499938964844,271.1111755371094,270.4898681640625,283.4039306640625,293.3611145019531,291.16864013671875,1.0,0.2051089853048324,0.9813027381896972,0.9813027381896972,1.0,1.0,-0.990418255329132,0.4435338973999023,0.5468843579292297,0.1375591158866882,0.0,0.0,0.3457750082015991,26.36927795410156,25.0,-0.2159327864646911,-7759.5732421875,99.56886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124816894531,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0390625,18000.0,0.0,0.0,0.1732555627822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554887235164642,0.2554932832717895,-4.537400400295155e-06,0.0,0.0001758323778631,0.0,0.0,11.11376953125,0.0,0.0,0.0,0.2985053062438965,4.0,0.0,1.0
292680,293.1918334960937,297.1499938964844,293.1499938964844,0.0647977665066719,-1643.5615234375,304.15380859375,0.7422645688056946,0.1151508092880249,0.1045090705156326,293.2271728515625,297.1499938964844,293.1499938964844,0.1351018846035003,-3068.215576171875,304.1573181152344,0.8963037133216858,0.204885646700859,0.1950461119413375,293.19598388671875,297.1499938964844,293.1499938964844,0.1041976138949394,-1839.8402099609373,304.1543273925781,0.836590588092804,0.1662353724241256,0.1169851571321487,293.2000732421875,297.1499938964844,293.1499938964844,0.1222885474562645,-2833.018798828125,304.1548767089844,0.8723011016845703,0.1892224699258804,0.1801282912492752,293.3610534667969,297.1499938964844,293.1499938964844,0.0046216468326747,-1721.850830078125,297.3990478515625,0.556293249130249,0.050000000745058,0.228622168302536,291.1686706542969,291.1499938964844,271.1111755371094,270.4898681640625,283.4039306640625,293.3611145019531,291.16864013671875,1.0,0.2051089853048324,0.9813027381896972,0.9813027381896972,1.0,1.0,-0.990418255329132,0.4435338973999023,0.5468843579292297,0.1375591158866882,0.0,0.0,0.3457750082015991,26.36927795410156,25.0,-0.2159327864646911,-7759.5732421875,99.56886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124816894531,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0390625,18000.0,0.0,0.0,0.1732555627822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554887235164642,0.2554932832717895,-4.537400400295155e-06,0.0,0.0001758323778631,0.0,0.0,11.11376953125,0.0,0.0,0.0,0.2985053062438965,4.0,0.0,1.0
292740,293.1907653808594,297.1499938964844,293.1499938964844,0.0641101002693176,-1631.52490234375,304.1536865234375,0.7406825423240662,0.1143068075180053,0.1037446931004524,293.2255859375,297.1499938964844,293.1499938964844,0.1337614059448242,-3043.840576171875,304.1571044921875,0.894017219543457,0.203257143497467,0.1934995502233505,293.1952209472656,297.1499938964844,293.1499938964844,0.1034089177846908,-1828.6339111328125,304.1542053222656,0.8351336717605591,0.1652225852012634,0.1162737756967544,293.1993103027344,297.1499938964844,293.1499938964844,0.1213924586772918,-2816.366943359375,304.1547546386719,0.8707293272018433,0.1881098449230194,0.1790713518857956,293.36053466796875,297.1499938964844,293.1499938964844,0.0045636650174856,-1702.0206298828125,297.3274230957031,0.5564107298851013,0.050000000745058,0.2286183834075927,291.16864013671875,291.1499938964844,271.1286926269531,270.4991149902344,283.4240417480469,293.3605651855469,291.16864013671875,1.0,0.2044631987810135,0.9811417460441588,0.9811417460441588,1.0,1.0,-0.9855179786682128,0.4407790005207062,0.5447390079498291,0.1380130648612976,0.0,0.0,0.3432917892932892,26.32573699951172,25.0,-0.0402620881795883,-7701.32421875,98.46170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,306.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1719701439142227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253090888261795,0.253095418214798,-4.530735623120563e-06,0.0,0.0001745278277667,0.0,0.0,10.982961654663086,0.0,0.0,0.0,0.2979686558246612,4.0,0.0,1.0
292800,293.1907653808594,297.1499938964844,293.1499938964844,0.0641101002693176,-1631.52490234375,304.1536865234375,0.7406825423240662,0.1143068075180053,0.1037446931004524,293.2255859375,297.1499938964844,293.1499938964844,0.1337614059448242,-3043.840576171875,304.1571044921875,0.894017219543457,0.203257143497467,0.1934995502233505,293.1952209472656,297.1499938964844,293.1499938964844,0.1034089177846908,-1828.6339111328125,304.1542053222656,0.8351336717605591,0.1652225852012634,0.1162737756967544,293.1993103027344,297.1499938964844,293.1499938964844,0.1213924586772918,-2816.366943359375,304.1547546386719,0.8707293272018433,0.1881098449230194,0.1790713518857956,293.36053466796875,297.1499938964844,293.1499938964844,0.0045636650174856,-1702.0206298828125,297.3274230957031,0.5564107298851013,0.050000000745058,0.2286183834075927,291.16864013671875,291.1499938964844,271.1286926269531,270.4991149902344,283.4240417480469,293.3605651855469,291.16864013671875,1.0,0.2044631987810135,0.9811417460441588,0.9811417460441588,1.0,1.0,-0.9855179786682128,0.4407790005207062,0.5447390079498291,0.1380130648612976,0.0,0.0,0.3432917892932892,26.32573699951172,25.0,-0.0402620881795883,-7701.32421875,98.46170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,306.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1719701439142227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253090888261795,0.253095418214798,-4.530735623120563e-06,0.0,0.0001745278277667,0.0,0.0,10.982961654663086,0.0,0.0,0.0,0.2979686558246612,4.0,0.0,1.0
292860,293.1897277832031,297.1499938964844,293.1499938964844,0.0634384974837303,-1619.7994384765625,304.1535949707031,0.7391336560249329,0.1134849786758422,0.1030006483197212,293.2239990234375,297.1499938964844,293.1499938964844,0.1324494332075119,-3019.927734375,304.15692138671875,0.8917548656463623,0.2016602903604507,0.1919833123683929,293.1944885253906,297.1499938964844,293.1499938964844,0.1026370301842689,-1817.6463623046875,304.1540832519531,0.833695113658905,0.1642301976680755,0.1155769005417823,293.19854736328125,297.1499938964844,293.1499938964844,0.1205137148499488,-2800.00830078125,304.1546325683594,0.8691748380661011,0.1870175898075103,0.1780339926481247,293.3599548339844,297.1499938964844,293.1499938964844,0.0045062378048896,-1682.2750244140625,297.2562255859375,0.5565195679664612,0.050000000745058,0.2286148965358734,291.168701171875,291.1499938964844,271.1460876464844,270.5081481933594,283.4446716308594,293.3599853515625,291.168701171875,1.0,0.2038361728191375,0.980989634990692,0.980989634990692,1.0,1.0,-0.980719804763794,0.438049852848053,0.542669951915741,0.1385390758514404,0.0,0.0,0.3407944440841675,26.28581047058105,25.0,0.091746836900711,-7643.6328125,97.3906478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,306.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.1707270592451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507030367851257,0.2507075369358063,-4.524168616626412e-06,0.0,0.0001732662640279,0.0,0.0,10.85346221923828,0.0,0.0,0.0,0.2974377870559692,4.0,0.0,1.0
292920,293.1897277832031,297.1499938964844,293.1499938964844,0.0634384974837303,-1619.7994384765625,304.1535949707031,0.7391336560249329,0.1134849786758422,0.1030006483197212,293.2239990234375,297.1499938964844,293.1499938964844,0.1324494332075119,-3019.927734375,304.15692138671875,0.8917548656463623,0.2016602903604507,0.1919833123683929,293.1944885253906,297.1499938964844,293.1499938964844,0.1026370301842689,-1817.6463623046875,304.1540832519531,0.833695113658905,0.1642301976680755,0.1155769005417823,293.19854736328125,297.1499938964844,293.1499938964844,0.1205137148499488,-2800.00830078125,304.1546325683594,0.8691748380661011,0.1870175898075103,0.1780339926481247,293.3599548339844,297.1499938964844,293.1499938964844,0.0045062378048896,-1682.2750244140625,297.2562255859375,0.5565195679664612,0.050000000745058,0.2286148965358734,291.168701171875,291.1499938964844,271.1460876464844,270.5081481933594,283.4446716308594,293.3599853515625,291.168701171875,1.0,0.2038361728191375,0.980989634990692,0.980989634990692,1.0,1.0,-0.980719804763794,0.438049852848053,0.542669951915741,0.1385390758514404,0.0,0.0,0.3407944440841675,26.28581047058105,25.0,0.091746836900711,-7643.6328125,97.3906478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,306.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.1707270592451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507030367851257,0.2507075369358063,-4.524168616626412e-06,0.0,0.0001732662640279,0.0,0.0,10.85346221923828,0.0,0.0,0.0,0.2974377870559692,4.0,0.0,1.0
292980,293.188720703125,297.1499938964844,293.1499938964844,0.0627826899290084,-1608.3790283203125,304.1534729003906,0.7376163601875305,0.1126846969127655,0.1022763475775718,293.22247314453125,297.1499938964844,293.1499938964844,0.1311654895544052,-2996.472412109375,304.1567687988281,0.8895167708396912,0.2000943273305893,0.1904967576265335,293.1937255859375,297.1499938964844,293.1499938964844,0.101881667971611,-1806.8753662109373,304.15399169921875,0.8322739005088806,0.163257747888565,0.114894188940525,293.19775390625,297.1499938964844,293.1499938964844,0.119652159512043,-2783.941650390625,304.1545104980469,0.8676373958587646,0.1859453171491623,0.1770158112049102,293.3593139648437,297.1499938964844,293.1499938964844,0.0044493544846773,-1662.61669921875,297.1853942871094,0.5566196441650391,0.050000000745058,0.2286116778850555,291.1688232421875,291.1499938964844,271.16339111328125,270.5170288085937,283.46563720703125,293.3593444824219,291.1688232421875,1.0,0.2032270431518554,0.9808375239372252,0.9808375239372252,1.0,1.0,-0.9760212302207948,0.4353512823581695,0.5406699776649475,0.139119878411293,0.0,0.0,0.3382762372493744,26.24916076660156,25.0,0.1706476509571075,-7586.53662109375,96.3539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47491455078125,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.625,18000.0,0.0,0.0,0.1695187836885452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483180314302444,0.2483225613832473,-4.517679371929262e-06,0.0,0.0001720400177873,0.0,0.0,10.72486972808838,0.0,0.0,0.0,0.2969110906124115,4.0,0.0,1.0
293040,293.188720703125,297.1499938964844,293.1499938964844,0.0627826899290084,-1608.3790283203125,304.1534729003906,0.7376163601875305,0.1126846969127655,0.1022763475775718,293.22247314453125,297.1499938964844,293.1499938964844,0.1311654895544052,-2996.472412109375,304.1567687988281,0.8895167708396912,0.2000943273305893,0.1904967576265335,293.1937255859375,297.1499938964844,293.1499938964844,0.101881667971611,-1806.8753662109373,304.15399169921875,0.8322739005088806,0.163257747888565,0.114894188940525,293.19775390625,297.1499938964844,293.1499938964844,0.119652159512043,-2783.941650390625,304.1545104980469,0.8676373958587646,0.1859453171491623,0.1770158112049102,293.3593139648437,297.1499938964844,293.1499938964844,0.0044493544846773,-1662.61669921875,297.1853942871094,0.5566196441650391,0.050000000745058,0.2286116778850555,291.1688232421875,291.1499938964844,271.16339111328125,270.5170288085937,283.46563720703125,293.3593444824219,291.1688232421875,1.0,0.2032270431518554,0.9808375239372252,0.9808375239372252,1.0,1.0,-0.9760212302207948,0.4353512823581695,0.5406699776649475,0.139119878411293,0.0,0.0,0.3382762372493744,26.24916076660156,25.0,0.1706476509571075,-7586.53662109375,96.3539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47491455078125,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.625,18000.0,0.0,0.0,0.1695187836885452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483180314302444,0.2483225613832473,-4.517679371929262e-06,0.0,0.0001720400177873,0.0,0.0,10.72486972808838,0.0,0.0,0.0,0.2969110906124115,4.0,0.0,1.0
293100,293.188232421875,297.1499938964844,293.1499938964844,0.0624604932963848,-1602.779052734375,304.1534423828125,0.7368687987327576,0.1122922822833061,0.1019212380051612,293.22174072265625,297.1499938964844,293.1499938964844,0.130533680319786,-2984.911376953125,304.1566772460937,0.88840651512146,0.1993224322795868,0.1897640824317932,293.1933288574219,297.1499938964844,293.1499938964844,0.1015100330114364,-1801.569091796875,304.1539306640625,0.8315693736076355,0.1627787053585052,0.1145579144358635,293.1973876953125,297.1499938964844,293.1499938964844,0.119227685034275,-2776.01611328125,304.15447998046875,0.8668748736381531,0.1854164004325866,0.1765136271715164,293.3589782714844,297.1499938964844,293.1499938964844,0.0044211200438439,-1652.8236083984375,297.15008544921875,0.5566664934158325,0.050000000745058,0.2286101728677749,291.1688842773437,291.1499938964844,271.1719970703125,270.5214233398437,283.4762268066406,293.3590087890625,291.1688842773437,1.0,0.2029287815093994,0.980761468410492,0.980761468410492,1.0,1.0,-0.9737077355384828,0.4340145587921142,0.5396931767463684,0.1394257247447967,0.0,0.0,0.3370092809200287,26.23193550109864,25.0,0.1902453452348709,-7558.23046875,95.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,306.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58203125,18000.0,0.0,0.0,0.1689250171184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471261322498321,0.2471306473016739,-4.514459760684986e-06,0.0,0.0001714374084258,0.0,0.0,10.660877227783203,0.0,0.0,0.0,0.2966491281986236,4.0,0.0,1.0
293160,293.1877136230469,297.1499938964844,293.1499938964844,0.062142040580511,-1597.2513427734375,304.15338134765625,0.7361282110214233,0.1119048073887825,0.1015706956386566,293.22100830078125,297.1499938964844,293.1499938964844,0.1299086511135101,-2973.46142578125,304.1565856933594,0.8873021602630615,0.1985581666231155,0.1890384405851364,293.1929626464844,297.1499938964844,293.1499938964844,0.1011423617601394,-1796.3154296875,304.1539001464844,0.8308686017990112,0.1623042821884155,0.1142249479889869,293.1969909667969,297.1499938964844,293.1499938964844,0.1188073754310607,-2768.162109375,304.1544189453125,0.8661162853240967,0.1848921477794647,0.1760159432888031,293.3586120605469,297.1499938964844,293.1499938964844,0.0043930136598646,-1643.05224609375,297.1148986816406,0.5567111968994141,0.050000000745058,0.2286087423563003,291.1689758300781,291.1499938964844,271.1806030273437,270.5257568359375,283.48681640625,293.3586730957031,291.1689758300781,1.0,0.2026345431804657,0.980696976184845,0.980696976184845,1.0,1.0,-0.9714175462722778,0.4326875209808349,0.5387300252914429,0.1397383958101272,0.0,0.0,0.3357374668121338,26.21537399291992,25.0,0.1949236840009689,-7530.10498046875,95.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,306.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.537109375,18000.0,0.0,0.0,0.1683366596698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459348440170288,0.2459393590688705,-4.511256065597991e-06,0.0,0.0001708403142401,0.0,0.0,10.597097396850586,0.0,0.0,0.0,0.2963881194591522,4.0,0.0,1.0
293220,293.186767578125,297.1499938964844,293.1499938964844,0.0615168809890747,-1586.425048828125,304.1532897949219,0.734862744808197,0.1111445799469947,0.1008814498782157,293.21551513671875,297.1499938964844,293.1499938964844,0.1290483623743057,-2957.82421875,304.1557922363281,0.8860962390899658,0.1978619843721389,0.1880541145801544,293.19219970703125,297.1499938964844,293.1499938964844,0.1004203781485557,-1785.9908447265625,304.15380859375,0.8297010660171509,0.1613692939281463,0.1135675832629203,293.1962280273437,297.1499938964844,293.1499938964844,0.1179810091853141,-2752.708251953125,304.1543273925781,0.8648598790168762,0.1838571578264236,0.1750320643186569,293.3578491210937,297.1499938964844,293.1499938964844,0.0043370840139687,-1623.5614013671875,297.0447082519531,0.5569901466369629,0.050000000745058,0.228599727153778,291.1688232421875,291.1499938964844,271.1976623535156,270.5343322753906,283.5075378417969,293.3579406738281,291.168701171875,1.0,0.202069416642189,0.980567991733551,0.980567991733551,1.0,1.0,-0.9674282670021056,0.430321991443634,0.5371062159538269,0.1404211968183517,0.0,0.0,0.3332302272319793,26.15440559387207,25.0,-0.5676504969596863,-7476.43115234375,94.43282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,306.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.1671739071607589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435770779848098,0.2435815781354904,-4.504918706516037e-06,0.0,0.0001696602557785,0.0,0.0,10.471301078796388,0.0,0.0,0.0,0.2958736419677734,4.0,0.0,1.0
293280,293.186767578125,297.1499938964844,293.1499938964844,0.0615168809890747,-1586.425048828125,304.1532897949219,0.734862744808197,0.1111445799469947,0.1008814498782157,293.21551513671875,297.1499938964844,293.1499938964844,0.1290483623743057,-2957.82421875,304.1557922363281,0.8860962390899658,0.1978619843721389,0.1880541145801544,293.19219970703125,297.1499938964844,293.1499938964844,0.1004203781485557,-1785.9908447265625,304.15380859375,0.8297010660171509,0.1613692939281463,0.1135675832629203,293.1962280273437,297.1499938964844,293.1499938964844,0.1179810091853141,-2752.708251953125,304.1543273925781,0.8648598790168762,0.1838571578264236,0.1750320643186569,293.3578491210937,297.1499938964844,293.1499938964844,0.0043370840139687,-1623.5614013671875,297.0447082519531,0.5569901466369629,0.050000000745058,0.228599727153778,291.1688232421875,291.1499938964844,271.1976623535156,270.5343322753906,283.5075378417969,293.3579406738281,291.168701171875,1.0,0.202069416642189,0.980567991733551,0.980567991733551,1.0,1.0,-0.9674282670021056,0.430321991443634,0.5371062159538269,0.1404211968183517,0.0,0.0,0.3332302272319793,26.15440559387207,25.0,-0.5676504969596863,-7476.43115234375,94.43282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571533203125,306.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.1671739071607589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435770779848098,0.2435815781354904,-4.504918706516037e-06,0.0,0.0001696602557785,0.0,0.0,10.471301078796388,0.0,0.0,0.0,0.2958736419677734,4.0,0.0,1.0
293340,293.185791015625,297.1499938964844,293.1499938964844,0.0609203949570655,-1576.1536865234375,304.1531982421875,0.7341138124465942,0.1104094237089157,0.1002096459269523,293.20458984375,297.1499938964844,293.1499938964844,0.1292715221643448,-2962.390380859375,304.1534729003906,0.8875867128372192,0.198410302400589,0.1883418709039688,293.19140625,297.1499938964844,293.1499938964844,0.0997334718704223,-1776.183837890625,304.1536865234375,0.829105794429779,0.1604585349559784,0.1129230856895446,293.1954650878906,297.1499938964844,293.1499938964844,0.1171924322843551,-2737.98388671875,304.1542053222656,0.8642370104789734,0.1828435957431793,0.1740636974573135,293.3568115234375,297.1499938964844,293.1499938964844,0.0042826561257243,-1604.64697265625,296.97430419921875,0.5577468276023865,0.050000000745058,0.2285753339529037,291.1664428710937,291.1499938964844,271.214599609375,270.5428161621094,283.52642822265625,293.35693359375,291.1659545898437,1.0,0.2015688270330429,0.980439066886902,0.980439066886902,1.0,1.0,-0.965001940727234,0.4287260174751282,0.5362759232521057,0.1412419080734253,0.0,0.0,0.3311657905578613,26.024139404296875,25.0,-3.5631394386291504,-7432.0869140625,93.72534942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,306.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.166043534874916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415096014738083,0.2415141016244888,-4.499038368521724e-06,0.0,0.0001685130700934,0.0,0.0,10.36074924468994,0.0,0.0,0.0,0.2954202592372894,4.0,0.0,1.0
