time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.185791015625,297.1499938964844,293.1499938964844,0.0609203949570655,-1576.1536865234375,304.1531982421875,0.7341138124465942,0.1104094237089157,0.1002096459269523,293.20458984375,297.1499938964844,293.1499938964844,0.1292715221643448,-2962.390380859375,304.1534729003906,0.8875867128372192,0.198410302400589,0.1883418709039688,293.19140625,297.1499938964844,293.1499938964844,0.0997334718704223,-1776.183837890625,304.1536865234375,0.829105794429779,0.1604585349559784,0.1129230856895446,293.1954650878906,297.1499938964844,293.1499938964844,0.1171924322843551,-2737.98388671875,304.1542053222656,0.8642370104789734,0.1828435957431793,0.1740636974573135,293.3568115234375,297.1499938964844,293.1499938964844,0.0042826561257243,-1604.64697265625,296.97430419921875,0.5577468276023865,0.050000000745058,0.2285753339529037,291.1664428710937,291.1499938964844,271.214599609375,270.5428161621094,283.52642822265625,293.35693359375,291.1659545898437,1.0,0.2015688270330429,0.980439066886902,0.980439066886902,1.0,1.0,-0.965001940727234,0.4287260174751282,0.5362759232521057,0.1412419080734253,0.0,0.0,0.3311657905578613,26.024139404296875,25.0,-3.5631394386291504,-7432.0869140625,93.72534942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,306.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.166043534874916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415096014738083,0.2415141016244888,-4.499038368521724e-06,0.0,0.0001685130700934,0.0,0.0,10.36074924468994,0.0,0.0,0.0,0.2954202592372894,4.0,0.0,1.0
293460,293.1847839355469,297.1499938964844,293.1499938964844,0.0603545680642128,-1566.452392578125,304.153076171875,0.7335036396980286,0.1097060665488243,0.0995650887489318,293.1931457519531,297.1499938964844,293.1499938964844,0.1299659758806228,-2975.617919921875,304.15118408203125,0.8900545835494995,0.1993527263402938,0.1891616135835647,293.1905822753906,297.1499938964844,293.1499938964844,0.0990806892514228,-1766.8681640625,304.1535339355469,0.8286482691764832,0.1595797091722488,0.1122996509075164,293.19464111328125,297.1499938964844,293.1499938964844,0.1164373904466629,-2723.888916015625,304.154052734375,0.8637551069259644,0.1818572580814361,0.1731196045875549,293.3554992675781,297.1499938964844,293.1499938964844,0.0042295129969716,-1586.1724853515625,296.9042358398437,0.5585890412330627,0.050000000745058,0.228548377752304,291.16265869140625,291.1499938964844,271.2314147949219,270.5512084960937,283.5441589355469,293.3556213378906,291.1622314453125,1.0,0.2011374086141586,0.9803104400634766,0.9803104400634766,1.0,1.0,-0.9632985591888428,0.4274916350841522,0.5358069539070129,0.1421109735965728,0.0,0.0,0.3297349512577057,25.88591766357422,25.0,-4.6536545753479,-7398.13037109375,93.1537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437255859375,306.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1649868935346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400485277175903,0.2400530278682708,-4.494536369747948e-06,0.0,0.0001674407249083,0.0,0.0,10.282137870788574,0.0,0.0,0.0,0.2950933277606964,4.0,0.0,1.0
293520,293.1847839355469,297.1499938964844,293.1499938964844,0.0603545680642128,-1566.452392578125,304.153076171875,0.7335036396980286,0.1097060665488243,0.0995650887489318,293.1931457519531,297.1499938964844,293.1499938964844,0.1299659758806228,-2975.617919921875,304.15118408203125,0.8900545835494995,0.1993527263402938,0.1891616135835647,293.1905822753906,297.1499938964844,293.1499938964844,0.0990806892514228,-1766.8681640625,304.1535339355469,0.8286482691764832,0.1595797091722488,0.1122996509075164,293.19464111328125,297.1499938964844,293.1499938964844,0.1164373904466629,-2723.888916015625,304.154052734375,0.8637551069259644,0.1818572580814361,0.1731196045875549,293.3554992675781,297.1499938964844,293.1499938964844,0.0042295129969716,-1586.1724853515625,296.9042358398437,0.5585890412330627,0.050000000745058,0.228548377752304,291.16265869140625,291.1499938964844,271.2314147949219,270.5512084960937,283.5441589355469,293.3556213378906,291.1622314453125,1.0,0.2011374086141586,0.9803104400634766,0.9803104400634766,1.0,1.0,-0.9632985591888428,0.4274916350841522,0.5358069539070129,0.1421109735965728,0.0,0.0,0.3297349512577057,25.88591766357422,25.0,-4.6536545753479,-7398.13037109375,93.1537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437255859375,306.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1649868935346603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400485277175903,0.2400530278682708,-4.494536369747948e-06,0.0,0.0001674407249083,0.0,0.0,10.282137870788574,0.0,0.0,0.0,0.2950933277606964,4.0,0.0,1.0
293580,293.18377685546875,297.1499938964844,293.1499938964844,0.0598068982362747,-1557.0736083984375,304.1529541015625,0.7328750491142273,0.1090316325426101,0.0989480465650558,293.1824035644531,297.1499938964844,293.1499938964844,0.130812183022499,-2991.509033203125,304.1493835449219,0.8927094340324402,0.2004395127296447,0.1901558637619018,293.189697265625,297.1499938964844,293.1499938964844,0.0984450802206993,-1757.7755126953125,304.1534118652344,0.8281510472297668,0.1587309092283249,0.1116981953382492,293.1937866210937,297.1499938964844,293.1499938964844,0.1156959161162376,-2710.0107421875,304.1539306640625,0.8632160425186157,0.1808969676494598,0.1722012162208557,293.35400390625,297.1499938964844,293.1499938964844,0.0041770990937948,-1567.8251953125,296.8356018066406,0.5593599081039429,0.050000000745058,0.2285238951444625,291.15972900390625,291.1499938964844,271.24810791015625,270.5595092773437,283.5611572265625,293.3541259765625,291.159423828125,1.0,0.2007661014795303,0.980181872844696,0.980181872844696,1.0,1.0,-0.9618979692459106,0.4264177978038788,0.5354802012443542,0.1429759114980697,0.0,0.0,0.3286404609680176,25.76283073425293,25.0,-3.997354745864868,-7369.5146484375,92.66961669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201965332031,306.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1640411764383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238970547914505,0.2389750331640243,-4.491294930630829e-06,0.0,0.0001664809533394,0.0,0.0,10.224461555480955,0.0,0.0,0.0,0.2948533892631531,4.0,0.0,1.0
293640,293.18377685546875,297.1499938964844,293.1499938964844,0.0598068982362747,-1557.0736083984375,304.1529541015625,0.7328750491142273,0.1090316325426101,0.0989480465650558,293.1824035644531,297.1499938964844,293.1499938964844,0.130812183022499,-2991.509033203125,304.1493835449219,0.8927094340324402,0.2004395127296447,0.1901558637619018,293.189697265625,297.1499938964844,293.1499938964844,0.0984450802206993,-1757.7755126953125,304.1534118652344,0.8281510472297668,0.1587309092283249,0.1116981953382492,293.1937866210937,297.1499938964844,293.1499938964844,0.1156959161162376,-2710.0107421875,304.1539306640625,0.8632160425186157,0.1808969676494598,0.1722012162208557,293.35400390625,297.1499938964844,293.1499938964844,0.0041770990937948,-1567.8251953125,296.8356018066406,0.5593599081039429,0.050000000745058,0.2285238951444625,291.15972900390625,291.1499938964844,271.24810791015625,270.5595092773437,283.5611572265625,293.3541259765625,291.159423828125,1.0,0.2007661014795303,0.980181872844696,0.980181872844696,1.0,1.0,-0.9618979692459106,0.4264177978038788,0.5354802012443542,0.1429759114980697,0.0,0.0,0.3286404609680176,25.76283073425293,25.0,-3.997354745864868,-7369.5146484375,92.66961669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201965332031,306.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1640411764383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238970547914505,0.2389750331640243,-4.491294930630829e-06,0.0,0.0001664809533394,0.0,0.0,10.224461555480955,0.0,0.0,0.0,0.2948533892631531,4.0,0.0,1.0
293700,293.1832580566406,297.1499938964844,293.1499938964844,0.0595392100512981,-1552.49365234375,304.1529235839844,0.7325404286384583,0.1087038442492485,0.0986487492918968,293.1773986816406,297.1499938964844,293.1499938964844,0.1312657594680786,-2999.967041015625,304.148681640625,0.894040048122406,0.2010128051042556,0.1906870007514953,293.1892395019531,297.1499938964844,293.1499938964844,0.098133310675621,-1753.3082275390625,304.1533508300781,0.8278733491897583,0.1583165377378463,0.1114050224423408,293.193359375,297.1499938964844,293.1499938964844,0.1153301894664764,-2703.15283203125,304.1539001464844,0.8629100918769836,0.1804257482290268,0.1717510819435119,293.3531799316406,297.1499938964844,293.1499938964844,0.0041512576863169,-1558.7362060546875,296.8017578125,0.5597073435783386,0.050000000745058,0.2285129278898239,291.1585693359375,291.1499938964844,271.25640869140625,270.56365966796875,283.5693664550781,293.35333251953125,291.1582946777344,1.0,0.2006007730960846,0.9801175594329834,0.9801175594329834,1.0,1.0,-0.9612709879875184,0.4259228110313415,0.5353481769561768,0.1433992534875869,0.0,0.0,0.3281897604465484,25.70835876464844,25.0,-3.556623697280884,-7356.28662109375,92.45431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,306.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1636173129081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385280430316925,0.2385325282812118,-4.489992988965241e-06,0.0,0.0001660507696215,0.0,0.0,10.200882911682127,0.0,0.0,0.0,0.2947556972503662,4.0,0.0,1.0
293760,293.1827697753906,297.1499938964844,293.1499938964844,0.0592748597264289,-1547.9739990234375,304.1528625488281,0.7321903705596924,0.1083810105919838,0.0983543768525123,293.17266845703125,297.1499938964844,293.1499938964844,0.1317315697669983,-3008.622802734375,304.1480712890625,0.8953580260276794,0.2015973925590515,0.1912312805652618,293.1888122558594,297.1499938964844,293.1499938964844,0.0978249832987785,-1748.88623046875,304.1533203125,0.8275752067565918,0.1579075157642364,0.111115962266922,293.1929626464844,297.1499938964844,293.1499938964844,0.1149674952030181,-2696.34423828125,304.1538391113281,0.8625794649124146,0.1799594014883041,0.1713059842586517,293.3523864746094,297.1499938964844,293.1499938964844,0.0041255475953221,-1549.66796875,296.7681579589844,0.5600301623344421,0.050000000745058,0.2285027652978897,291.1575622558594,291.1499938964844,271.2646484375,270.5677795410156,283.57745361328125,293.3525085449219,291.1573181152344,1.0,0.2004466652870178,0.9800450801849364,0.9800450801849364,1.0,1.0,-0.960677683353424,0.4254489839076996,0.5352287292480469,0.1438128650188446,0.0,0.0,0.3277902603149414,25.658246994018555,25.0,-3.104517698287964,-7343.68994140625,92.25313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,306.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.163225308060646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381367832422256,0.238141268491745,-4.488844751904253e-06,0.0,0.000165652934811,0.0,0.0,10.180057525634766,0.0,0.0,0.0,0.2946694195270538,4.0,0.0,1.0
293820,293.1817932128906,297.1499938964844,293.1499938964844,0.0587541610002517,-1539.0789794921875,304.1527709960937,0.7314388155937195,0.1077484935522079,0.0977787002921104,293.1640014648437,297.1499938964844,293.1499938964844,0.1326850056648254,-3026.258056640625,304.14715576171875,0.897927463054657,0.2027852237224578,0.1923439353704452,293.1879272460937,297.1499938964844,293.1499938964844,0.0972165912389755,-1740.1475830078125,304.1532287597656,0.8269127607345581,0.1571039706468582,0.1105488911271095,293.1921081542969,297.1499938964844,293.1499938964844,0.1142492890357971,-2682.838623046875,304.1537475585937,0.8618401288986206,0.1790401339530944,0.1704295724630355,293.3507385253906,297.1499938964844,293.1499938964844,0.0040745623409748,-1531.6058349609375,296.7016906738281,0.560600221157074,0.050000000745058,0.2284848988056183,291.156005859375,291.1499938964844,271.2810363769531,270.5760192871094,283.5930480957031,293.35089111328125,291.1558532714844,1.0,0.2001692205667495,0.9799001216888428,0.9799001216888428,1.0,1.0,-0.959568440914154,0.4245557487010956,0.5350126624107361,0.1446035504341125,0.0,0.0,0.3270992636680603,25.57096290588379,25.0,-2.141672134399414,-7320.1240234375,91.88805389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,306.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1625408083200454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374737411737442,0.2374782264232635,-4.4869316297990736e-06,0.0,0.0001649582554819,0.0,0.0,10.144875526428224,0.0,0.0,0.0,0.2945238351821899,4.0,0.0,1.0
293880,293.1817932128906,297.1499938964844,293.1499938964844,0.0587541610002517,-1539.0789794921875,304.1527709960937,0.7314388155937195,0.1077484935522079,0.0977787002921104,293.1640014648437,297.1499938964844,293.1499938964844,0.1326850056648254,-3026.258056640625,304.14715576171875,0.897927463054657,0.2027852237224578,0.1923439353704452,293.1879272460937,297.1499938964844,293.1499938964844,0.0972165912389755,-1740.1475830078125,304.1532287597656,0.8269127607345581,0.1571039706468582,0.1105488911271095,293.1921081542969,297.1499938964844,293.1499938964844,0.1142492890357971,-2682.838623046875,304.1537475585937,0.8618401288986206,0.1790401339530944,0.1704295724630355,293.3507385253906,297.1499938964844,293.1499938964844,0.0040745623409748,-1531.6058349609375,296.7016906738281,0.560600221157074,0.050000000745058,0.2284848988056183,291.156005859375,291.1499938964844,271.2810363769531,270.5760192871094,283.5930480957031,293.35089111328125,291.1558532714844,1.0,0.2001692205667495,0.9799001216888428,0.9799001216888428,1.0,1.0,-0.959568440914154,0.4245557487010956,0.5350126624107361,0.1446035504341125,0.0,0.0,0.3270992636680603,25.57096290588379,25.0,-2.141672134399414,-7320.1240234375,91.88805389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,306.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1625408083200454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374737411737442,0.2374782264232635,-4.4869316297990736e-06,0.0,0.0001649582554819,0.0,0.0,10.144875526428224,0.0,0.0,0.0,0.2945238351821899,4.0,0.0,1.0
293940,293.1808776855469,297.1499938964844,293.1499938964844,0.0582419969141483,-1530.3402099609375,304.1527099609375,0.7306146621704102,0.1071303263306617,0.0972174257040023,293.1564025878906,297.1499938964844,293.1499938964844,0.1336466372013092,-3043.953125,304.1465148925781,0.900371253490448,0.2039736658334732,0.1934648156166076,293.18707275390625,297.1499938964844,293.1499938964844,0.0966173708438873,-1731.52490234375,304.15313720703125,0.8261600136756897,0.1563165336847305,0.1099942550063133,293.1913146972656,297.1499938964844,293.1499938964844,0.1135394051671028,-2669.4599609375,304.1536865234375,0.860996425151825,0.1781361848115921,0.169569045305252,293.34912109375,297.1499938964844,293.1499938964844,0.0040241051465272,-1513.63330078125,296.6360778808594,0.5610716342926025,0.050000000745058,0.2284701913595199,291.15509033203125,291.1499938964844,271.2972717285156,270.5842590332031,283.60797119140625,293.3492736816406,291.1549987792969,1.0,0.1999265700578689,0.979755163192749,0.979755163192749,1.0,1.0,-0.9585241079330444,0.4237198531627655,0.5348042249679565,0.1453332304954528,0.0,0.0,0.3264898359775543,25.499828338623047,25.0,-1.323469638824463,-7298.00341796875,91.5630111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,305.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1619850844144821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369042932987213,0.2369087785482406,-4.4853536564914975e-06,0.0,0.0001643942669034,0.0,0.0,10.114835739135742,0.0,0.0,0.0,0.2944001257419586,4.0,0.0,1.0
294000,293.1808776855469,297.1499938964844,293.1499938964844,0.0582419969141483,-1530.3402099609375,304.1527099609375,0.7306146621704102,0.1071303263306617,0.0972174257040023,293.1564025878906,297.1499938964844,293.1499938964844,0.1336466372013092,-3043.953125,304.1465148925781,0.900371253490448,0.2039736658334732,0.1934648156166076,293.18707275390625,297.1499938964844,293.1499938964844,0.0966173708438873,-1731.52490234375,304.15313720703125,0.8261600136756897,0.1563165336847305,0.1099942550063133,293.1913146972656,297.1499938964844,293.1499938964844,0.1135394051671028,-2669.4599609375,304.1536865234375,0.860996425151825,0.1781361848115921,0.169569045305252,293.34912109375,297.1499938964844,293.1499938964844,0.0040241051465272,-1513.63330078125,296.6360778808594,0.5610716342926025,0.050000000745058,0.2284701913595199,291.15509033203125,291.1499938964844,271.2972717285156,270.5842590332031,283.60797119140625,293.3492736816406,291.1549987792969,1.0,0.1999265700578689,0.979755163192749,0.979755163192749,1.0,1.0,-0.9585241079330444,0.4237198531627655,0.5348042249679565,0.1453332304954528,0.0,0.0,0.3264898359775543,25.499828338623047,25.0,-1.323469638824463,-7298.00341796875,91.5630111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,305.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1619850844144821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369042932987213,0.2369087785482406,-4.4853536564914975e-06,0.0,0.0001643942669034,0.0,0.0,10.114835739135742,0.0,0.0,0.0,0.2944001257419586,4.0,0.0,1.0
294060,293.1800231933594,297.1499938964844,293.1499938964844,0.0577366203069686,-1521.729248046875,304.15264892578125,0.7297154664993286,0.1065231636166572,0.0966673269867897,293.14990234375,297.1499938964844,293.1499938964844,0.1345938742160797,-3061.309814453125,304.1460876464844,0.9026502370834352,0.2051342725753784,0.1945668160915374,293.1862487792969,297.1499938964844,293.1499938964844,0.0960260555148124,-1723.0035400390625,304.153076171875,0.8253163695335388,0.1555418372154235,0.1094495058059692,293.1905517578125,297.1499938964844,293.1499938964844,0.1128372997045517,-2656.201904296875,304.15362548828125,0.86005038022995,0.1772446483373642,0.1687215119600296,293.3475646972656,297.1499938964844,293.1499938964844,0.0039741150103509,-1495.7435302734375,296.57110595703125,0.5614486932754517,0.050000000745058,0.2284584790468216,291.1545715332031,291.1499938964844,271.3133544921875,270.592529296875,283.62213134765625,293.3476867675781,291.154541015625,1.0,0.1997113078832626,0.9796091318130492,0.9796091318130492,1.0,1.0,-0.9575015902519226,0.4229238629341125,0.5345776677131653,0.1459880471229553,0.0,0.0,0.3259181976318359,25.443368911743164,25.0,-0.7120396494865417,-7276.90966796875,91.26683807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1615447700023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363805919885635,0.2363850772380828,-4.483949851419311e-06,0.0,0.0001639474066905,0.0,0.0,10.087340354919434,0.0,0.0,0.0,0.2942873537540436,4.0,0.0,1.0
294120,293.1800231933594,297.1499938964844,293.1499938964844,0.0577366203069686,-1521.729248046875,304.15264892578125,0.7297154664993286,0.1065231636166572,0.0966673269867897,293.14990234375,297.1499938964844,293.1499938964844,0.1345938742160797,-3061.309814453125,304.1460876464844,0.9026502370834352,0.2051342725753784,0.1945668160915374,293.1862487792969,297.1499938964844,293.1499938964844,0.0960260555148124,-1723.0035400390625,304.153076171875,0.8253163695335388,0.1555418372154235,0.1094495058059692,293.1905517578125,297.1499938964844,293.1499938964844,0.1128372997045517,-2656.201904296875,304.15362548828125,0.86005038022995,0.1772446483373642,0.1687215119600296,293.3475646972656,297.1499938964844,293.1499938964844,0.0039741150103509,-1495.7435302734375,296.57110595703125,0.5614486932754517,0.050000000745058,0.2284584790468216,291.1545715332031,291.1499938964844,271.3133544921875,270.592529296875,283.62213134765625,293.3476867675781,291.154541015625,1.0,0.1997113078832626,0.9796091318130492,0.9796091318130492,1.0,1.0,-0.9575015902519226,0.4229238629341125,0.5345776677131653,0.1459880471229553,0.0,0.0,0.3259181976318359,25.443368911743164,25.0,-0.7120396494865417,-7276.90966796875,91.26683807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,305.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1615447700023651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363805919885635,0.2363850772380828,-4.483949851419311e-06,0.0,0.0001639474066905,0.0,0.0,10.087340354919434,0.0,0.0,0.0,0.2942873537540436,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0572362542152404,-1513.216552734375,304.152587890625,0.7287393808364868,0.1059243083000183,0.0961258113384246,293.1444702148437,297.1499938964844,293.1499938964844,0.1355041414499282,-3077.927001953125,304.1458740234375,0.9047529697418212,0.2062394469976425,0.1956238001585006,293.1854858398437,297.1499938964844,293.1499938964844,0.0954411029815673,-1714.5634765625,304.1530456542969,0.8243818283081055,0.1547770649194717,0.1089125722646713,293.1898193359375,297.1499938964844,293.1499938964844,0.1121418550610542,-2643.045654296875,304.1535949707031,0.8590040802955627,0.1763631850481033,0.1678845733404159,293.3460693359375,297.1499938964844,293.1499938964844,0.00392452115193,-1477.919677734375,296.5066833496094,0.561735212802887,0.050000000745058,0.2284496128559112,291.1543884277344,291.1499938964844,271.32928466796875,270.600830078125,283.63555908203125,293.34619140625,291.1543884277344,1.0,0.1995165944099426,0.9794631004333496,0.9794631004333496,1.0,1.0,-0.9564608335494996,0.422151654958725,0.5343091487884521,0.1465553343296051,0.0,0.0,0.3253470659255981,25.400266647338867,25.0,-0.2326392978429794,-7256.59228515625,90.98931884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1612008064985275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358679771423339,0.2358724623918533,-4.4826183511759154e-06,0.0,0.0001635983207961,0.0,0.0,10.06054401397705,0.0,0.0,0.0,0.2941778302192688,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0572362542152404,-1513.216552734375,304.152587890625,0.7287393808364868,0.1059243083000183,0.0961258113384246,293.1444702148437,297.1499938964844,293.1499938964844,0.1355041414499282,-3077.927001953125,304.1458740234375,0.9047529697418212,0.2062394469976425,0.1956238001585006,293.1854858398437,297.1499938964844,293.1499938964844,0.0954411029815673,-1714.5634765625,304.1530456542969,0.8243818283081055,0.1547770649194717,0.1089125722646713,293.1898193359375,297.1499938964844,293.1499938964844,0.1121418550610542,-2643.045654296875,304.1535949707031,0.8590040802955627,0.1763631850481033,0.1678845733404159,293.3460693359375,297.1499938964844,293.1499938964844,0.00392452115193,-1477.919677734375,296.5066833496094,0.561735212802887,0.050000000745058,0.2284496128559112,291.1543884277344,291.1499938964844,271.32928466796875,270.600830078125,283.63555908203125,293.34619140625,291.1543884277344,1.0,0.1995165944099426,0.9794631004333496,0.9794631004333496,1.0,1.0,-0.9564608335494996,0.422151654958725,0.5343091487884521,0.1465553343296051,0.0,0.0,0.3253470659255981,25.400266647338867,25.0,-0.2326392978429794,-7256.59228515625,90.98931884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1612008064985275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358679771423339,0.2358724623918533,-4.4826183511759154e-06,0.0,0.0001635983207961,0.0,0.0,10.06054401397705,0.0,0.0,0.0,0.2941778302192688,4.0,0.0,1.0
294300,293.1788330078125,297.1499938964844,293.1499938964844,0.0569875948131084,-1508.99072265625,304.152587890625,0.7282200455665588,0.1056275218725204,0.0958578363060951,293.1421813964844,297.1499938964844,293.1499938964844,0.1359368711709976,-3085.804443359375,304.1458435058594,0.9057279825210572,0.2067613452672958,0.1961256265640258,293.1851501464844,297.1499938964844,293.1499938964844,0.0951506942510604,-1710.36962890625,304.15301513671875,0.8238779902458191,0.1543979346752166,0.1086467131972312,293.1894836425781,297.1499938964844,293.1499938964844,0.111796423792839,-2636.501708984375,304.153564453125,0.8584412932395935,0.1759258657693863,0.1674697399139404,293.3453674316406,297.1499938964844,293.1499938964844,0.0038998757954686,-1469.0350341796875,296.4746398925781,0.5618429780006409,0.050000000745058,0.228446289896965,291.1544189453125,291.1499938964844,271.3371887207031,270.60498046875,283.6419677734375,293.3454895019531,291.1544189453125,1.0,0.199425533413887,0.9793900847434998,0.9793900847434998,1.0,1.0,-0.9559205770492554,0.4217693209648132,0.5341513156890869,0.1468018293380737,0.0,0.0,0.3250498473644256,25.38376808166504,25.0,-0.0234327185899019,-7246.6591796875,90.85503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,305.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1610608994960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356052845716476,0.2356097549200058,-4.481952146306867e-06,0.0,0.0001634563377592,0.0,0.0,10.046855926513672,0.0,0.0,0.0,0.2941220104694366,4.0,0.0,1.0
294360,293.1784973144531,297.1499938964844,293.1499938964844,0.0567395240068435,-1504.7781982421875,304.1525573730469,0.7276827096939087,0.1053318977355957,0.0955911353230476,293.14013671875,297.1499938964844,293.1499938964844,0.1363542675971985,-3093.390869140625,304.1458435058594,0.9066539406776428,0.2072625011205673,0.1966093927621841,293.1847839355469,297.1499938964844,293.1499938964844,0.0948612242937088,-1706.1871337890625,304.1529846191406,0.8233532905578613,0.1540203243494033,0.1083820834755897,293.1891784667969,297.1499938964844,293.1499938964844,0.1114520952105522,-2629.973388671875,304.1535339355469,0.8578564524650574,0.1754901707172393,0.1670566797256469,293.3446960449219,297.1499938964844,293.1499938964844,0.0038753033149987,-1460.1597900390625,296.44268798828125,0.561931312084198,0.050000000745058,0.2284435629844665,291.1545104980469,291.1499938964844,271.34503173828125,270.60919189453125,283.648193359375,293.34478759765625,291.154541015625,1.0,0.1993371546268463,0.9793189764022828,0.9793189764022828,1.0,1.0,-0.9553645849227904,0.4213881194591522,0.5339764952659607,0.1470236331224441,0.0,0.0,0.3247405290603637,25.369916915893555,25.0,0.1734590530395507,-7236.8330078125,90.72203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1609355807304382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353340536355972,0.2353385388851165,-4.481272753764642e-06,0.0,0.0001633291540201,0.0,0.0,10.032750129699709,0.0,0.0,0.0,0.2940645813941955,4.0,0.0,1.0
294420,293.1778259277344,297.1499938964844,293.1499938964844,0.056244820356369,-1496.3875732421875,304.15252685546875,0.7265464663505554,0.1047438085079193,0.0950612425804138,293.1368713378906,297.1499938964844,293.1499938964844,0.137125477194786,-3107.369873046875,304.1459350585937,0.9083064794540404,0.2081794142723083,0.197502315044403,293.18414306640625,297.1499938964844,293.1499938964844,0.0942848548293113,-1697.8533935546875,304.1529541015625,0.8222335577011108,0.1532692909240722,0.1078563034534454,293.18853759765625,297.1499938964844,293.1499938964844,0.1107666864991188,-2616.96142578125,304.15350341796875,0.856613039970398,0.1746235191822052,0.1662357151508331,293.3433837890625,297.1499938964844,293.1499938964844,0.0038263765163719,-1442.4384765625,296.3790588378906,0.5620431303977966,0.050000000745058,0.2284401208162307,291.1548767089844,291.1499938964844,271.360595703125,270.6176147460937,283.6600341796875,293.3434753417969,291.1549377441406,1.0,0.1991666257381439,0.979176700115204,0.979176700115204,1.0,1.0,-0.9541799426078796,0.420619934797287,0.5335599780082703,0.1473824083805084,0.0,0.0,0.3240671157836914,25.350807189941406,25.0,0.5303583741188049,-7217.39453125,90.45599365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1607222110033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347492575645446,0.234753742814064,-4.479833478399087e-06,0.0,0.0001631126069696,0.0,0.0,10.002411842346191,0.0,0.0,0.0,0.2939412891864776,4.0,0.0,1.0
294480,293.1778259277344,297.1499938964844,293.1499938964844,0.056244820356369,-1496.3875732421875,304.15252685546875,0.7265464663505554,0.1047438085079193,0.0950612425804138,293.1368713378906,297.1499938964844,293.1499938964844,0.137125477194786,-3107.369873046875,304.1459350585937,0.9083064794540404,0.2081794142723083,0.197502315044403,293.18414306640625,297.1499938964844,293.1499938964844,0.0942848548293113,-1697.8533935546875,304.1529541015625,0.8222335577011108,0.1532692909240722,0.1078563034534454,293.18853759765625,297.1499938964844,293.1499938964844,0.1107666864991188,-2616.96142578125,304.15350341796875,0.856613039970398,0.1746235191822052,0.1662357151508331,293.3433837890625,297.1499938964844,293.1499938964844,0.0038263765163719,-1442.4384765625,296.3790588378906,0.5620431303977966,0.050000000745058,0.2284401208162307,291.1548767089844,291.1499938964844,271.360595703125,270.6176147460937,283.6600341796875,293.3434753417969,291.1549377441406,1.0,0.1991666257381439,0.979176700115204,0.979176700115204,1.0,1.0,-0.9541799426078796,0.420619934797287,0.5335599780082703,0.1473824083805084,0.0,0.0,0.3240671157836914,25.350807189941406,25.0,0.5303583741188049,-7217.39453125,90.45599365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452392578125,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1607222110033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347492575645446,0.234753742814064,-4.479833478399087e-06,0.0,0.0001631126069696,0.0,0.0,10.002411842346191,0.0,0.0,0.0,0.2939412891864776,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0557510070502758,-1488.02490234375,304.1524963378906,0.7253278493881226,0.1041585952043533,0.0945347845554351,293.1346435546875,297.1499938964844,293.1499938964844,0.1377953439950943,-3119.46533203125,304.14617919921875,0.9096539616584778,0.2089639902114868,0.1982771456241607,293.1835632324219,297.1499938964844,293.1499938964844,0.0937108024954795,-1689.546142578125,304.1529235839844,0.8210201859474182,0.1525223851203918,0.1073340773582458,293.18798828125,297.1499938964844,293.1499938964844,0.110084630548954,-2603.9912109375,304.1534729003906,0.8552739024162292,0.1737618148326873,0.1654203236103058,293.3421936035156,297.1499938964844,293.1499938964844,0.0037776958197355,-1424.743408203125,296.3157043457031,0.5620715022087097,0.050000000745058,0.2284392565488815,291.1554870605469,291.1499938964844,271.3759765625,270.6261901855469,283.6710205078125,293.34228515625,291.15557861328125,1.0,0.1989999860525131,0.979034423828125,0.979034423828125,1.0,1.0,-0.9528717398643494,0.4198325872421264,0.5330391526222229,0.1476214230060577,0.0,0.0,0.3232972323894501,25.342342376708984,25.0,0.869757354259491,-7198.0595703125,90.18333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,305.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1605386584997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340877503156662,0.2340922355651855,-4.478232312976616e-06,0.0,0.0001629263279028,0.0,0.0,9.968191146850586,0.0,0.0,0.0,0.2938024997711181,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0557510070502758,-1488.02490234375,304.1524963378906,0.7253278493881226,0.1041585952043533,0.0945347845554351,293.1346435546875,297.1499938964844,293.1499938964844,0.1377953439950943,-3119.46533203125,304.14617919921875,0.9096539616584778,0.2089639902114868,0.1982771456241607,293.1835632324219,297.1499938964844,293.1499938964844,0.0937108024954795,-1689.546142578125,304.1529235839844,0.8210201859474182,0.1525223851203918,0.1073340773582458,293.18798828125,297.1499938964844,293.1499938964844,0.110084630548954,-2603.9912109375,304.1534729003906,0.8552739024162292,0.1737618148326873,0.1654203236103058,293.3421936035156,297.1499938964844,293.1499938964844,0.0037776958197355,-1424.743408203125,296.3157043457031,0.5620715022087097,0.050000000745058,0.2284392565488815,291.1554870605469,291.1499938964844,271.3759765625,270.6261901855469,283.6710205078125,293.34228515625,291.15557861328125,1.0,0.1989999860525131,0.979034423828125,0.979034423828125,1.0,1.0,-0.9528717398643494,0.4198325872421264,0.5330391526222229,0.1476214230060577,0.0,0.0,0.3232972323894501,25.342342376708984,25.0,0.869757354259491,-7198.0595703125,90.18333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,305.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1605386584997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340877503156662,0.2340922355651855,-4.478232312976616e-06,0.0,0.0001629263279028,0.0,0.0,9.968191146850586,0.0,0.0,0.0,0.2938024997711181,4.0,0.0,1.0
294660,293.1767272949219,297.1499938964844,293.1499938964844,0.0552569963037967,-1479.6719970703125,304.1524963378906,0.7240235805511475,0.1035749614238739,0.094010554254055,293.13348388671875,297.1499938964844,293.1499938964844,0.1383417844772339,-3129.283935546875,304.14654541015625,0.9106438159942628,0.2095904946327209,0.1989090144634246,293.1830444335937,297.1499938964844,293.1499938964844,0.0931379422545433,-1681.24951171875,304.15289306640625,0.8197105526924133,0.1517781317234039,0.106814369559288,293.1874694824219,297.1499938964844,293.1499938964844,0.1094049662351608,-2591.044189453125,304.1534423828125,0.853839099407196,0.1729038059711456,0.1646092534065246,293.34112548828125,297.1499938964844,293.1499938964844,0.0037292267661541,-1407.0645751953125,296.2525939941406,0.5620169639587402,0.050000000745058,0.2284409403800964,291.15631103515625,291.1499938964844,271.39117431640625,270.6348571777344,283.6811828613281,293.3412170410156,291.15643310546875,1.0,0.198832482099533,0.9788954257965088,0.9788954257965088,1.0,1.0,-0.9514058828353882,0.419012039899826,0.5323938727378845,0.1477308124303817,0.0,0.0,0.322398692369461,25.344009399414062,25.0,1.1961255073547363,-7178.5791015625,89.89659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1603638380765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333213537931442,0.2333258241415023,-4.476399681152543e-06,0.0,0.0001627489109523,0.0,0.0,9.928644180297852,0.0,0.0,0.0,0.2936423122882843,4.0,0.0,1.0
294720,293.1767272949219,297.1499938964844,293.1499938964844,0.0552569963037967,-1479.6719970703125,304.1524963378906,0.7240235805511475,0.1035749614238739,0.094010554254055,293.13348388671875,297.1499938964844,293.1499938964844,0.1383417844772339,-3129.283935546875,304.14654541015625,0.9106438159942628,0.2095904946327209,0.1989090144634246,293.1830444335937,297.1499938964844,293.1499938964844,0.0931379422545433,-1681.24951171875,304.15289306640625,0.8197105526924133,0.1517781317234039,0.106814369559288,293.1874694824219,297.1499938964844,293.1499938964844,0.1094049662351608,-2591.044189453125,304.1534423828125,0.853839099407196,0.1729038059711456,0.1646092534065246,293.34112548828125,297.1499938964844,293.1499938964844,0.0037292267661541,-1407.0645751953125,296.2525939941406,0.5620169639587402,0.050000000745058,0.2284409403800964,291.15631103515625,291.1499938964844,271.39117431640625,270.6348571777344,283.6811828613281,293.3412170410156,291.15643310546875,1.0,0.198832482099533,0.9788954257965088,0.9788954257965088,1.0,1.0,-0.9514058828353882,0.419012039899826,0.5323938727378845,0.1477308124303817,0.0,0.0,0.322398692369461,25.344009399414062,25.0,1.1961255073547363,-7178.5791015625,89.89659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,305.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1603638380765915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333213537931442,0.2333258241415023,-4.476399681152543e-06,0.0,0.0001627489109523,0.0,0.0,9.928644180297852,0.0,0.0,0.0,0.2936423122882843,4.0,0.0,1.0
294780,293.17626953125,297.1499938964844,293.1499938964844,0.054761916399002,-1471.314208984375,304.1524963378906,0.7226310968399048,0.1029917225241661,0.0934874415397644,293.13336181640625,297.1499938964844,293.1499938964844,0.1387448906898498,-3136.473388671875,304.14703369140625,0.9112327694892884,0.2100348323583603,0.1993753165006637,293.1825866699219,297.1499938964844,293.1499938964844,0.0925653353333473,-1672.9510498046875,304.15289306640625,0.8183028101921082,0.1510351449251175,0.1062961816787719,293.18701171875,297.1499938964844,293.1499938964844,0.1087269186973571,-2578.1064453125,304.1534423828125,0.852310299873352,0.1720482558012008,0.1638013124465942,293.3401794433594,297.1499938964844,293.1499938964844,0.0036809272132813,-1389.3907470703125,296.1896667480469,0.5618811845779419,0.050000000745058,0.2284451574087143,291.1573791503906,291.1499938964844,271.4061889648437,270.6437072753906,283.6904602050781,293.3402404785156,291.15753173828125,1.0,0.1986594647169113,0.9787564277648926,0.9787564277648926,1.0,1.0,-0.9497512578964232,0.4181456267833709,0.53160560131073,0.1477007716894149,0.0,0.0,0.3213436603546142,25.35516929626465,25.0,1.4894156455993652,-7158.6767578125,89.58875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,305.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1601774841547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324251532554626,0.2324296236038208,-4.474270554055693e-06,0.0,0.000162559794262,0.0,0.0,9.882497787475586,0.0,0.0,0.0,0.293455570936203,4.0,0.0,1.0
294840,293.17626953125,297.1499938964844,293.1499938964844,0.054761916399002,-1471.314208984375,304.1524963378906,0.7226310968399048,0.1029917225241661,0.0934874415397644,293.13336181640625,297.1499938964844,293.1499938964844,0.1387448906898498,-3136.473388671875,304.14703369140625,0.9112327694892884,0.2100348323583603,0.1993753165006637,293.1825866699219,297.1499938964844,293.1499938964844,0.0925653353333473,-1672.9510498046875,304.15289306640625,0.8183028101921082,0.1510351449251175,0.1062961816787719,293.18701171875,297.1499938964844,293.1499938964844,0.1087269186973571,-2578.1064453125,304.1534423828125,0.852310299873352,0.1720482558012008,0.1638013124465942,293.3401794433594,297.1499938964844,293.1499938964844,0.0036809272132813,-1389.3907470703125,296.1896667480469,0.5618811845779419,0.050000000745058,0.2284451574087143,291.1573791503906,291.1499938964844,271.4061889648437,270.6437072753906,283.6904602050781,293.3402404785156,291.15753173828125,1.0,0.1986594647169113,0.9787564277648926,0.9787564277648926,1.0,1.0,-0.9497512578964232,0.4181456267833709,0.53160560131073,0.1477007716894149,0.0,0.0,0.3213436603546142,25.35516929626465,25.0,1.4894156455993652,-7158.6767578125,89.58875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,305.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1601774841547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324251532554626,0.2324296236038208,-4.474270554055693e-06,0.0,0.000162559794262,0.0,0.0,9.882497787475586,0.0,0.0,0.0,0.293455570936203,4.0,0.0,1.0
294900,293.1760559082031,297.1499938964844,293.1499938964844,0.0545137822628021,-1467.1304931640625,304.1524963378906,0.7218999862670898,0.1026999428868293,0.0932260081171989,293.1336975097656,297.1499938964844,293.1499938964844,0.1388845890760421,-3138.937255859375,304.1473083496094,0.9113588929176332,0.2101790010929107,0.1995369642972946,293.182373046875,297.1499938964844,293.1499938964844,0.0922789275646209,-1668.798583984375,304.15289306640625,0.8175603747367859,0.1506637632846832,0.1060373857617378,293.1867980957031,297.1499938964844,293.1499938964844,0.1083883717656135,-2571.638916015625,304.1534118652344,0.8515101075172424,0.1716210544109344,0.163398191332817,293.3397216796875,297.1499938964844,293.1499938964844,0.0036568341311067,-1380.5545654296875,296.15826416015625,0.5617823600769043,0.050000000745058,0.228448212146759,291.1579895019531,291.1499938964844,271.41363525390625,270.6481628417969,283.6947631835937,293.3398132324219,291.1581420898437,1.0,0.1985693871974945,0.9786869287490844,0.9786869287490844,1.0,1.0,-0.9488407969474792,0.417690098285675,0.5311506986618042,0.147629976272583,0.0,0.0,0.320748895406723,25.36425018310547,25.0,1.6075973510742188,-7148.4326171875,89.42447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,305.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1600738912820816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319204658269882,0.2319249361753463,-4.47307365902816e-06,0.0,0.0001624546566745,0.0,0.0,9.856549263000488,0.0,0.0,0.0,0.2933505773544311,4.0,0.0,1.0
294960,293.1758728027344,297.1499938964844,293.1499938964844,0.0542652495205402,-1462.943603515625,304.1524963378906,0.721146285533905,0.1024078801274299,0.0929645150899887,293.1343078613281,297.1499938964844,293.1499938964844,0.1389829367399215,-3140.6474609375,304.1476135253906,0.9113743901252748,0.210270494222641,0.1996506601572036,293.18218994140625,297.1499938964844,293.1499938964844,0.0919924676418304,-1664.64453125,304.15289306640625,0.8167932033538818,0.1502922177314758,0.1057786345481872,293.18658447265625,297.1499938964844,293.1499938964844,0.1080501824617385,-2565.173583984375,304.1534118652344,0.8506877422332764,0.1711940467357635,0.1629954427480697,293.3393249511719,297.1499938964844,293.1499938964844,0.003632764564827,-1371.7152099609375,296.1268615722656,0.5616645216941833,0.050000000745058,0.2284518778324127,291.1585998535156,291.1499938964844,271.4209899902344,270.6527099609375,283.6988525390625,293.3393859863281,291.15875244140625,1.0,0.1984764039516449,0.9786227941513062,0.9786227941513062,1.0,1.0,-0.9478738903999328,0.4172197878360748,0.5306541323661804,0.147520825266838,0.0,0.0,0.3201113045215606,25.375402450561523,25.0,1.6840355396270752,-7137.9189453125,89.2527084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,305.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1599609553813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231378972530365,0.2313834428787231,-4.471788543014554e-06,0.0,0.0001623400312382,0.0,0.0,9.828731536865234,0.0,0.0,0.0,0.2932380735874176,4.0,0.0,1.0
295020,293.1755065917969,297.1499938964844,293.1499938964844,0.0537674278020858,-1454.570068359375,304.1524963378906,0.7195664644241333,0.1018226370215416,0.0924409702420234,293.13623046875,297.1499938964844,293.1499938964844,0.1390417516231537,-3141.55908203125,304.1483154296875,0.9110403656959534,0.2102762907743454,0.1997164040803909,293.18182373046875,297.1499938964844,293.1499938964844,0.0914199873805046,-1656.3428955078125,304.1528625488281,0.8151797652244568,0.1495482772588729,0.1052609235048294,293.1862487792969,297.1499938964844,293.1499938964844,0.1073757484555244,-2552.267822265625,304.1534118652344,0.8489739894866943,0.1703401654958725,0.1621906012296676,293.338623046875,297.1499938964844,293.1499938964844,0.0035847073886543,-1354.038818359375,296.0639953613281,0.5613693594932556,0.050000000745058,0.2284610569477081,291.1597900390625,291.1499938964844,271.43560791015625,270.6618957519531,283.7062683105469,293.33868408203125,291.1599426269531,1.0,0.1982793509960174,0.9784945249557496,0.9784945249557496,1.0,1.0,-0.9457482695579528,0.4162252247333526,0.5295230150222778,0.1471806168556213,0.0,0.0,0.3187201917171478,25.404067993164062,25.0,1.6012319326400757,-7115.66796875,88.8827133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1596985012292862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301909029483795,0.2301953732967376,-4.468950010050321e-06,0.0,0.0001620736729819,0.0,0.0,9.767756462097168,0.0,0.0,0.0,0.292991429567337,4.0,0.0,1.0
295080,293.1755065917969,297.1499938964844,293.1499938964844,0.0537674278020858,-1454.570068359375,304.1524963378906,0.7195664644241333,0.1018226370215416,0.0924409702420234,293.13623046875,297.1499938964844,293.1499938964844,0.1390417516231537,-3141.55908203125,304.1483154296875,0.9110403656959534,0.2102762907743454,0.1997164040803909,293.18182373046875,297.1499938964844,293.1499938964844,0.0914199873805046,-1656.3428955078125,304.1528625488281,0.8151797652244568,0.1495482772588729,0.1052609235048294,293.1862487792969,297.1499938964844,293.1499938964844,0.1073757484555244,-2552.267822265625,304.1534118652344,0.8489739894866943,0.1703401654958725,0.1621906012296676,293.338623046875,297.1499938964844,293.1499938964844,0.0035847073886543,-1354.038818359375,296.0639953613281,0.5613693594932556,0.050000000745058,0.2284610569477081,291.1597900390625,291.1499938964844,271.43560791015625,270.6618957519531,283.7062683105469,293.33868408203125,291.1599426269531,1.0,0.1982793509960174,0.9784945249557496,0.9784945249557496,1.0,1.0,-0.9457482695579528,0.4162252247333526,0.5295230150222778,0.1471806168556213,0.0,0.0,0.3187201917171478,25.404067993164062,25.0,1.6012319326400757,-7115.66796875,88.8827133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1596985012292862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301909029483795,0.2301953732967376,-4.468950010050321e-06,0.0,0.0001620736729819,0.0,0.0,9.767756462097168,0.0,0.0,0.0,0.292991429567337,4.0,0.0,1.0
