time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1752319335937,297.1499938964844,293.1499938964844,0.0532688535749912,-1446.2021484375,304.1524963378906,0.7178839445114136,0.1012353003025055,0.0919162184000015,293.13922119140625,297.1499938964844,293.1499938964844,0.1388978809118271,-3138.786865234375,304.14910888671875,0.9101821184158324,0.2100217938423156,0.19954314827919,293.1815185546875,297.1499938964844,293.1499938964844,0.0908484831452369,-1648.0567626953125,304.1528625488281,0.8134550452232361,0.1488024294376373,0.1047424301505088,293.1859130859375,297.1499938964844,293.1499938964844,0.1067045107483863,-2539.4091796875,304.15338134765625,0.8471671938896179,0.1694858074188232,0.161386027932167,293.3380126953125,297.1499938964844,293.1499938964844,0.0035367875825613,-1336.38330078125,296.0009460449219,0.5609937906265259,0.050000000745058,0.2284727692604065,291.1607971191406,291.1499938964844,271.45001220703125,270.6713256835937,283.71270751953125,293.33807373046875,291.160888671875,1.0,0.1980640441179275,0.978366196155548,0.978366196155548,1.0,1.0,-0.9433367252349854,0.4151473045349121,0.5281894207000732,0.1466669738292694,0.0,0.0,0.3172116279602051,25.44111633300781,25.0,1.405659317970276,-7092.16552734375,88.47174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.15937539935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288964688777923,0.2289009243249893,-4.465817710297415e-06,0.0,0.0001617457601241,0.0,0.0,9.701388359069824,0.0,0.0,0.0,0.2927226126194,4.0,0.0,1.0
295200,293.1752319335937,297.1499938964844,293.1499938964844,0.0532688535749912,-1446.2021484375,304.1524963378906,0.7178839445114136,0.1012353003025055,0.0919162184000015,293.13922119140625,297.1499938964844,293.1499938964844,0.1388978809118271,-3138.786865234375,304.14910888671875,0.9101821184158324,0.2100217938423156,0.19954314827919,293.1815185546875,297.1499938964844,293.1499938964844,0.0908484831452369,-1648.0567626953125,304.1528625488281,0.8134550452232361,0.1488024294376373,0.1047424301505088,293.1859130859375,297.1499938964844,293.1499938964844,0.1067045107483863,-2539.4091796875,304.15338134765625,0.8471671938896179,0.1694858074188232,0.161386027932167,293.3380126953125,297.1499938964844,293.1499938964844,0.0035367875825613,-1336.38330078125,296.0009460449219,0.5609937906265259,0.050000000745058,0.2284727692604065,291.1607971191406,291.1499938964844,271.45001220703125,270.6713256835937,283.71270751953125,293.33807373046875,291.160888671875,1.0,0.1980640441179275,0.978366196155548,0.978366196155548,1.0,1.0,-0.9433367252349854,0.4151473045349121,0.5281894207000732,0.1466669738292694,0.0,0.0,0.3172116279602051,25.44111633300781,25.0,1.405659317970276,-7092.16552734375,88.47174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.15937539935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288964688777923,0.2289009243249893,-4.465817710297415e-06,0.0,0.0001617457601241,0.0,0.0,9.701388359069824,0.0,0.0,0.0,0.2927226126194,4.0,0.0,1.0
295260,293.17498779296875,297.1499938964844,293.1499938964844,0.0527687594294548,-1437.8258056640625,304.1524963378906,0.7160806059837341,0.100645437836647,0.0913898721337318,293.1433410644531,297.1499938964844,293.1499938964844,0.1385223269462585,-3131.798828125,304.1500244140625,0.9087376594543456,0.2094584703445434,0.1990978270769119,293.1812744140625,297.1499938964844,293.1499938964844,0.0902768895030021,-1639.7706298828125,304.1528625488281,0.8115997910499573,0.1480540931224823,0.1042227372527122,293.1856689453125,297.1499938964844,293.1499938964844,0.1060353368520736,-2526.574951171875,304.15338134765625,0.8452544212341309,0.1686303913593292,0.1605811715126037,293.3375244140625,297.1499938964844,293.1499938964844,0.0034889078233391,-1318.7108154296875,295.93768310546875,0.5605264902114868,0.050000000745058,0.2284874022006988,291.1616516113281,291.1499938964844,271.4627990722656,270.6803283691406,283.717041015625,293.33758544921875,291.1617126464844,1.0,0.1978266835212707,0.978246569633484,0.978246569633484,1.0,1.0,-0.940598487854004,0.4139928221702575,0.5266056656837463,0.1459080427885055,0.0,0.0,0.3155985474586487,25.48698616027832,25.0,1.10647714138031,-7067.71044921875,88.01310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,305.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.158984899520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275137305259704,0.2275181859731674,-4.462464403331978e-06,0.0,0.0001613494678167,0.0,0.0,9.630653381347656,0.0,0.0,0.0,0.2924360334873199,4.0,0.0,1.0
295320,293.17498779296875,297.1499938964844,293.1499938964844,0.0527687594294548,-1437.8258056640625,304.1524963378906,0.7160806059837341,0.100645437836647,0.0913898721337318,293.1433410644531,297.1499938964844,293.1499938964844,0.1385223269462585,-3131.798828125,304.1500244140625,0.9087376594543456,0.2094584703445434,0.1990978270769119,293.1812744140625,297.1499938964844,293.1499938964844,0.0902768895030021,-1639.7706298828125,304.1528625488281,0.8115997910499573,0.1480540931224823,0.1042227372527122,293.1856689453125,297.1499938964844,293.1499938964844,0.1060353368520736,-2526.574951171875,304.15338134765625,0.8452544212341309,0.1686303913593292,0.1605811715126037,293.3375244140625,297.1499938964844,293.1499938964844,0.0034889078233391,-1318.7108154296875,295.93768310546875,0.5605264902114868,0.050000000745058,0.2284874022006988,291.1616516113281,291.1499938964844,271.4627990722656,270.6803283691406,283.717041015625,293.33758544921875,291.1617126464844,1.0,0.1978266835212707,0.978246569633484,0.978246569633484,1.0,1.0,-0.940598487854004,0.4139928221702575,0.5266056656837463,0.1459080427885055,0.0,0.0,0.3155985474586487,25.48698616027832,25.0,1.10647714138031,-7067.71044921875,88.01310729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,305.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.158984899520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275137305259704,0.2275181859731674,-4.462464403331978e-06,0.0,0.0001613494678167,0.0,0.0,9.630653381347656,0.0,0.0,0.0,0.2924360334873199,4.0,0.0,1.0
295380,293.1748046875,297.1499938964844,293.1499938964844,0.0522686652839183,-1429.470947265625,304.1524963378906,0.7141114473342896,0.1000519841909408,0.0908613801002502,293.1490173339844,297.1499938964844,293.1499938964844,0.1378340870141983,-3119.111328125,304.1511535644531,0.9065130949020386,0.2084767371416092,0.1982794404029846,293.1810913085937,297.1499938964844,293.1499938964844,0.08970757573843,-1631.523681640625,304.1528625488281,0.8095659613609314,0.1473024636507034,0.1037015467882156,293.1854248046875,297.1499938964844,293.1499938964844,0.1053712144494056,-2513.82861328125,304.1533508300781,0.8431965708732605,0.1677733212709427,0.1597757786512375,293.3371887207031,297.1499938964844,293.1499938964844,0.0034411235246807,-1301.060302734375,295.8739624023437,0.5599335432052612,0.050000000745058,0.2285060733556747,291.1620178222656,291.1499938964844,271.4728088378906,270.6883239746094,283.7182922363281,293.33721923828125,291.1620178222656,1.0,0.1975602805614471,0.9781268835067748,0.9781268835067748,1.0,1.0,-0.9374122619628906,0.4127244651317596,0.5246878266334534,0.1448360234498977,0.0,0.0,0.3139628469944,25.545578002929688,25.0,0.4488313496112823,-7042.3427734375,87.49027252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,305.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1585210561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260946482419967,0.2260991036891937,-4.458968760445714e-06,0.0,0.0001608787133591,0.0,0.0,9.558134078979492,0.0,0.0,0.0,0.2921419441699981,4.0,0.0,1.0
295440,293.1748046875,297.1499938964844,293.1499938964844,0.0522686652839183,-1429.470947265625,304.1524963378906,0.7141114473342896,0.1000519841909408,0.0908613801002502,293.1490173339844,297.1499938964844,293.1499938964844,0.1378340870141983,-3119.111328125,304.1511535644531,0.9065130949020386,0.2084767371416092,0.1982794404029846,293.1810913085937,297.1499938964844,293.1499938964844,0.08970757573843,-1631.523681640625,304.1528625488281,0.8095659613609314,0.1473024636507034,0.1037015467882156,293.1854248046875,297.1499938964844,293.1499938964844,0.1053712144494056,-2513.82861328125,304.1533508300781,0.8431965708732605,0.1677733212709427,0.1597757786512375,293.3371887207031,297.1499938964844,293.1499938964844,0.0034411235246807,-1301.060302734375,295.8739624023437,0.5599335432052612,0.050000000745058,0.2285060733556747,291.1620178222656,291.1499938964844,271.4728088378906,270.6883239746094,283.7182922363281,293.33721923828125,291.1620178222656,1.0,0.1975602805614471,0.9781268835067748,0.9781268835067748,1.0,1.0,-0.9374122619628906,0.4127244651317596,0.5246878266334534,0.1448360234498977,0.0,0.0,0.3139628469944,25.545578002929688,25.0,0.4488313496112823,-7042.3427734375,87.49027252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,305.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1585210561752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260946482419967,0.2260991036891937,-4.458968760445714e-06,0.0,0.0001608787133591,0.0,0.0,9.558134078979492,0.0,0.0,0.0,0.2921419441699981,4.0,0.0,1.0
295500,293.1747131347656,297.1499938964844,293.1499938964844,0.05201917886734,-1425.312744140625,304.1524963378906,0.7130593657493591,0.099753588438034,0.0905960351228714,293.1524353027344,297.1499938964844,293.1499938964844,0.1373604834079742,-3110.40625,304.1517944335937,0.9050960540771484,0.207816869020462,0.1977139562368393,293.1809997558594,297.1499938964844,293.1499938964844,0.0894246399402618,-1627.4293212890625,304.1528625488281,0.8084771633148193,0.1469250917434692,0.1034401655197143,293.1853332519531,297.1499938964844,293.1499938964844,0.1050421595573425,-2507.512451171875,304.1533508300781,0.8421126008033752,0.1673439294099807,0.1593726575374603,293.3370666503906,297.1499938964844,293.1499938964844,0.0034172672312706,-1292.250732421875,295.8418273925781,0.559589147567749,0.050000000745058,0.2285169661045074,291.1618957519531,291.1499938964844,271.4768371582031,270.6919860839844,283.7178039550781,293.3370666503906,291.16180419921875,1.0,0.197414293885231,0.9780670404434204,0.9780670404434204,1.0,1.0,-0.935630738735199,0.4120363295078277,0.5235943794250488,0.144184336066246,0.0,0.0,0.3131796717643738,25.5798282623291,25.0,-0.2117880433797836,-7027.62158203125,87.20143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,305.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1582605838775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254021763801574,0.2254066318273544,-4.457228442333872e-06,0.0,0.000160614377819,0.0,0.0,9.522743225097656,0.0,0.0,0.0,0.2919982075691223,4.0,0.0,1.0
295560,293.1746520996094,297.1499938964844,293.1499938964844,0.0517702028155326,-1421.169921875,304.1524963378906,0.7119628190994263,0.0994539856910705,0.0903298407793045,293.1561889648437,297.1499938964844,293.1499938964844,0.1368011832237243,-3100.13671875,304.1524963378906,0.9034945964813232,0.2070458382368087,0.1970444321632385,293.1809387207031,297.1499938964844,293.1499938964844,0.0891430526971817,-1623.35791015625,304.15283203125,0.8073417544364929,0.1465465128421783,0.1031781584024429,293.18524169921875,297.1499938964844,293.1499938964844,0.1047153919935226,-2501.240478515625,304.1533203125,0.8409959077835083,0.1669138222932815,0.1589691489934921,293.33697509765625,297.1499938964844,293.1499938964844,0.0033934339880943,-1283.453369140625,295.8094177246094,0.5592159032821655,0.050000000745058,0.2285288125276565,291.1614990234375,291.1499938964844,271.480224609375,270.6954345703125,283.71661376953125,293.33697509765625,291.161376953125,1.0,0.1972591429948806,0.978014886379242,0.978014886379242,1.0,1.0,-0.9337231516838074,0.4113115072250366,0.5224116444587708,0.1434577852487564,0.0,0.0,0.3124525845050812,25.61697578430176,25.0,-0.7544952630996704,-7013.6142578125,86.8938217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,305.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.578125,18000.0,0.0,0.0,0.1579809486865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247499376535415,0.2247543931007385,-4.455545422388241e-06,0.0,0.0001603305863682,0.0,0.0,9.489362716674805,0.0,0.0,0.0,0.291862279176712,4.0,0.0,1.0
295620,293.1745300292969,297.1499938964844,293.1499938964844,0.0512670055031776,-1412.8028564453125,304.1524963378906,0.7096326947212219,0.0988507866859436,0.0897944867610931,293.16473388671875,297.1499938964844,293.1499938964844,0.1353993713855743,-3074.393310546875,304.15399169921875,0.8997173309326172,0.2051561325788498,0.1953779309988021,293.1808166503906,297.1499938964844,293.1499938964844,0.088574893772602,-1615.138916015625,304.15283203125,0.8049312829971313,0.1457852572202682,0.102651797235012,293.1850891113281,297.1499938964844,293.1499938964844,0.1040584146976471,-2488.6103515625,304.1533203125,0.8386715054512024,0.1660511642694473,0.1581604480743408,293.3368835449219,297.1499938964844,293.1499938964844,0.0033456962555646,-1265.7904052734375,295.7445373535156,0.5583890080451965,0.050000000745058,0.228555217385292,291.1609191894531,291.1499938964844,271.4852294921875,270.7016906738281,283.7122497558594,293.3368835449219,291.1609191894531,1.0,0.1969178467988968,0.977910578250885,0.977910578250885,1.0,1.0,-0.9295098781585692,0.4097394347190857,0.5197704434394836,0.1417841017246246,0.0,0.0,0.3110447227954864,25.69916534423828,25.0,-0.4632079303264618,-6987.04248046875,86.21786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,305.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1573693752288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235355675220489,0.2235400229692459,-4.452446319191949e-06,0.0,0.0001597099180798,0.0,0.0,9.427390098571776,0.0,0.0,0.0,0.2916091978549957,4.0,0.0,1.0
295680,293.1745300292969,297.1499938964844,293.1499938964844,0.0512670055031776,-1412.8028564453125,304.1524963378906,0.7096326947212219,0.0988507866859436,0.0897944867610931,293.16473388671875,297.1499938964844,293.1499938964844,0.1353993713855743,-3074.393310546875,304.15399169921875,0.8997173309326172,0.2051561325788498,0.1953779309988021,293.1808166503906,297.1499938964844,293.1499938964844,0.088574893772602,-1615.138916015625,304.15283203125,0.8049312829971313,0.1457852572202682,0.102651797235012,293.1850891113281,297.1499938964844,293.1499938964844,0.1040584146976471,-2488.6103515625,304.1533203125,0.8386715054512024,0.1660511642694473,0.1581604480743408,293.3368835449219,297.1499938964844,293.1499938964844,0.0033456962555646,-1265.7904052734375,295.7445373535156,0.5583890080451965,0.050000000745058,0.228555217385292,291.1609191894531,291.1499938964844,271.4852294921875,270.7016906738281,283.7122497558594,293.3368835449219,291.1609191894531,1.0,0.1969178467988968,0.977910578250885,0.977910578250885,1.0,1.0,-0.9295098781585692,0.4097394347190857,0.5197704434394836,0.1417841017246246,0.0,0.0,0.3110447227954864,25.69916534423828,25.0,-0.4632079303264618,-6987.04248046875,86.21786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,305.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.1573693752288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235355675220489,0.2235400229692459,-4.452446319191949e-06,0.0,0.0001597099180798,0.0,0.0,9.427390098571776,0.0,0.0,0.0,0.2916091978549957,4.0,0.0,1.0
295740,293.1744689941406,297.1499938964844,293.1499938964844,0.0507544428110122,-1404.283935546875,304.15252685546875,0.7071289420127869,0.0982420668005943,0.0892548412084579,293.1744689941406,297.1499938964844,293.1499938964844,0.1336211413145065,-3041.69775390625,304.1556396484375,0.8951257467269897,0.2028100490570068,0.1932800263166427,293.1807556152344,297.1499938964844,293.1499938964844,0.0879967734217643,-1606.767822265625,304.1528625488281,0.8023821711540222,0.1450180411338806,0.1021218597888946,293.1849975585937,297.1499938964844,293.1499938964844,0.1033932119607925,-2475.789306640625,304.1533203125,0.8362460732460022,0.1651847809553146,0.1573489904403686,293.3369140625,297.1499938964844,293.1499938964844,0.0032976693473756,-1247.9500732421875,295.6798400878906,0.5574723482131958,0.050000000745058,0.2285847663879394,291.1611633300781,291.1499938964844,271.488037109375,270.7072448730469,283.705322265625,293.3369140625,291.16119384765625,1.0,0.1965324431657791,0.9778062105178832,0.9778062105178832,1.0,1.0,-0.924769937992096,0.4080019891262054,0.5167679786682129,0.1398297995328903,0.0,0.0,0.3095441460609436,25.7896728515625,25.0,0.2205152809619903,-6959.0556640625,85.45964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,305.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1566999107599258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222279742360115,0.222284197807312,-4.449420885066502e-06,0.0,0.0001590304891578,0.0,0.0,9.363811492919922,0.0,0.0,0.0,0.2913513779640198,4.0,0.0,1.0
295800,293.1744689941406,297.1499938964844,293.1499938964844,0.0507544428110122,-1404.283935546875,304.15252685546875,0.7071289420127869,0.0982420668005943,0.0892548412084579,293.1744689941406,297.1499938964844,293.1499938964844,0.1336211413145065,-3041.69775390625,304.1556396484375,0.8951257467269897,0.2028100490570068,0.1932800263166427,293.1807556152344,297.1499938964844,293.1499938964844,0.0879967734217643,-1606.767822265625,304.1528625488281,0.8023821711540222,0.1450180411338806,0.1021218597888946,293.1849975585937,297.1499938964844,293.1499938964844,0.1033932119607925,-2475.789306640625,304.1533203125,0.8362460732460022,0.1651847809553146,0.1573489904403686,293.3369140625,297.1499938964844,293.1499938964844,0.0032976693473756,-1247.9500732421875,295.6798400878906,0.5574723482131958,0.050000000745058,0.2285847663879394,291.1611633300781,291.1499938964844,271.488037109375,270.7072448730469,283.705322265625,293.3369140625,291.16119384765625,1.0,0.1965324431657791,0.9778062105178832,0.9778062105178832,1.0,1.0,-0.924769937992096,0.4080019891262054,0.5167679786682129,0.1398297995328903,0.0,0.0,0.3095441460609436,25.7896728515625,25.0,0.2205152809619903,-6959.0556640625,85.45964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,305.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1566999107599258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222279742360115,0.222284197807312,-4.449420885066502e-06,0.0,0.0001590304891578,0.0,0.0,9.363811492919922,0.0,0.0,0.0,0.2913513779640198,4.0,0.0,1.0
295860,293.1744384765625,297.1499938964844,293.1499938964844,0.0502357482910156,-1395.6754150390625,304.1525573730469,0.7045145034790039,0.0976279899477958,0.0887108296155929,293.1852111816406,297.1499938964844,293.1499938964844,0.1314808279275894,-3002.276611328125,304.1573181152344,0.8897491693496704,0.2000163793563842,0.1907573044300079,293.18072509765625,297.1499938964844,293.1499938964844,0.087412804365158,-1598.3121337890625,304.15289306640625,0.7997319102287292,0.1442447155714035,0.1015880554914474,293.1849060058594,297.1499938964844,293.1499938964844,0.1027246862649917,-2462.8828125,304.1533203125,0.8337416648864746,0.1643145233392715,0.1565344333648681,293.33709716796875,297.1499938964844,293.1499938964844,0.0032495539635419,-1230.0360107421875,295.6149597167969,0.5564852952957153,0.050000000745058,0.2286168932914734,291.16162109375,291.1499938964844,271.4888610839844,270.712158203125,283.6960144042969,293.3370666503906,291.16168212890625,1.0,0.1961000859737396,0.977719783782959,0.977719783782959,1.0,1.0,-0.9195095300674438,0.4060966968536377,0.5134128332138062,0.1376138031482696,0.0,0.0,0.3079652488231659,25.88609504699707,25.0,0.5864496827125549,-6929.10400390625,84.61844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,305.80694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1559778302907943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209587693214416,0.2209632098674774,-4.446271759661613e-06,0.0,0.0001582976692589,0.0,0.0,9.297157287597656,0.0,0.0,0.0,0.291081815958023,4.0,0.0,1.0
295920,293.1744384765625,297.1499938964844,293.1499938964844,0.0502357482910156,-1395.6754150390625,304.1525573730469,0.7045145034790039,0.0976279899477958,0.0887108296155929,293.1852111816406,297.1499938964844,293.1499938964844,0.1314808279275894,-3002.276611328125,304.1573181152344,0.8897491693496704,0.2000163793563842,0.1907573044300079,293.18072509765625,297.1499938964844,293.1499938964844,0.087412804365158,-1598.3121337890625,304.15289306640625,0.7997319102287292,0.1442447155714035,0.1015880554914474,293.1849060058594,297.1499938964844,293.1499938964844,0.1027246862649917,-2462.8828125,304.1533203125,0.8337416648864746,0.1643145233392715,0.1565344333648681,293.33709716796875,297.1499938964844,293.1499938964844,0.0032495539635419,-1230.0360107421875,295.6149597167969,0.5564852952957153,0.050000000745058,0.2286168932914734,291.16162109375,291.1499938964844,271.4888610839844,270.712158203125,283.6960144042969,293.3370666503906,291.16168212890625,1.0,0.1961000859737396,0.977719783782959,0.977719783782959,1.0,1.0,-0.9195095300674438,0.4060966968536377,0.5134128332138062,0.1376138031482696,0.0,0.0,0.3079652488231659,25.88609504699707,25.0,0.5864496827125549,-6929.10400390625,84.61844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,305.80694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1559778302907943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209587693214416,0.2209632098674774,-4.446271759661613e-06,0.0,0.0001582976692589,0.0,0.0,9.297157287597656,0.0,0.0,0.0,0.291081815958023,4.0,0.0,1.0
295980,293.1744384765625,297.1499938964844,293.1499938964844,0.0497116036713123,-1386.9896240234375,304.1525573730469,0.7018216252326965,0.0970092117786407,0.0881628096103668,293.1967163085937,297.1499938964844,293.1499938964844,0.1289916187524795,-2956.3115234375,304.1590270996094,0.8836314678192139,0.1967889070510864,0.1878211051225662,293.18072509765625,297.1499938964844,293.1499938964844,0.086823470890522,-1589.7803955078125,304.15289306640625,0.7970054745674133,0.1434656530618667,0.1010504588484764,293.1848449707031,297.1499938964844,293.1499938964844,0.1020533740520477,-2449.90185546875,304.1533508300781,0.8311794400215149,0.1634406000375747,0.1557167619466781,293.3373413085937,297.1499938964844,293.1499938964844,0.003201242769137,-1212.0128173828125,295.5498352050781,0.5554471015930176,0.050000000745058,0.2286510616540908,291.1622009277344,291.1499938964844,271.4879150390625,270.716552734375,283.6845397949219,293.3373107910156,291.16229248046875,1.0,0.1956189274787902,0.97763329744339,0.97763329744339,1.0,1.0,-0.913742184638977,0.404022604227066,0.5097195506095886,0.1351585835218429,0.0,0.0,0.3062974214553833,25.9860954284668,25.0,0.8219518661499023,-6897.169921875,83.69527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,305.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.15520741045475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195751667022705,0.2195796072483062,-4.4429934860090725e-06,0.0,0.0001575157803017,0.0,0.0,9.227554321289062,0.0,0.0,0.0,0.2908004224300384,4.0,0.0,1.0
296040,293.1744384765625,297.1499938964844,293.1499938964844,0.0497116036713123,-1386.9896240234375,304.1525573730469,0.7018216252326965,0.0970092117786407,0.0881628096103668,293.1967163085937,297.1499938964844,293.1499938964844,0.1289916187524795,-2956.3115234375,304.1590270996094,0.8836314678192139,0.1967889070510864,0.1878211051225662,293.18072509765625,297.1499938964844,293.1499938964844,0.086823470890522,-1589.7803955078125,304.15289306640625,0.7970054745674133,0.1434656530618667,0.1010504588484764,293.1848449707031,297.1499938964844,293.1499938964844,0.1020533740520477,-2449.90185546875,304.1533508300781,0.8311794400215149,0.1634406000375747,0.1557167619466781,293.3373413085937,297.1499938964844,293.1499938964844,0.003201242769137,-1212.0128173828125,295.5498352050781,0.5554471015930176,0.050000000745058,0.2286510616540908,291.1622009277344,291.1499938964844,271.4879150390625,270.716552734375,283.6845397949219,293.3373107910156,291.16229248046875,1.0,0.1956189274787902,0.97763329744339,0.97763329744339,1.0,1.0,-0.913742184638977,0.404022604227066,0.5097195506095886,0.1351585835218429,0.0,0.0,0.3062974214553833,25.9860954284668,25.0,0.8219518661499023,-6897.169921875,83.69527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,305.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.15520741045475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195751667022705,0.2195796072483062,-4.4429934860090725e-06,0.0,0.0001575157803017,0.0,0.0,9.227554321289062,0.0,0.0,0.0,0.2908004224300384,4.0,0.0,1.0
296100,293.1744384765625,297.1499938964844,293.1499938964844,0.0494478121399879,-1382.62353515625,304.152587890625,0.7004529237747192,0.0966983586549758,0.0878875032067298,293.2027282714844,297.1499938964844,293.1499938964844,0.1276210397481918,-2930.942138671875,304.1598815917969,0.8803102374076843,0.1950174570083618,0.1862020641565323,293.18072509765625,297.1499938964844,293.1499938964844,0.0865270644426345,-1585.4906005859375,304.1529235839844,0.7956213355064392,0.1430741846561432,0.1007803380489349,293.1848449707031,297.1499938964844,293.1499938964844,0.1017169579863548,-2443.389404296875,304.1533508300781,0.8298825025558472,0.1630024164915084,0.1553068310022354,293.3374938964844,297.1499938964844,293.1499938964844,0.0031770423520356,-1202.97265625,295.5172119140625,0.5549145340919495,0.050000000745058,0.2286687344312667,291.1625366210937,291.1499938964844,271.48681640625,270.71856689453125,283.67803955078125,293.33746337890625,291.16259765625,1.0,0.1953596472740173,0.9775900840759276,0.9775900840759276,1.0,1.0,-0.9106735587120056,0.4029222726821899,0.5077512860298157,0.1338492035865783,0.0,0.0,0.3054276406764984,26.03676414489746,25.0,0.880373477935791,-6880.38134765625,83.20357513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,305.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96484375,18000.0,0.0,0.0,0.1548050642013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188563644886016,0.2188608050346374,-4.4412990973796695e-06,0.0,0.0001571074681123,0.0,0.0,9.191481590270996,0.0,0.0,0.0,0.290654718875885,4.0,0.0,1.0
296160,293.1744689941406,297.1499938964844,293.1499938964844,0.0491830967366695,-1378.245849609375,304.152587890625,0.6990735530853271,0.0963866934180259,0.0876114666461944,293.2088623046875,297.1499938964844,293.1499938964844,0.1261691004037857,-2904.0166015625,304.16070556640625,0.8768234252929688,0.1931436508893966,0.1844844818115234,293.1807556152344,297.1499938964844,293.1499938964844,0.0862297043204307,-1581.18798828125,304.1529235839844,0.7942276000976562,0.1426815539598465,0.1005094200372695,293.184814453125,297.1499938964844,293.1499938964844,0.1013802215456962,-2436.8662109375,304.1533508300781,0.8285783529281616,0.1625635027885437,0.1548962295055389,293.337646484375,297.1499938964844,293.1499938964844,0.0031528084073215,-1193.9129638671875,295.4844970703125,0.5543761849403381,0.050000000745058,0.2286866903305053,291.1628723144531,291.1499938964844,271.4853820800781,270.720458984375,283.67108154296875,293.3376159667969,291.1629333496094,1.0,0.1950876414775848,0.9775599241256714,0.9775599241256714,1.0,1.0,-0.9074844121932985,0.4017797112464905,0.5057047009468079,0.1324906200170517,0.0,0.0,0.3045346438884735,26.08747673034668,25.0,0.9138017296791076,-6863.0498046875,82.69208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,305.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1543915569782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181200385093689,0.2181244790554046,-4.439566509972792e-06,0.0,0.0001566878054291,0.0,0.0,9.154582023620604,0.0,0.0,0.0,0.2905057072639465,4.0,0.0,1.0
296220,293.17449951171875,297.1499938964844,293.1499938964844,0.0486515276134014,-1369.466064453125,304.1526184082031,0.696296215057373,0.0957618430256843,0.0870578661561012,293.2213439941406,297.1499938964844,293.1499938964844,0.1230445727705955,-2845.886474609375,304.1623229980469,0.8694130778312683,0.1891141533851623,0.1807786375284195,293.1807861328125,297.1499938964844,293.1499938964844,0.0856325402855873,-1572.5511474609375,304.1529541015625,0.7914252281188965,0.141893595457077,0.0999655947089195,293.184814453125,297.1499938964844,293.1499938964844,0.1007061228156089,-2423.79345703125,304.1533508300781,0.8259578943252563,0.1616840064525604,0.154073417186737,293.3380126953125,297.1499938964844,293.1499938964844,0.0031042790506035,-1175.750244140625,295.4189758300781,0.5532918572425842,0.050000000745058,0.2287231981754303,291.1635437011719,291.1499938964844,271.48150634765625,270.7240295410156,283.6558837890625,293.3379821777344,291.16363525390625,1.0,0.1945073753595352,0.977499544620514,0.977499544620514,1.0,1.0,-0.9007757902145386,0.3993774652481079,0.5013983249664307,0.1296421289443969,0.0,0.0,0.302681028842926,26.18795585632324,25.0,0.9433592557907104,-6826.87353515625,81.6150894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1535335779190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165984958410263,0.216602936387062,-4.435997652763035e-06,0.0,0.0001558170624775,0.0,0.0,9.078511238098145,0.0,0.0,0.0,0.2901986241340637,4.0,0.0,1.0
296280,293.17449951171875,297.1499938964844,293.1499938964844,0.0486515276134014,-1369.466064453125,304.1526184082031,0.696296215057373,0.0957618430256843,0.0870578661561012,293.2213439941406,297.1499938964844,293.1499938964844,0.1230445727705955,-2845.886474609375,304.1623229980469,0.8694130778312683,0.1891141533851623,0.1807786375284195,293.1807861328125,297.1499938964844,293.1499938964844,0.0856325402855873,-1572.5511474609375,304.1529541015625,0.7914252281188965,0.141893595457077,0.0999655947089195,293.184814453125,297.1499938964844,293.1499938964844,0.1007061228156089,-2423.79345703125,304.1533508300781,0.8259578943252563,0.1616840064525604,0.154073417186737,293.3380126953125,297.1499938964844,293.1499938964844,0.0031042790506035,-1175.750244140625,295.4189758300781,0.5532918572425842,0.050000000745058,0.2287231981754303,291.1635437011719,291.1499938964844,271.48150634765625,270.7240295410156,283.6558837890625,293.3379821777344,291.16363525390625,1.0,0.1945073753595352,0.977499544620514,0.977499544620514,1.0,1.0,-0.9007757902145386,0.3993774652481079,0.5013983249664307,0.1296421289443969,0.0,0.0,0.302681028842926,26.18795585632324,25.0,0.9433592557907104,-6826.87353515625,81.6150894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1535335779190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165984958410263,0.216602936387062,-4.435997652763035e-06,0.0,0.0001558170624775,0.0,0.0,9.078511238098145,0.0,0.0,0.0,0.2901986241340637,4.0,0.0,1.0
296340,293.17449951171875,297.1499938964844,293.1499938964844,0.0481180809438228,-1360.6697998046875,304.1526184082031,0.6935111880302429,0.0951361507177352,0.0865032449364662,293.23406982421875,297.1499938964844,293.1499938964844,0.1196443513035774,-2782.317138671875,304.16387939453125,0.8614794015884399,0.1847286969423294,0.1767290383577346,293.18084716796875,297.1499938964844,293.1499938964844,0.0850328579545021,-1563.8834228515625,304.1529541015625,0.7886202931404114,0.1411031186580658,0.0994198247790336,293.184814453125,297.1499938964844,293.1499938964844,0.1000317260622978,-2410.696533203125,304.1533508300781,0.8233315944671631,0.1608030945062637,0.1532490849494934,293.3384094238281,297.1499938964844,293.1499938964844,0.0030557010322809,-1157.5440673828125,295.353271484375,0.5522090792655945,0.050000000745058,0.2287600934505462,291.16424560546875,291.1499938964844,271.4764404296875,270.72735595703125,283.63916015625,293.33837890625,291.164306640625,1.0,0.193879559636116,0.9774391651153564,0.9774391651153564,1.0,1.0,-0.8936497569084167,0.39682137966156,0.4968283474445343,0.1266456246376037,0.0,0.0,0.3007360398769378,26.28586769104004,25.0,0.9633548259735109,-6788.6826171875,80.47024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,305.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1526356637477874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150120586156845,0.2150164991617202,-4.432294190337416e-06,0.0,0.0001549057924421,0.0,0.0,8.999452590942383,0.0,0.0,0.0,0.2898796498775482,4.0,0.0,1.0
296400,293.17449951171875,297.1499938964844,293.1499938964844,0.0481180809438228,-1360.6697998046875,304.1526184082031,0.6935111880302429,0.0951361507177352,0.0865032449364662,293.23406982421875,297.1499938964844,293.1499938964844,0.1196443513035774,-2782.317138671875,304.16387939453125,0.8614794015884399,0.1847286969423294,0.1767290383577346,293.18084716796875,297.1499938964844,293.1499938964844,0.0850328579545021,-1563.8834228515625,304.1529541015625,0.7886202931404114,0.1411031186580658,0.0994198247790336,293.184814453125,297.1499938964844,293.1499938964844,0.1000317260622978,-2410.696533203125,304.1533508300781,0.8233315944671631,0.1608030945062637,0.1532490849494934,293.3384094238281,297.1499938964844,293.1499938964844,0.0030557010322809,-1157.5440673828125,295.353271484375,0.5522090792655945,0.050000000745058,0.2287600934505462,291.16424560546875,291.1499938964844,271.4764404296875,270.72735595703125,283.63916015625,293.33837890625,291.164306640625,1.0,0.193879559636116,0.9774391651153564,0.9774391651153564,1.0,1.0,-0.8936497569084167,0.39682137966156,0.4968283474445343,0.1266456246376037,0.0,0.0,0.3007360398769378,26.28586769104004,25.0,0.9633548259735109,-6788.6826171875,80.47024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,305.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1526356637477874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150120586156845,0.2150164991617202,-4.432294190337416e-06,0.0,0.0001549057924421,0.0,0.0,8.999452590942383,0.0,0.0,0.0,0.2898796498775482,4.0,0.0,1.0
296460,293.1745300292969,297.1499938964844,293.1499938964844,0.0475839339196682,-1351.8758544921875,304.15264892578125,0.6907401084899902,0.0945111960172653,0.0859488695859909,293.24676513671875,297.1499938964844,293.1499938964844,0.1159971430897712,-2713.74755859375,304.1653137207031,0.8531073331832886,0.1800194084644317,0.1723641157150268,293.180908203125,297.1499938964844,293.1499938964844,0.0844314694404602,-1555.1968994140625,304.1529846191406,0.7858342528343201,0.140311524271965,0.0988729819655418,293.184814453125,297.1499938964844,293.1499938964844,0.0993575677275657,-2397.585693359375,304.1533508300781,0.8207117915153503,0.15992172062397,0.1524240374565124,293.3387756347656,297.1499938964844,293.1499938964844,0.0030071137007325,-1139.309814453125,295.2875061035156,0.5511425733566284,0.050000000745058,0.2287968695163726,291.1649475097656,291.1499938964844,271.470458984375,270.73046875,283.6211853027344,293.3387451171875,291.1650085449219,1.0,0.1932058781385421,0.9774028062820436,0.9774028062820436,1.0,1.0,-0.886143147945404,0.3941190540790558,0.4920241236686706,0.1235357373952865,0.0,0.0,0.2986952662467956,26.379514694213867,25.0,0.9871340990066528,-6748.47119140625,79.26409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622741699219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1516989767551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133592367172241,0.2133636623620987,-4.4284583964326885e-06,0.0,0.0001539551740279,0.0,0.0,8.917367935180664,0.0,0.0,0.0,0.2895487248897552,4.0,0.0,1.0
296520,293.1745300292969,297.1499938964844,293.1499938964844,0.0475839339196682,-1351.8758544921875,304.15264892578125,0.6907401084899902,0.0945111960172653,0.0859488695859909,293.24676513671875,297.1499938964844,293.1499938964844,0.1159971430897712,-2713.74755859375,304.1653137207031,0.8531073331832886,0.1800194084644317,0.1723641157150268,293.180908203125,297.1499938964844,293.1499938964844,0.0844314694404602,-1555.1968994140625,304.1529846191406,0.7858342528343201,0.140311524271965,0.0988729819655418,293.184814453125,297.1499938964844,293.1499938964844,0.0993575677275657,-2397.585693359375,304.1533508300781,0.8207117915153503,0.15992172062397,0.1524240374565124,293.3387756347656,297.1499938964844,293.1499938964844,0.0030071137007325,-1139.309814453125,295.2875061035156,0.5511425733566284,0.050000000745058,0.2287968695163726,291.1649475097656,291.1499938964844,271.470458984375,270.73046875,283.6211853027344,293.3387451171875,291.1650085449219,1.0,0.1932058781385421,0.9774028062820436,0.9774028062820436,1.0,1.0,-0.886143147945404,0.3941190540790558,0.4920241236686706,0.1235357373952865,0.0,0.0,0.2986952662467956,26.379514694213867,25.0,0.9871340990066528,-6748.47119140625,79.26409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622741699219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1516989767551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133592367172241,0.2133636623620987,-4.4284583964326885e-06,0.0,0.0001539551740279,0.0,0.0,8.917367935180664,0.0,0.0,0.0,0.2895487248897552,4.0,0.0,1.0
296580,293.1745300292969,297.1499938964844,293.1499938964844,0.0470507405698299,-1343.1134033203125,304.15264892578125,0.6881462335586548,0.0938888788223266,0.085395336151123,293.255859375,297.1499938964844,293.1499938964844,0.1124097034335136,-2645.969970703125,304.1661376953125,0.8450825810432434,0.1756970435380935,0.1680567413568496,293.1809387207031,297.1499938964844,293.1499938964844,0.0838300883769989,-1546.51953125,304.1529846191406,0.7832439541816711,0.139520525932312,0.0983253940939903,293.184814453125,297.1499938964844,293.1499938964844,0.0986851900815963,-2384.4951171875,304.1533508300781,0.8182598948478699,0.1590410023927688,0.1515982300043106,293.33905029296875,297.1499938964844,293.1499938964844,0.0029585645534098,-1121.0751953125,295.22174072265625,0.5502365231513977,0.050000000745058,0.228828489780426,291.16552734375,291.1499938964844,271.4637145996094,270.7334899902344,283.6018981933594,293.3390197753906,291.1654968261719,1.0,0.1924964487552642,0.9773664474487304,0.9773664474487304,1.0,1.0,-0.8786983489990234,0.3914733827114105,0.4872249662876129,0.1203846260905265,0.0,0.0,0.2965782582759857,26.4460563659668,25.0,0.4028516709804535,-6707.24169921875,78.04297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1507244706153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116448432207107,0.2116492688655853,-4.424491180543555e-06,0.0,0.0001529661676613,0.0,0.0,8.832502365112305,0.0,0.0,0.0,0.2892068922519684,4.0,0.0,1.0
296640,293.1745300292969,297.1499938964844,293.1499938964844,0.0470507405698299,-1343.1134033203125,304.15264892578125,0.6881462335586548,0.0938888788223266,0.085395336151123,293.255859375,297.1499938964844,293.1499938964844,0.1124097034335136,-2645.969970703125,304.1661376953125,0.8450825810432434,0.1756970435380935,0.1680567413568496,293.1809387207031,297.1499938964844,293.1499938964844,0.0838300883769989,-1546.51953125,304.1529846191406,0.7832439541816711,0.139520525932312,0.0983253940939903,293.184814453125,297.1499938964844,293.1499938964844,0.0986851900815963,-2384.4951171875,304.1533508300781,0.8182598948478699,0.1590410023927688,0.1515982300043106,293.33905029296875,297.1499938964844,293.1499938964844,0.0029585645534098,-1121.0751953125,295.22174072265625,0.5502365231513977,0.050000000745058,0.228828489780426,291.16552734375,291.1499938964844,271.4637145996094,270.7334899902344,283.6018981933594,293.3390197753906,291.1654968261719,1.0,0.1924964487552642,0.9773664474487304,0.9773664474487304,1.0,1.0,-0.8786983489990234,0.3914733827114105,0.4872249662876129,0.1203846260905265,0.0,0.0,0.2965782582759857,26.4460563659668,25.0,0.4028516709804535,-6707.24169921875,78.04297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1507244706153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116448432207107,0.2116492688655853,-4.424491180543555e-06,0.0,0.0001529661676613,0.0,0.0,8.832502365112305,0.0,0.0,0.0,0.2892068922519684,4.0,0.0,1.0
296700,293.1745300292969,297.1499938964844,293.1499938964844,0.0467887185513973,-1338.8228759765625,304.15264892578125,0.6870834231376648,0.0935804843902587,0.0851188525557518,293.2572937011719,297.1499938964844,293.1499938964844,0.1110066398978233,-2619.462646484375,304.1657409667969,0.8420907855033875,0.1740759164094925,0.1663713604211807,293.1809387207031,297.1499938964844,293.1499938964844,0.0835350304841995,-1542.27490234375,304.1529846191406,0.7822046875953674,0.1391270160675048,0.0980512723326683,293.1847839355469,297.1499938964844,293.1499938964844,0.0983557254076004,-2378.089599609375,304.1533508300781,0.8172719478607178,0.1586019396781921,0.1511845141649246,293.339111328125,297.1499938964844,293.1499938964844,0.002934408839792,-1112.029296875,295.1885070800781,0.5499948859214783,0.050000000745058,0.2288370281457901,291.1650695800781,291.1499938964844,271.4601135253906,270.7350158691406,283.5913391113281,293.339111328125,291.1647644042969,1.0,0.1921438127756118,0.977348268032074,0.977348268032074,1.0,1.0,-0.87552809715271,0.390423834323883,0.4851042330265045,0.1188546791672706,0.0,0.0,0.2956152558326721,26.444934844970703,25.0,-1.2591557502746582,-6688.3671875,77.4836654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,305.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.1502266377210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108182460069656,0.210822656750679,-4.422500751388725e-06,0.0,0.0001524609397165,0.0,0.0,8.791528701782227,0.0,0.0,0.0,0.2890418171882629,4.0,0.0,1.0
296760,293.17449951171875,297.1499938964844,293.1499938964844,0.0465337671339511,-1334.6641845703125,304.1526184082031,0.6861344575881958,0.0932758674025535,0.0848444178700447,293.257568359375,297.1499938964844,293.1499938964844,0.109821505844593,-2597.088623046875,304.1650390625,0.8396254181861877,0.1726623773574829,0.1649398207664489,293.1809387207031,297.1499938964844,293.1499938964844,0.0832483321428299,-1538.1641845703125,304.1529541015625,0.781287670135498,0.1387367993593216,0.0977783948183059,293.1847839355469,297.1499938964844,293.1499938964844,0.0980353727936744,-2371.875244140625,304.1533203125,0.8163964152336121,0.1581652015447616,0.1507717221975326,293.339111328125,297.1499938964844,293.1499938964844,0.0029105143621563,-1103.116455078125,295.1548156738281,0.5498515367507935,0.050000000745058,0.2288421392440796,291.16363525390625,291.1499938964844,271.4564208984375,270.7365417480469,283.58026123046875,293.339111328125,291.1630859375,1.0,0.1917974948883056,0.9773426651954652,0.9773426651954652,1.0,1.0,-0.8726635575294495,0.3895233273506164,0.483140230178833,0.1173562780022621,0.0,0.0,0.2948504984378814,26.428102493286133,25.0,-3.2110595703125,-6672.33251953125,76.95740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,305.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.149727776646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101127952337265,0.210117220878601,-4.420650384417968e-06,0.0,0.0001519546640338,0.0,0.0,8.756319999694824,0.0,0.0,0.0,0.2888987064361572,4.0,0.0,1.0
296820,293.17437744140625,297.1499938964844,293.1499938964844,0.0460379719734191,-1326.5965576171875,304.152587890625,0.6844126582145691,0.0926806181669235,0.0843063369393348,293.25640869140625,297.1499938964844,293.1499938964844,0.1078016757965087,-2558.91259765625,304.16339111328125,0.835507869720459,0.1701704561710357,0.1624866724014282,293.18084716796875,297.1499938964844,293.1499938964844,0.0826886072754859,-1530.15478515625,304.15289306640625,0.7796347737312317,0.13796928524971,0.0972401723265647,293.1846923828125,297.1499938964844,293.1499938964844,0.0974076241254806,-2359.702880859375,304.1532592773437,0.814802885055542,0.1573011726140976,0.1499532163143158,293.3388366699219,297.1499938964844,293.1499938964844,0.0028634306509047,-1085.5718994140625,295.0873107910156,0.5496991276741028,0.050000000745058,0.2288476526737213,291.1596984863281,291.1499938964844,271.4488220214844,270.7396850585937,283.5573425292969,293.3388671875,291.1591491699219,1.0,0.1911267787218094,0.977331519126892,0.977331519126892,1.0,1.0,-0.8674514293670654,0.3879666626453399,0.4794847965240478,0.1144336387515068,0.0,0.0,0.2938255071640014,26.374271392822266,25.0,-4.87261438369751,-6648.419921875,75.97229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,305.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1487590819597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091449946165084,0.2091494053602218,-4.417833679326577e-06,0.0,0.0001509715511929,0.0,0.0,8.707565307617188,0.0,0.0,0.0,0.2886964082717895,4.0,0.0,1.0
