time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.17437744140625,297.1499938964844,293.1499938964844,0.0460379719734191,-1326.5965576171875,304.152587890625,0.6844126582145691,0.0926806181669235,0.0843063369393348,293.25640869140625,297.1499938964844,293.1499938964844,0.1078016757965087,-2558.91259765625,304.16339111328125,0.835507869720459,0.1701704561710357,0.1624866724014282,293.18084716796875,297.1499938964844,293.1499938964844,0.0826886072754859,-1530.15478515625,304.15289306640625,0.7796347737312317,0.13796928524971,0.0972401723265647,293.1846923828125,297.1499938964844,293.1499938964844,0.0974076241254806,-2359.702880859375,304.1532592773437,0.814802885055542,0.1573011726140976,0.1499532163143158,293.3388366699219,297.1499938964844,293.1499938964844,0.0028634306509047,-1085.5718994140625,295.0873107910156,0.5496991276741028,0.050000000745058,0.2288476526737213,291.1596984863281,291.1499938964844,271.4488220214844,270.7396850585937,283.5573425292969,293.3388671875,291.1591491699219,1.0,0.1911267787218094,0.977331519126892,0.977331519126892,1.0,1.0,-0.8674514293670654,0.3879666626453399,0.4794847965240478,0.1144336387515068,0.0,0.0,0.2938255071640014,26.374271392822266,25.0,-4.87261438369751,-6648.419921875,75.97229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,305.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1487590819597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091449946165084,0.2091494053602218,-4.417833679326577e-06,0.0,0.0001509715511929,0.0,0.0,8.707565307617188,0.0,0.0,0.0,0.2886964082717895,4.0,0.0,1.0
296940,293.1741638183594,297.1499938964844,293.1499938964844,0.0455548875033855,-1318.7413330078125,304.15252685546875,0.6828014254570007,0.0921043381094932,0.0837849751114845,293.2542419433594,297.1499938964844,293.1499938964844,0.1060146912932396,-2525.001708984375,304.16192626953125,0.8318911790847778,0.1679098010063171,0.1603084206581115,293.1806945800781,297.1499938964844,293.1499938964844,0.0821380764245987,-1522.2791748046875,304.1528625488281,0.7780858874320984,0.1372195929288864,0.096714086830616,293.1845397949219,297.1499938964844,293.1499938964844,0.0967862904071807,-2347.635498046875,304.1531982421875,0.8132853507995605,0.1564506292343139,0.1491468995809555,293.3383483886719,297.1499938964844,293.1499938964844,0.0028167497366666,-1068.138916015625,295.02081298828125,0.5496072173118591,0.050000000745058,0.2288510501384735,291.1561889648437,291.1499938964844,271.4410705566406,270.7430114746094,283.5340881347656,293.33837890625,291.1556396484375,1.0,0.1904861181974411,0.9773203730583192,0.9773203730583192,1.0,1.0,-0.8626160621643066,0.3865717947483063,0.4760442972183227,0.1116098389029502,0.0,0.0,0.2932360470294952,26.313627243041992,25.0,-5.104661464691162,-6628.04345703125,75.05072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1478719264268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085748612880706,0.208579272031784,-4.416100637172349e-06,0.0,0.0001500712096458,0.0,0.0,8.67874813079834,0.0,0.0,0.0,0.2885756492614746,4.0,0.0,1.0
297000,293.1741638183594,297.1499938964844,293.1499938964844,0.0455548875033855,-1318.7413330078125,304.15252685546875,0.6828014254570007,0.0921043381094932,0.0837849751114845,293.2542419433594,297.1499938964844,293.1499938964844,0.1060146912932396,-2525.001708984375,304.16192626953125,0.8318911790847778,0.1679098010063171,0.1603084206581115,293.1806945800781,297.1499938964844,293.1499938964844,0.0821380764245987,-1522.2791748046875,304.1528625488281,0.7780858874320984,0.1372195929288864,0.096714086830616,293.1845397949219,297.1499938964844,293.1499938964844,0.0967862904071807,-2347.635498046875,304.1531982421875,0.8132853507995605,0.1564506292343139,0.1491468995809555,293.3383483886719,297.1499938964844,293.1499938964844,0.0028167497366666,-1068.138916015625,295.02081298828125,0.5496072173118591,0.050000000745058,0.2288510501384735,291.1561889648437,291.1499938964844,271.4410705566406,270.7430114746094,283.5340881347656,293.33837890625,291.1556396484375,1.0,0.1904861181974411,0.9773203730583192,0.9773203730583192,1.0,1.0,-0.8626160621643066,0.3865717947483063,0.4760442972183227,0.1116098389029502,0.0,0.0,0.2932360470294952,26.313627243041992,25.0,-5.104661464691162,-6628.04345703125,75.05072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1478719264268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085748612880706,0.208579272031784,-4.416100637172349e-06,0.0,0.0001500712096458,0.0,0.0,8.67874813079834,0.0,0.0,0.0,0.2885756492614746,4.0,0.0,1.0
297060,293.17388916015625,297.1499938964844,293.1499938964844,0.0450873188674449,-1311.1507568359375,304.1524658203125,0.6812351942062378,0.0915451794862747,0.0832795202732086,293.2518005371094,297.1499938964844,293.1499938964844,0.1043462082743644,-2493.19775390625,304.1607360839844,0.8284661769866943,0.1657642424106598,0.158258631825447,293.18048095703125,297.1499938964844,293.1499938964844,0.0816007629036903,-1514.6029052734375,304.1528015136719,0.7765698432922363,0.1364858448505401,0.0961995497345924,293.1843566894531,297.1499938964844,293.1499938964844,0.0961765199899673,-2335.786865234375,304.1531677246094,0.8117746710777283,0.1556125730276107,0.148352712392807,293.337646484375,297.1499938964844,293.1499938964844,0.0027707091066986,-1050.9346923828125,294.954833984375,0.5495179295539856,0.050000000745058,0.2288543581962585,291.1524963378906,291.1499938964844,271.43341064453125,270.7466125488281,283.51123046875,293.3377380371094,291.1519775390625,1.0,0.189873918890953,0.9772918820381165,0.9772918820381165,1.0,1.0,-0.857982337474823,0.3852398097515106,0.4727425277233124,0.1089011132717132,0.0,0.0,0.2931610345840454,26.25615882873535,25.0,-4.981629848480225,-6610.0478515625,74.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1470918953418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084007263183593,0.2084051370620727,-4.415265721036121e-06,0.0,0.0001492795709054,0.0,0.0,8.669374465942383,0.0,0.0,0.0,0.2885335385799408,4.0,0.0,1.0
297120,293.17388916015625,297.1499938964844,293.1499938964844,0.0450873188674449,-1311.1507568359375,304.1524658203125,0.6812351942062378,0.0915451794862747,0.0832795202732086,293.2518005371094,297.1499938964844,293.1499938964844,0.1043462082743644,-2493.19775390625,304.1607360839844,0.8284661769866943,0.1657642424106598,0.158258631825447,293.18048095703125,297.1499938964844,293.1499938964844,0.0816007629036903,-1514.6029052734375,304.1528015136719,0.7765698432922363,0.1364858448505401,0.0961995497345924,293.1843566894531,297.1499938964844,293.1499938964844,0.0961765199899673,-2335.786865234375,304.1531677246094,0.8117746710777283,0.1556125730276107,0.148352712392807,293.337646484375,297.1499938964844,293.1499938964844,0.0027707091066986,-1050.9346923828125,294.954833984375,0.5495179295539856,0.050000000745058,0.2288543581962585,291.1524963378906,291.1499938964844,271.43341064453125,270.7466125488281,283.51123046875,293.3377380371094,291.1519775390625,1.0,0.189873918890953,0.9772918820381165,0.9772918820381165,1.0,1.0,-0.857982337474823,0.3852398097515106,0.4727425277233124,0.1089011132717132,0.0,0.0,0.2931610345840454,26.25615882873535,25.0,-4.981629848480225,-6610.0478515625,74.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1470918953418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084007263183593,0.2084051370620727,-4.415265721036121e-06,0.0,0.0001492795709054,0.0,0.0,8.669374465942383,0.0,0.0,0.0,0.2885335385799408,4.0,0.0,1.0
297180,293.1736145019531,297.1499938964844,293.1499938964844,0.0446270182728767,-1303.673095703125,304.15240478515625,0.6796935796737671,0.0910007581114769,0.0827878564596176,293.2492980957031,297.1499938964844,293.1499938964844,0.1027412787079811,-2462.447998046875,304.15985107421875,0.8251266479492188,0.1636921763420105,0.1562851965427398,293.18023681640625,297.1499938964844,293.1499938964844,0.0810661390423774,-1506.960205078125,304.1527709960937,0.7750659584999084,0.135765254497528,0.0956947281956672,293.18414306640625,297.1499938964844,293.1499938964844,0.0955672413110733,-2323.920654296875,304.1531066894531,0.8102502822875977,0.1547851860523224,0.1475690752267837,293.3368530273437,297.1499938964844,293.1499938964844,0.0027249474078416,-1033.7781982421875,294.8900451660156,0.5494177937507629,0.050000000745058,0.2288580387830734,291.14971923828125,291.1499938964844,271.426025390625,270.7506103515625,283.4892272949219,293.3369445800781,291.1494140625,1.0,0.1892870366573333,0.977263331413269,0.977263331413269,1.0,1.0,-0.853481650352478,0.3839260935783386,0.469555526971817,0.1063298359513282,0.0,0.0,0.2933987081050873,26.204320907592773,25.0,-3.718871116638184,-6594.0458984375,73.33881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,305.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1464363783597946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085338979959488,0.2085383087396621,-4.415267994772876e-06,0.0,0.0001486143155489,0.0,0.0,8.675339698791504,0.0,0.0,0.0,0.2885538339614868,4.0,0.0,1.0
297240,293.1736145019531,297.1499938964844,293.1499938964844,0.0446270182728767,-1303.673095703125,304.15240478515625,0.6796935796737671,0.0910007581114769,0.0827878564596176,293.2492980957031,297.1499938964844,293.1499938964844,0.1027412787079811,-2462.447998046875,304.15985107421875,0.8251266479492188,0.1636921763420105,0.1562851965427398,293.18023681640625,297.1499938964844,293.1499938964844,0.0810661390423774,-1506.960205078125,304.1527709960937,0.7750659584999084,0.135765254497528,0.0956947281956672,293.18414306640625,297.1499938964844,293.1499938964844,0.0955672413110733,-2323.920654296875,304.1531066894531,0.8102502822875977,0.1547851860523224,0.1475690752267837,293.3368530273437,297.1499938964844,293.1499938964844,0.0027249474078416,-1033.7781982421875,294.8900451660156,0.5494177937507629,0.050000000745058,0.2288580387830734,291.14971923828125,291.1499938964844,271.426025390625,270.7506103515625,283.4892272949219,293.3369445800781,291.1494140625,1.0,0.1892870366573333,0.977263331413269,0.977263331413269,1.0,1.0,-0.853481650352478,0.3839260935783386,0.469555526971817,0.1063298359513282,0.0,0.0,0.2933987081050873,26.204320907592773,25.0,-3.718871116638184,-6594.0458984375,73.33881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,305.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1464363783597946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085338979959488,0.2085383087396621,-4.415267994772876e-06,0.0,0.0001486143155489,0.0,0.0,8.675339698791504,0.0,0.0,0.0,0.2885538339614868,4.0,0.0,1.0
297300,293.1734313964844,297.1499938964844,293.1499938964844,0.0443992018699646,-1299.9700927734375,304.1523742675781,0.6789305210113525,0.09073356539011,0.0825467184185981,293.2480773925781,297.1499938964844,293.1499938964844,0.1019574180245399,-2447.374267578125,304.15948486328125,0.8234765529632568,0.1626790463924408,0.1553212255239486,293.1800842285156,297.1499938964844,293.1499938964844,0.0807993561029434,-1503.144775390625,304.1527404785156,0.7743170261383057,0.1354092359542846,0.0954454615712165,293.1840515136719,297.1499938964844,293.1499938964844,0.0952624827623367,-2317.9755859375,304.1531066894531,0.8094812631607056,0.1543750464916229,0.1471807807683944,293.33642578125,297.1499938964844,293.1499938964844,0.0027022217400372,-1025.23828125,294.85809326171875,0.549363374710083,0.050000000745058,0.2288600206375122,291.14874267578125,291.1499938964844,271.4225158691406,270.7527770996094,283.47869873046875,293.3365173339844,291.1484680175781,1.0,0.1890023201704025,0.9772490859031676,0.9772490859031676,1.0,1.0,-0.8512724041938782,0.3832687437534332,0.4680036306381225,0.1051023453474044,0.0,0.0,0.2935862243175506,26.18061256408692,25.0,-3.100823879241944,-6586.15234375,72.93287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,305.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.146157681941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208663985133171,0.2086683958768844,-4.4154730858281255e-06,0.0,0.0001483314699726,0.0,0.0,8.681550979614258,0.0,0.0,0.0,0.2885777354240417,4.0,0.0,1.0
297360,293.1732788085937,297.1499938964844,293.1499938964844,0.0441725403070449,-1296.2840576171875,304.1523742675781,0.6781726479530334,0.0904693379998207,0.082308329641819,293.246826171875,297.1499938964844,293.1499938964844,0.1011838093400001,-2432.462890625,304.1591796875,0.821835458278656,0.1616792678833007,0.1543702334165573,293.1799621582031,297.1499938964844,293.1499938964844,0.0805324763059616,-1499.326904296875,304.1527404785156,0.7735702991485596,0.1350556164979934,0.0951979756355285,293.1839294433594,297.1499938964844,293.1499938964844,0.0949572846293449,-2312.015625,304.1531066894531,0.8087078928947449,0.153966948390007,0.1467945128679275,293.33599853515625,297.1499938964844,293.1499938964844,0.0026795417070388,-1016.7020263671876,294.826416015625,0.5493069291114807,0.050000000745058,0.2288620918989181,291.1479797363281,291.1499938964844,271.41912841796875,270.75506591796875,283.4685363769531,293.3360595703125,291.1478271484375,1.0,0.1887226998805999,0.9772376418113708,0.9772376418113708,1.0,1.0,-0.8490866422653198,0.3826079070568084,0.4664787352085113,0.1039164662361145,0.0,0.0,0.2937981784343719,26.158227920532227,25.0,-2.2112691402435303,-6579.2373046875,72.53437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,305.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1459098905324936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088230401277542,0.2088274508714676,-4.415768216858851e-06,0.0,0.0001480799837736,0.0,0.0,8.689230918884277,0.0,0.0,0.0,0.2886077463626861,4.0,0.0,1.0
297420,293.1729431152344,297.1499938964844,293.1499938964844,0.0437169522047042,-1288.85546875,304.15234375,0.6766735315322876,0.0899495035409927,0.0818395167589187,293.2444152832031,297.1499938964844,293.1499938964844,0.0996572077274322,-2402.91845703125,304.1586608886719,0.818575382232666,0.1597191244363784,0.1525061428546905,293.1796569824219,297.1499938964844,293.1499938964844,0.0799905508756637,-1491.5582275390625,304.1527099609375,0.7720843553543091,0.1343550533056259,0.0947078764438629,293.1836853027344,297.1499938964844,293.1499938964844,0.0943368300795555,-2299.86279296875,304.1531066894531,0.8071480989456177,0.153156578540802,0.1460276842117309,293.3350830078125,297.1499938964844,293.1499938964844,0.0026342293713241,-999.5696411132812,294.7646484375,0.5491895079612732,0.050000000745058,0.2288663685321808,291.14825439453125,291.1499938964844,271.4129638671875,270.76007080078125,283.449462890625,293.3351745605469,291.1484680175781,1.0,0.1881781816482544,0.9772147536277772,0.9772147536277772,1.0,1.0,-0.8447832465171814,0.381271481513977,0.4635117352008819,0.1016760766506195,0.0,0.0,0.2940442264080047,26.1172103881836,25.0,0.840357780456543,-6567.5556640625,71.75865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1455125212669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090842425823211,0.2090886533260345,-4.416440333443461e-06,0.0,0.0001476767210988,0.0,0.0,8.702201843261719,0.0,0.0,0.0,0.2886595427989959,4.0,0.0,1.0
297480,293.1729431152344,297.1499938964844,293.1499938964844,0.0437169522047042,-1288.85546875,304.15234375,0.6766735315322876,0.0899495035409927,0.0818395167589187,293.2444152832031,297.1499938964844,293.1499938964844,0.0996572077274322,-2402.91845703125,304.1586608886719,0.818575382232666,0.1597191244363784,0.1525061428546905,293.1796569824219,297.1499938964844,293.1499938964844,0.0799905508756637,-1491.5582275390625,304.1527099609375,0.7720843553543091,0.1343550533056259,0.0947078764438629,293.1836853027344,297.1499938964844,293.1499938964844,0.0943368300795555,-2299.86279296875,304.1531066894531,0.8071480989456177,0.153156578540802,0.1460276842117309,293.3350830078125,297.1499938964844,293.1499938964844,0.0026342293713241,-999.5696411132812,294.7646484375,0.5491895079612732,0.050000000745058,0.2288663685321808,291.14825439453125,291.1499938964844,271.4129638671875,270.76007080078125,283.449462890625,293.3351745605469,291.1484680175781,1.0,0.1881781816482544,0.9772147536277772,0.9772147536277772,1.0,1.0,-0.8447832465171814,0.381271481513977,0.4635117352008819,0.1016760766506195,0.0,0.0,0.2940442264080047,26.1172103881836,25.0,0.840357780456543,-6567.5556640625,71.75865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1455125212669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090842425823211,0.2090886533260345,-4.416440333443461e-06,0.0,0.0001476767210988,0.0,0.0,8.702201843261719,0.0,0.0,0.0,0.2886595427989959,4.0,0.0,1.0
297540,293.1725769042969,297.1499938964844,293.1499938964844,0.0432611517608165,-1281.4058837890625,304.1523132324219,0.6751983165740967,0.0894402861595153,0.0813804790377616,293.2420349121094,297.1499938964844,293.1499938964844,0.0981610789895057,-2373.831298828125,304.15826416015625,0.8153351545333862,0.1578094363212585,0.1506902128458023,293.17938232421875,297.1499938964844,293.1499938964844,0.0794414803385734,-1483.6761474609375,304.1527404785156,0.7706103920936584,0.1336622089147567,0.0942234098911285,293.1834411621094,297.1499938964844,293.1499938964844,0.0937077105045318,-2287.50537109375,304.1531066894531,0.8055718541145325,0.1523531824350357,0.1452676504850387,293.33416748046875,297.1499938964844,293.1499938964844,0.0025889154057949,-982.361572265625,294.70458984375,0.5490695834159851,0.050000000745058,0.2288707345724105,291.1504211425781,291.1499938964844,271.4076843261719,270.7657775878906,283.43231201171875,293.3342590332031,291.1507263183594,1.0,0.1876514852046966,0.9771918058395386,0.9771918058395386,1.0,1.0,-0.8405643701553345,0.3799091577529907,0.4606551826000213,0.0996173173189163,0.0,0.0,0.2938434183597564,26.0805778503418,25.0,2.608073234558105,-6552.0556640625,71.00904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.1452345252037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20901919901371,0.2090236246585846,-4.416625870362623e-06,0.0,0.0001473945740144,0.0,0.0,8.699640274047852,0.0,0.0,0.0,0.2886523008346557,4.0,0.0,1.0
297600,293.1725769042969,297.1499938964844,293.1499938964844,0.0432611517608165,-1281.4058837890625,304.1523132324219,0.6751983165740967,0.0894402861595153,0.0813804790377616,293.2420349121094,297.1499938964844,293.1499938964844,0.0981610789895057,-2373.831298828125,304.15826416015625,0.8153351545333862,0.1578094363212585,0.1506902128458023,293.17938232421875,297.1499938964844,293.1499938964844,0.0794414803385734,-1483.6761474609375,304.1527404785156,0.7706103920936584,0.1336622089147567,0.0942234098911285,293.1834411621094,297.1499938964844,293.1499938964844,0.0937077105045318,-2287.50537109375,304.1531066894531,0.8055718541145325,0.1523531824350357,0.1452676504850387,293.33416748046875,297.1499938964844,293.1499938964844,0.0025889154057949,-982.361572265625,294.70458984375,0.5490695834159851,0.050000000745058,0.2288707345724105,291.1504211425781,291.1499938964844,271.4076843261719,270.7657775878906,283.43231201171875,293.3342590332031,291.1507263183594,1.0,0.1876514852046966,0.9771918058395386,0.9771918058395386,1.0,1.0,-0.8405643701553345,0.3799091577529907,0.4606551826000213,0.0996173173189163,0.0,0.0,0.2938434183597564,26.0805778503418,25.0,2.608073234558105,-6552.0556640625,71.00904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,305.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.1452345252037048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20901919901371,0.2090236246585846,-4.416625870362623e-06,0.0,0.0001473945740144,0.0,0.0,8.699640274047852,0.0,0.0,0.0,0.2886523008346557,4.0,0.0,1.0
297660,293.1722106933594,297.1499938964844,293.1499938964844,0.0428170785307884,-1274.159423828125,304.1522827148437,0.6737496852874756,0.0889412611722946,0.0809306204319,293.2397155761719,297.1499938964844,293.1499938964844,0.0967124998569488,-2345.599853515625,304.1579284667969,0.8121033906936646,0.1559485644102096,0.1489206254482269,293.1790771484375,297.1499938964844,293.1499938964844,0.0789013877511024,-1475.939453125,304.1527099609375,0.7691511511802673,0.1329763829708099,0.0937438905239105,293.1831970214844,297.1499938964844,293.1499938964844,0.0930885151028633,-2275.34912109375,304.1531066894531,0.8039917945861816,0.1515563726425171,0.1445138603448867,293.3332214355469,297.1499938964844,293.1499938964844,0.0025439716409891,-965.3078002929688,294.6445617675781,0.5489507913589478,0.050000000745058,0.2288750559091568,291.1521301269531,291.1499938964844,271.40350341796875,270.772216796875,283.41717529296875,293.33331298828125,291.1522827148437,1.0,0.1871407628059387,0.9771782159805298,0.9771782159805298,1.0,1.0,-0.8364255428314209,0.3785175681114197,0.4579079449176788,0.097742386162281,0.0,0.0,0.2934369146823883,26.047584533691406,25.0,2.258755207061768,-6532.89892578125,70.28327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,305.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.145035371184349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087265104055404,0.2087309211492538,-4.416164756548824e-06,0.0,0.0001471924624638,0.0,0.0,8.68565845489502,0.0,0.0,0.0,0.2885988056659698,4.0,0.0,1.0
297720,293.1722106933594,297.1499938964844,293.1499938964844,0.0428170785307884,-1274.159423828125,304.1522827148437,0.6737496852874756,0.0889412611722946,0.0809306204319,293.2397155761719,297.1499938964844,293.1499938964844,0.0967124998569488,-2345.599853515625,304.1579284667969,0.8121033906936646,0.1559485644102096,0.1489206254482269,293.1790771484375,297.1499938964844,293.1499938964844,0.0789013877511024,-1475.939453125,304.1527099609375,0.7691511511802673,0.1329763829708099,0.0937438905239105,293.1831970214844,297.1499938964844,293.1499938964844,0.0930885151028633,-2275.34912109375,304.1531066894531,0.8039917945861816,0.1515563726425171,0.1445138603448867,293.3332214355469,297.1499938964844,293.1499938964844,0.0025439716409891,-965.3078002929688,294.6445617675781,0.5489507913589478,0.050000000745058,0.2288750559091568,291.1521301269531,291.1499938964844,271.40350341796875,270.772216796875,283.41717529296875,293.33331298828125,291.1522827148437,1.0,0.1871407628059387,0.9771782159805298,0.9771782159805298,1.0,1.0,-0.8364255428314209,0.3785175681114197,0.4579079449176788,0.097742386162281,0.0,0.0,0.2934369146823883,26.047584533691406,25.0,2.258755207061768,-6532.89892578125,70.28327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,305.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.145035371184349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087265104055404,0.2087309211492538,-4.416164756548824e-06,0.0,0.0001471924624638,0.0,0.0,8.68565845489502,0.0,0.0,0.0,0.2885988056659698,4.0,0.0,1.0
297780,293.1718444824219,297.1499938964844,293.1499938964844,0.0423836447298526,-1267.093994140625,304.1522521972656,0.6723315119743347,0.0884526744484901,0.0804900527000427,293.2374572753906,297.1499938964844,293.1499938964844,0.0953075885772705,-2318.166259765625,304.1576232910156,0.8088688850402832,0.1541360020637512,0.147196814417839,293.1788024902344,297.1499938964844,293.1499938964844,0.0783685222268104,-1468.3193359375,304.1527099609375,0.7677100896835327,0.1322976052761078,0.0932692661881446,293.18292236328125,297.1499938964844,293.1499938964844,0.0924773216247558,-2263.352294921875,304.153076171875,0.8024227023124695,0.1507662683725357,0.1437663435935974,293.3323059082031,297.1499938964844,293.1499938964844,0.0024992495309561,-948.3433227539062,294.5845947265625,0.5488361120223999,0.050000000745058,0.228879228234291,291.1534118652344,291.1499938964844,271.400634765625,270.7795104980469,283.4042358398437,293.3323974609375,291.1535949707031,1.0,0.1866447329521179,0.977164626121521,0.977164626121521,1.0,1.0,-0.8323659896850586,0.377097338438034,0.4552686810493469,0.0960471332073211,0.0,0.0,0.2928932607173919,26.017553329467773,25.0,2.0174007415771484,-6512.94482421875,69.57989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,305.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1448792070150375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083275467157364,0.2083319574594497,-4.415371222421527e-06,0.0,0.0001470339775551,0.0,0.0,8.666299819946289,0.0,0.0,0.0,0.2885220646858215,4.0,0.0,1.0
297840,293.1718444824219,297.1499938964844,293.1499938964844,0.0423836447298526,-1267.093994140625,304.1522521972656,0.6723315119743347,0.0884526744484901,0.0804900527000427,293.2374572753906,297.1499938964844,293.1499938964844,0.0953075885772705,-2318.166259765625,304.1576232910156,0.8088688850402832,0.1541360020637512,0.147196814417839,293.1788024902344,297.1499938964844,293.1499938964844,0.0783685222268104,-1468.3193359375,304.1527099609375,0.7677100896835327,0.1322976052761078,0.0932692661881446,293.18292236328125,297.1499938964844,293.1499938964844,0.0924773216247558,-2263.352294921875,304.153076171875,0.8024227023124695,0.1507662683725357,0.1437663435935974,293.3323059082031,297.1499938964844,293.1499938964844,0.0024992495309561,-948.3433227539062,294.5845947265625,0.5488361120223999,0.050000000745058,0.228879228234291,291.1534118652344,291.1499938964844,271.400634765625,270.7795104980469,283.4042358398437,293.3323974609375,291.1535949707031,1.0,0.1866447329521179,0.977164626121521,0.977164626121521,1.0,1.0,-0.8323659896850586,0.377097338438034,0.4552686810493469,0.0960471332073211,0.0,0.0,0.2928932607173919,26.017553329467773,25.0,2.0174007415771484,-6512.94482421875,69.57989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,305.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1448792070150375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083275467157364,0.2083319574594497,-4.415371222421527e-06,0.0,0.0001470339775551,0.0,0.0,8.666299819946289,0.0,0.0,0.0,0.2885220646858215,4.0,0.0,1.0
297900,293.1716613769531,297.1499938964844,293.1499938964844,0.0421701036393642,-1263.6134033203125,304.1522216796875,0.6716347336769104,0.0882123112678527,0.0802732706069946,293.236328125,297.1499938964844,293.1499938964844,0.0946194604039192,-2304.711669921875,304.1575012207031,0.8072461485862732,0.1532473862171173,0.1463516354560852,293.1786499023437,297.1499938964844,293.1499938964844,0.078103631734848,-1464.534423828125,304.1526794433594,0.7669971585273743,0.1319608390331268,0.0930337682366371,293.18280029296875,297.1499938964844,293.1499938964844,0.0921734198927879,-2257.385498046875,304.153076171875,0.8016433119773865,0.1503737419843673,0.1433949321508407,293.33184814453125,297.1499938964844,293.1499938964844,0.0024770065210759,-939.9022216796876,294.5547790527344,0.5487810373306274,0.050000000745058,0.228881224989891,291.1540832519531,291.1499938964844,271.3997802734375,270.78350830078125,283.3985900878906,293.3319396972656,291.154296875,1.0,0.1864017993211746,0.9771577715873718,0.9771577715873718,1.0,1.0,-0.8303654789924622,0.3763772249221802,0.4539882242679596,0.0952640399336814,0.0,0.0,0.2925511300563812,26.003454208374023,25.0,1.9942799806594849,-6502.54833984375,69.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,305.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1448076963424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080760896205902,0.2080805003643036,-4.414866907609394e-06,0.0,0.0001469613926019,0.0,0.0,8.654096603393555,0.0,0.0,0.0,0.2884736061096191,4.0,0.0,1.0
297960,293.1714782714844,297.1499938964844,293.1499938964844,0.0419587865471839,-1260.16943359375,304.1521911621094,0.6709465384483337,0.0879746079444885,0.0800588577985763,293.2352294921875,297.1499938964844,293.1499938964844,0.0939408093690872,-2291.43310546875,304.1573791503906,0.8056174516677856,0.1523705124855041,0.1455175876617431,293.17852783203125,297.1499938964844,293.1499938964844,0.0778398662805557,-1460.7677001953125,304.1526794433594,0.7662895321846008,0.1316258311271667,0.0927994921803474,293.18267822265625,297.1499938964844,293.1499938964844,0.0918707698583602,-2251.442626953125,304.153076171875,0.8008676171302795,0.1499829292297363,0.1430251151323318,293.33135986328125,297.1499938964844,293.1499938964844,0.0024548333603888,-931.4857788085938,294.5250549316406,0.5487275719642639,0.050000000745058,0.2288831770420074,291.15478515625,291.1499938964844,271.3993225097656,270.78778076171875,283.3934631347656,293.3314514160156,291.15496826171875,1.0,0.1861621290445327,0.9771561622619628,0.9771561622619628,1.0,1.0,-0.8283844590187073,0.3756513595581054,0.4527330994606018,0.0945219844579696,0.0,0.0,0.2921609282493591,25.989885330200195,25.0,1.9881457090377808,-6491.84912109375,68.89744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,305.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.144735500216484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207786425948143,0.2077908515930175,-4.414278919284698e-06,0.0,0.0001468881237087,0.0,0.0,8.640032768249512,0.0,0.0,0.0,0.2884177565574646,4.0,0.0,1.0
298020,293.1711120605469,297.1499938964844,293.1499938964844,0.0415430590510368,-1253.394287109375,304.15216064453125,0.6695967316627502,0.0875073969364166,0.0796373337507247,293.2330627441406,297.1499938964844,293.1499938964844,0.092611625790596,-2265.406005859375,304.1571350097656,0.8023832440376282,0.1506521105766296,0.1438829600811004,293.17822265625,297.1499938964844,293.1499938964844,0.0773158147931099,-1453.2908935546875,304.15264892578125,0.7648909687995911,0.1309612244367599,0.0923346653580665,293.18243408203125,297.1499938964844,293.1499938964844,0.0912693291902542,-2239.631103515625,304.1530456542969,0.7993283271789551,0.1492066234350204,0.1422904431819915,293.3304138183594,297.1499938964844,293.1499938964844,0.0024106865748763,-914.7236328125,294.46588134765625,0.5486260056495667,0.050000000745058,0.2288868725299835,291.1562194824219,291.1499938964844,271.39971923828125,270.7970886230469,283.3848876953125,293.3305053710937,291.1564025878906,1.0,0.1856922507286071,0.9771528244018556,0.9771528244018556,1.0,1.0,-0.8244814872741699,0.3741850554943084,0.4502964615821838,0.0931534245610237,0.0,0.0,0.2912327349185943,25.96415328979492,25.0,2.017732620239258,-6469.57373046875,68.23511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,305.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1445744186639785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070914804935455,0.2070958912372589,-4.412842372403247e-06,0.0,0.0001467246474931,0.0,0.0,8.606269836425781,0.0,0.0,0.0,0.2882834076881408,4.0,0.0,1.0
298080,293.1711120605469,297.1499938964844,293.1499938964844,0.0415430590510368,-1253.394287109375,304.15216064453125,0.6695967316627502,0.0875073969364166,0.0796373337507247,293.2330627441406,297.1499938964844,293.1499938964844,0.092611625790596,-2265.406005859375,304.1571350097656,0.8023832440376282,0.1506521105766296,0.1438829600811004,293.17822265625,297.1499938964844,293.1499938964844,0.0773158147931099,-1453.2908935546875,304.15264892578125,0.7648909687995911,0.1309612244367599,0.0923346653580665,293.18243408203125,297.1499938964844,293.1499938964844,0.0912693291902542,-2239.631103515625,304.1530456542969,0.7993283271789551,0.1492066234350204,0.1422904431819915,293.3304138183594,297.1499938964844,293.1499938964844,0.0024106865748763,-914.7236328125,294.46588134765625,0.5486260056495667,0.050000000745058,0.2288868725299835,291.1562194824219,291.1499938964844,271.39971923828125,270.7970886230469,283.3848876953125,293.3305053710937,291.1564025878906,1.0,0.1856922507286071,0.9771528244018556,0.9771528244018556,1.0,1.0,-0.8244814872741699,0.3741850554943084,0.4502964615821838,0.0931534245610237,0.0,0.0,0.2912327349185943,25.96415328979492,25.0,2.017732620239258,-6469.57373046875,68.23511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,305.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1445744186639785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070914804935455,0.2070958912372589,-4.412842372403247e-06,0.0,0.0001467246474931,0.0,0.0,8.606269836425781,0.0,0.0,0.0,0.2882834076881408,4.0,0.0,1.0
298140,293.17071533203125,297.1499938964844,293.1499938964844,0.0411361567676067,-1246.7630615234375,304.1521301269531,0.6682820916175842,0.0870507284998893,0.0792251974344253,293.23095703125,297.1499938964844,293.1499938964844,0.0913171991705894,-2240.0419921875,304.15692138671875,0.7992110848426819,0.1489781737327575,0.1422904431819915,293.1779479980469,297.1499938964844,293.1499938964844,0.0767960771918296,-1445.884521484375,304.15264892578125,0.7635143995285034,0.1303035467863083,0.0918746218085289,293.1821594238281,297.1499938964844,293.1499938964844,0.0906727686524391,-2227.91357421875,304.15301513671875,0.7978056073188782,0.1484372615814209,0.141562208533287,293.3294677734375,297.1499938964844,293.1499938964844,0.0023667775094509,-898.0455322265625,294.4070739746094,0.5485319495201111,0.050000000745058,0.2288903146982193,291.1576843261719,291.1499938964844,271.40203857421875,270.8075256347656,283.3784484863281,293.32958984375,291.15789794921875,1.0,0.1852338910102844,0.977149486541748,0.977149486541748,1.0,1.0,-0.8206535577774048,0.3727028667926788,0.4479506909847259,0.0919246077537536,0.0,0.0,0.2901077568531036,25.93993186950684,25.0,2.080556869506836,-6446.091796875,67.59140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050476074219,305.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1443730443716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062450349330902,0.2062494456768036,-4.411067948240088e-06,0.0,0.0001465202949475,0.0,0.0,8.565155982971191,0.0,0.0,0.0,0.2881195843219757,4.0,0.0,1.0
298200,293.17071533203125,297.1499938964844,293.1499938964844,0.0411361567676067,-1246.7630615234375,304.1521301269531,0.6682820916175842,0.0870507284998893,0.0792251974344253,293.23095703125,297.1499938964844,293.1499938964844,0.0913171991705894,-2240.0419921875,304.15692138671875,0.7992110848426819,0.1489781737327575,0.1422904431819915,293.1779479980469,297.1499938964844,293.1499938964844,0.0767960771918296,-1445.884521484375,304.15264892578125,0.7635143995285034,0.1303035467863083,0.0918746218085289,293.1821594238281,297.1499938964844,293.1499938964844,0.0906727686524391,-2227.91357421875,304.15301513671875,0.7978056073188782,0.1484372615814209,0.141562208533287,293.3294677734375,297.1499938964844,293.1499938964844,0.0023667775094509,-898.0455322265625,294.4070739746094,0.5485319495201111,0.050000000745058,0.2288903146982193,291.1576843261719,291.1499938964844,271.40203857421875,270.8075256347656,283.3784484863281,293.32958984375,291.15789794921875,1.0,0.1852338910102844,0.977149486541748,0.977149486541748,1.0,1.0,-0.8206535577774048,0.3727028667926788,0.4479506909847259,0.0919246077537536,0.0,0.0,0.2901077568531036,25.93993186950684,25.0,2.080556869506836,-6446.091796875,67.59140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050476074219,305.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1443730443716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062450349330902,0.2062494456768036,-4.411067948240088e-06,0.0,0.0001465202949475,0.0,0.0,8.565155982971191,0.0,0.0,0.0,0.2881195843219757,4.0,0.0,1.0
298260,293.1703186035156,297.1499938964844,293.1499938964844,0.040738794952631,-1240.286865234375,304.1520690917969,0.6670034527778625,0.0866050571203231,0.0788228511810302,293.2288818359375,297.1499938964844,293.1499938964844,0.0900577306747436,-2215.356201171875,304.1567077636719,0.7961052060127258,0.1473491489887237,0.1407404690980911,293.1776733398437,297.1499938964844,293.1499938964844,0.0762812569737434,-1438.5579833984375,304.1526184082031,0.7621601223945618,0.1296531111001968,0.0914195626974105,293.1819152832031,297.1499938964844,293.1499938964844,0.0900817736983299,-2216.30517578125,304.15301513671875,0.796299934387207,0.1476752310991287,0.1408407986164093,293.3285217285156,297.1499938964844,293.1499938964844,0.0023231348022818,-881.4646606445312,294.3486633300781,0.548444926738739,0.050000000745058,0.2288934886455536,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.37408447265625,293.3286437988281,291.1593933105469,1.0,0.1847867667675018,0.977158784866333,0.977158784866333,1.0,1.0,-0.8169022798538208,0.3712126016616821,0.445689707994461,0.0908185467123985,0.0,0.0,0.2887812852859497,25.91697883605957,25.0,2.064908266067505,-6421.28662109375,66.96593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.1441103518009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052416205406189,0.2052460312843322,-4.408940640132641e-06,0.0,0.0001462536893086,0.0,0.0,8.516449928283691,0.0,0.0,0.0,0.2879253327846527,4.0,0.0,1.0
298320,293.1703186035156,297.1499938964844,293.1499938964844,0.040738794952631,-1240.286865234375,304.1520690917969,0.6670034527778625,0.0866050571203231,0.0788228511810302,293.2288818359375,297.1499938964844,293.1499938964844,0.0900577306747436,-2215.356201171875,304.1567077636719,0.7961052060127258,0.1473491489887237,0.1407404690980911,293.1776733398437,297.1499938964844,293.1499938964844,0.0762812569737434,-1438.5579833984375,304.1526184082031,0.7621601223945618,0.1296531111001968,0.0914195626974105,293.1819152832031,297.1499938964844,293.1499938964844,0.0900817736983299,-2216.30517578125,304.15301513671875,0.796299934387207,0.1476752310991287,0.1408407986164093,293.3285217285156,297.1499938964844,293.1499938964844,0.0023231348022818,-881.4646606445312,294.3486633300781,0.548444926738739,0.050000000745058,0.2288934886455536,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.37408447265625,293.3286437988281,291.1593933105469,1.0,0.1847867667675018,0.977158784866333,0.977158784866333,1.0,1.0,-0.8169022798538208,0.3712126016616821,0.445689707994461,0.0908185467123985,0.0,0.0,0.2887812852859497,25.91697883605957,25.0,2.064908266067505,-6421.28662109375,66.96593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.1441103518009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052416205406189,0.2052460312843322,-4.408940640132641e-06,0.0,0.0001462536893086,0.0,0.0,8.516449928283691,0.0,0.0,0.0,0.2879253327846527,4.0,0.0,1.0
298380,293.169921875,297.1499938964844,293.1499938964844,0.0403515584766864,-1233.9759521484375,304.15203857421875,0.6657610535621643,0.0861705392599105,0.0784304291009903,293.2268371582031,297.1499938964844,293.1499938964844,0.0888326317071914,-2191.347900390625,304.1565246582031,0.7930667400360107,0.1457640677690506,0.1392321437597274,293.1773681640625,297.1499938964844,293.1499938964844,0.075772039592266,-1431.3218994140625,304.152587890625,0.760827898979187,0.1290100663900375,0.0909695848822593,293.181640625,297.1499938964844,293.1499938964844,0.0894971340894699,-2204.823974609375,304.1529846191406,0.7948116660118103,0.1469208151102066,0.1401264369487762,293.3275756835937,297.1499938964844,293.1499938964844,0.0022797521669417,-864.9821166992188,294.2904968261719,0.5483646988868713,0.050000000745058,0.2288964241743087,291.1605834960937,291.1499938964844,271.4133605957031,270.832275390625,283.3717346191406,293.32769775390625,291.1607971191406,1.0,0.1843503415584564,0.9771681427955629,0.9771681427955629,1.0,1.0,-0.8132271766662598,0.3697203695774078,0.4435068070888519,0.0898179486393928,0.0,0.0,0.2872706651687622,25.89504814147949,25.0,1.954084634780884,-6395.19189453125,66.35800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,305.7293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1437712162733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040945142507553,0.2040989249944687,-4.406481821206398e-06,0.0,0.0001459095074096,0.0,0.0,8.460821151733398,0.0,0.0,0.0,0.2877032458782196,4.0,0.0,1.0
298440,293.169921875,297.1499938964844,293.1499938964844,0.0403515584766864,-1233.9759521484375,304.15203857421875,0.6657610535621643,0.0861705392599105,0.0784304291009903,293.2268371582031,297.1499938964844,293.1499938964844,0.0888326317071914,-2191.347900390625,304.1565246582031,0.7930667400360107,0.1457640677690506,0.1392321437597274,293.1773681640625,297.1499938964844,293.1499938964844,0.075772039592266,-1431.3218994140625,304.152587890625,0.760827898979187,0.1290100663900375,0.0909695848822593,293.181640625,297.1499938964844,293.1499938964844,0.0894971340894699,-2204.823974609375,304.1529846191406,0.7948116660118103,0.1469208151102066,0.1401264369487762,293.3275756835937,297.1499938964844,293.1499938964844,0.0022797521669417,-864.9821166992188,294.2904968261719,0.5483646988868713,0.050000000745058,0.2288964241743087,291.1605834960937,291.1499938964844,271.4133605957031,270.832275390625,283.3717346191406,293.32769775390625,291.1607971191406,1.0,0.1843503415584564,0.9771681427955629,0.9771681427955629,1.0,1.0,-0.8132271766662598,0.3697203695774078,0.4435068070888519,0.0898179486393928,0.0,0.0,0.2872706651687622,25.89504814147949,25.0,1.954084634780884,-6395.19189453125,66.35800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,305.7293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1437712162733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040945142507553,0.2040989249944687,-4.406481821206398e-06,0.0,0.0001459095074096,0.0,0.0,8.460821151733398,0.0,0.0,0.0,0.2877032458782196,4.0,0.0,1.0
298500,293.16973876953125,297.1499938964844,293.1499938964844,0.0401619523763656,-1230.885986328125,304.1520080566406,0.6651536822319031,0.0859575942158699,0.0782380625605583,293.225830078125,297.1499938964844,293.1499938964844,0.088233008980751,-2179.600830078125,304.15643310546875,0.791573703289032,0.1449880301952362,0.1384936273097992,293.17724609375,297.1499938964844,293.1499938964844,0.075519748032093,-1427.740966796875,304.152587890625,0.7601701617240906,0.1286914348602295,0.0907465890049934,293.1815185546875,297.1499938964844,293.1499938964844,0.0892074331641197,-2199.13623046875,304.1529541015625,0.794074296951294,0.1465466022491455,0.1397720426321029,293.3271179199219,297.1499938964844,293.1499938964844,0.0022581587545573,-856.7786254882812,294.26153564453125,0.5483269691467285,0.050000000745058,0.2288978099822998,291.1612548828125,291.1499938964844,271.417724609375,270.83935546875,283.37127685546875,293.32720947265625,291.16143798828125,1.0,0.1841360926628112,0.9771727919578552,0.9771727919578552,1.0,1.0,-0.8114186525344849,0.3689756393432617,0.4424430131912231,0.0893523916602134,0.0,0.0,0.2864517271518707,25.884410858154297,25.0,1.8667770624160769,-6381.67236328125,66.0605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.1435693353414535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034716755151748,0.2034760862588882,-4.405137588037178e-06,0.0,0.0001457046309951,0.0,0.0,8.430646896362305,0.0,0.0,0.0,0.2875826954841614,4.0,0.0,1.0
298560,293.1695251464844,297.1499938964844,293.1499938964844,0.0399749800562858,-1227.839111328125,304.1519775390625,0.6645552515983582,0.0857474282383918,0.0780481696128845,293.224853515625,297.1499938964844,293.1499938964844,0.0876415148377418,-2168.016845703125,304.1563415527344,0.7900974154472351,0.1442223936319351,0.1377649456262588,293.1770935058594,297.1499938964844,293.1499938964844,0.0752690136432647,-1424.1849365234375,304.1525573730469,0.7595178484916687,0.1283746808767318,0.0905248746275901,293.1813659667969,297.1499938964844,293.1499938964844,0.088919498026371,-2193.484375,304.1529541015625,0.7933412790298462,0.146174356341362,0.1394194513559341,293.3266296386719,297.1499938964844,293.1499938964844,0.0022366356570273,-848.6024780273438,294.23260498046875,0.5482907891273499,0.050000000745058,0.228899136185646,291.161865234375,291.1499938964844,271.4227294921875,270.8467712402344,283.3713073730469,293.32672119140625,291.1620483398437,1.0,0.1839242875576019,0.977182388305664,0.977182388305664,1.0,1.0,-0.8096286058425903,0.3682324588298797,0.4413961172103882,0.0889075398445129,0.0,0.0,0.2855964303016662,25.873952865600582,25.0,1.7629796266555786,-6367.85986328125,65.76712799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.986328125,18000.0,0.0,0.0,0.1433459222316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028208971023559,0.2028253078460693,-4.403728325996781e-06,0.0,0.000145477883052,0.0,0.0,8.399144172668457,0.0,0.0,0.0,0.2874568104743957,4.0,0.0,1.0
