time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16912841796875,297.1499938964844,293.1499938964844,0.0396094620227813,-1221.8826904296875,304.15191650390625,0.6633862853050232,0.0853359475731849,0.0776762515306472,293.222900390625,297.1499938964844,293.1499938964844,0.0864836722612381,-2145.35595703125,304.1561584472656,0.7871981859207153,0.1427232921123504,0.1363380849361419,293.17681884765625,297.1499938964844,293.1499938964844,0.0747726112604141,-1417.1539306640625,304.15252685546875,0.7582299113273621,0.1277471780776977,0.0900855883955955,293.1810913085937,297.1499938964844,293.1499938964844,0.0883493795990943,-2182.297119140625,304.1529235839844,0.7918890714645386,0.1454361826181411,0.1387201696634292,293.32568359375,297.1499938964844,293.1499938964844,0.0021937910933047,-832.3294067382812,294.1749267578125,0.5482227802276611,0.050000000745058,0.2289016395807266,291.1629943847656,291.1499938964844,271.43487548828125,270.8628234863281,283.372802734375,293.3257751464844,291.1631164550781,1.0,0.1835082471370697,0.977201521396637,0.977201521396637,1.0,1.0,-0.8061062693595886,0.3667539358139038,0.4393523633480072,0.0880742222070694,0.0,0.0,0.2837858498096466,25.8535270690918,25.0,1.5226837396621704,-6339.37109375,65.19278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1428310275077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014435231685638,0.201447919011116,-4.400732450449141e-06,0.0,0.0001449553383281,0.0,0.0,8.332560539245605,0.0,0.0,0.0,0.2871905863285064,4.0,0.0,1.0
298680,293.16912841796875,297.1499938964844,293.1499938964844,0.0396094620227813,-1221.8826904296875,304.15191650390625,0.6633862853050232,0.0853359475731849,0.0776762515306472,293.222900390625,297.1499938964844,293.1499938964844,0.0864836722612381,-2145.35595703125,304.1561584472656,0.7871981859207153,0.1427232921123504,0.1363380849361419,293.17681884765625,297.1499938964844,293.1499938964844,0.0747726112604141,-1417.1539306640625,304.15252685546875,0.7582299113273621,0.1277471780776977,0.0900855883955955,293.1810913085937,297.1499938964844,293.1499938964844,0.0883493795990943,-2182.297119140625,304.1529235839844,0.7918890714645386,0.1454361826181411,0.1387201696634292,293.32568359375,297.1499938964844,293.1499938964844,0.0021937910933047,-832.3294067382812,294.1749267578125,0.5482227802276611,0.050000000745058,0.2289016395807266,291.1629943847656,291.1499938964844,271.43487548828125,270.8628234863281,283.372802734375,293.3257751464844,291.1631164550781,1.0,0.1835082471370697,0.977201521396637,0.977201521396637,1.0,1.0,-0.8061062693595886,0.3667539358139038,0.4393523633480072,0.0880742222070694,0.0,0.0,0.2837858498096466,25.8535270690918,25.0,1.5226837396621704,-6339.37109375,65.19278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,305.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1428310275077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014435231685638,0.201447919011116,-4.400732450449141e-06,0.0,0.0001449553383281,0.0,0.0,8.332560539245605,0.0,0.0,0.0,0.2871905863285064,4.0,0.0,1.0
298740,293.168701171875,297.1499938964844,293.1499938964844,0.0392549186944961,-1216.10498046875,304.1518859863281,0.6622536778450012,0.0849359929561615,0.0773146152496337,293.2209777832031,297.1499938964844,293.1499938964844,0.0853574648499488,-2123.33740234375,304.1559753417969,0.7843681573867798,0.1412650197744369,0.1349499076604843,293.176513671875,297.1499938964844,293.1499938964844,0.0742828622460365,-1410.228759765625,304.1524963378906,0.7569639086723328,0.1271276324987411,0.089651770889759,293.1808166503906,297.1499938964844,293.1499938964844,0.0877868011593818,-2171.263916015625,304.15289306640625,0.7904552817344666,0.144706442952156,0.1380287259817123,293.3247375488281,297.1499938964844,293.1499938964844,0.0021512263920158,-816.1658935546875,294.1174621582031,0.5481603741645813,0.050000000745058,0.2289039343595504,291.1639099121094,291.1499938964844,271.45001220703125,270.8804931640625,283.3761901855469,293.3248291015625,291.1640319824219,1.0,0.1831017285585403,0.97722065448761,0.97722065448761,1.0,1.0,-0.8026584982872009,0.3652878701686859,0.437370628118515,0.087307296693325,0.0,0.0,0.2818653285503387,25.833629608154297,25.0,1.277678608894348,-6309.802734375,64.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1422303318977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999856680631637,0.1999900639057159,-4.397551037982339e-06,0.0,0.0001443457149434,0.0,0.0,8.262239456176758,0.0,0.0,0.0,0.2869093418121338,4.0,0.0,1.0
298800,293.168701171875,297.1499938964844,293.1499938964844,0.0392549186944961,-1216.10498046875,304.1518859863281,0.6622536778450012,0.0849359929561615,0.0773146152496337,293.2209777832031,297.1499938964844,293.1499938964844,0.0853574648499488,-2123.33740234375,304.1559753417969,0.7843681573867798,0.1412650197744369,0.1349499076604843,293.176513671875,297.1499938964844,293.1499938964844,0.0742828622460365,-1410.228759765625,304.1524963378906,0.7569639086723328,0.1271276324987411,0.089651770889759,293.1808166503906,297.1499938964844,293.1499938964844,0.0877868011593818,-2171.263916015625,304.15289306640625,0.7904552817344666,0.144706442952156,0.1380287259817123,293.3247375488281,297.1499938964844,293.1499938964844,0.0021512263920158,-816.1658935546875,294.1174621582031,0.5481603741645813,0.050000000745058,0.2289039343595504,291.1639099121094,291.1499938964844,271.45001220703125,270.8804931640625,283.3761901855469,293.3248291015625,291.1640319824219,1.0,0.1831017285585403,0.97722065448761,0.97722065448761,1.0,1.0,-0.8026584982872009,0.3652878701686859,0.437370628118515,0.087307296693325,0.0,0.0,0.2818653285503387,25.833629608154297,25.0,1.277678608894348,-6309.802734375,64.6342544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1422303318977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999856680631637,0.1999900639057159,-4.397551037982339e-06,0.0,0.0001443457149434,0.0,0.0,8.262239456176758,0.0,0.0,0.0,0.2869093418121338,4.0,0.0,1.0
298860,293.16827392578125,297.1499938964844,293.1499938964844,0.0389120057225227,-1210.516845703125,304.1518249511719,0.6611579060554504,0.0845480561256408,0.0769636780023574,293.2191162109375,297.1499938964844,293.1499938964844,0.0842632204294204,-2101.9716796875,304.15582275390625,0.7816092371940613,0.1398478597402572,0.1336006969213485,293.1762084960937,297.1499938964844,293.1499938964844,0.0738004595041275,-1403.419677734375,304.1524658203125,0.755719780921936,0.1265165507793426,0.0892237722873687,293.1805114746094,297.1499938964844,293.1499938964844,0.0872325077652931,-2160.400146484375,304.15283203125,0.7890402674674988,0.1439857333898544,0.1373456567525863,293.3237609863281,297.1499938964844,293.1499938964844,0.0021089008077979,-800.0982055664062,294.0601806640625,0.548102855682373,0.050000000745058,0.22890605032444,291.1646423339844,291.1499938964844,271.4669494628906,270.89923095703125,283.38092041015625,293.3238525390625,291.1647033691406,1.0,0.182704746723175,0.977250874042511,0.977250874042511,1.0,1.0,-0.7992871999740601,0.3638412654399872,0.4354459047317505,0.0865925028920173,0.0,0.0,0.2798605561256408,25.81417465209961,25.0,0.9035927057266236,-6279.2509765625,64.09146881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,305.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1415474712848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198465958237648,0.1984703540802002,-4.394226834847359e-06,0.0,0.0001436526799807,0.0,0.0,8.189107894897461,0.0,0.0,0.0,0.2866168618202209,4.0,0.0,1.0
298920,293.16827392578125,297.1499938964844,293.1499938964844,0.0389120057225227,-1210.516845703125,304.1518249511719,0.6611579060554504,0.0845480561256408,0.0769636780023574,293.2191162109375,297.1499938964844,293.1499938964844,0.0842632204294204,-2101.9716796875,304.15582275390625,0.7816092371940613,0.1398478597402572,0.1336006969213485,293.1762084960937,297.1499938964844,293.1499938964844,0.0738004595041275,-1403.419677734375,304.1524658203125,0.755719780921936,0.1265165507793426,0.0892237722873687,293.1805114746094,297.1499938964844,293.1499938964844,0.0872325077652931,-2160.400146484375,304.15283203125,0.7890402674674988,0.1439857333898544,0.1373456567525863,293.3237609863281,297.1499938964844,293.1499938964844,0.0021089008077979,-800.0982055664062,294.0601806640625,0.548102855682373,0.050000000745058,0.22890605032444,291.1646423339844,291.1499938964844,271.4669494628906,270.89923095703125,283.38092041015625,293.3238525390625,291.1647033691406,1.0,0.182704746723175,0.977250874042511,0.977250874042511,1.0,1.0,-0.7992871999740601,0.3638412654399872,0.4354459047317505,0.0865925028920173,0.0,0.0,0.2798605561256408,25.81417465209961,25.0,0.9035927057266236,-6279.2509765625,64.09146881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,305.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1415474712848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198465958237648,0.1984703540802002,-4.394226834847359e-06,0.0,0.0001436526799807,0.0,0.0,8.189107894897461,0.0,0.0,0.0,0.2866168618202209,4.0,0.0,1.0
298980,293.1678466796875,297.1499938964844,293.1499938964844,0.0385825373232364,-1205.1519775390625,304.1517639160156,0.6600989699363708,0.0841723755002021,0.0766236782073974,293.2172546386719,297.1499938964844,293.1499938964844,0.0832026004791259,-2081.29931640625,304.1556396484375,0.7789215445518494,0.1384710371494293,0.1322897523641586,293.1759033203125,297.1499938964844,293.1499938964844,0.0733280777931213,-1396.7674560546875,304.1524353027344,0.7544978260993958,0.1259145736694336,0.0888019874691963,293.1802062988281,297.1499938964844,293.1499938964844,0.0866893827915191,-2149.76806640625,304.1528015136719,0.7876445055007935,0.1432746797800064,0.1366715133190155,293.3227844238281,297.1499938964844,293.1499938964844,0.0020669163204729,-784.17431640625,294.0028686523437,0.5480493903160095,0.050000000745058,0.2289080321788787,291.1648254394531,291.1499938964844,271.4844055175781,270.9184265136719,283.3861389160156,293.3229064941406,291.164794921875,1.0,0.1823171526193618,0.9772810339927672,0.9772810339927672,1.0,1.0,-0.7959928512573242,0.3624199032783508,0.4335729777812958,0.0859153792262077,0.0,0.0,0.277862012386322,25.79505920410156,25.0,0.1670647859573364,-6248.14111328125,63.56414413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1407919824123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969393044710159,0.1969436854124069,-4.3908444240514655e-06,0.0,0.0001428859686711,0.0,0.0,8.11575984954834,0.0,0.0,0.0,0.286323219537735,4.0,0.0,1.0
299040,293.1678466796875,297.1499938964844,293.1499938964844,0.0385825373232364,-1205.1519775390625,304.1517639160156,0.6600989699363708,0.0841723755002021,0.0766236782073974,293.2172546386719,297.1499938964844,293.1499938964844,0.0832026004791259,-2081.29931640625,304.1556396484375,0.7789215445518494,0.1384710371494293,0.1322897523641586,293.1759033203125,297.1499938964844,293.1499938964844,0.0733280777931213,-1396.7674560546875,304.1524353027344,0.7544978260993958,0.1259145736694336,0.0888019874691963,293.1802062988281,297.1499938964844,293.1499938964844,0.0866893827915191,-2149.76806640625,304.1528015136719,0.7876445055007935,0.1432746797800064,0.1366715133190155,293.3227844238281,297.1499938964844,293.1499938964844,0.0020669163204729,-784.17431640625,294.0028686523437,0.5480493903160095,0.050000000745058,0.2289080321788787,291.1648254394531,291.1499938964844,271.4844055175781,270.9184265136719,283.3861389160156,293.3229064941406,291.164794921875,1.0,0.1823171526193618,0.9772810339927672,0.9772810339927672,1.0,1.0,-0.7959928512573242,0.3624199032783508,0.4335729777812958,0.0859153792262077,0.0,0.0,0.277862012386322,25.79505920410156,25.0,0.1670647859573364,-6248.14111328125,63.56414413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.1407919824123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969393044710159,0.1969436854124069,-4.3908444240514655e-06,0.0,0.0001428859686711,0.0,0.0,8.11575984954834,0.0,0.0,0.0,0.286323219537735,4.0,0.0,1.0
299100,293.1676330566406,297.1499938964844,293.1499938964844,0.0384227596223354,-1202.5513916015625,304.1517333984375,0.6595836281776428,0.0839892327785492,0.0764578655362129,293.21636962890625,297.1499938964844,293.1499938964844,0.0826844498515129,-2071.214111328125,304.1555480957031,0.7776046991348267,0.1377975791692733,0.131648451089859,293.1757507324219,297.1499938964844,293.1499938964844,0.0730955675244331,-1393.498779296875,304.15240478515625,0.75389564037323,0.1256172209978103,0.0885935649275779,293.1800537109375,297.1499938964844,293.1499938964844,0.086421899497509,-2144.536376953125,304.1527709960937,0.786954402923584,0.1429229974746704,0.1363379955291748,293.3222961425781,297.1499938964844,293.1499938964844,0.002046029549092,-776.2567749023438,293.97418212890625,0.5480242371559143,0.050000000745058,0.2289089560508728,291.16473388671875,291.1499938964844,271.49334716796875,270.9281616210937,283.388916015625,293.3224182128906,291.1647033691406,1.0,0.182126834988594,0.9772961735725404,0.9772961735725404,1.0,1.0,-0.794374942779541,0.3617193400859833,0.4326556026935577,0.0855896696448326,0.0,0.0,0.2768877446651459,25.78559875488281,25.0,-0.0710303783416748,-6232.99072265625,63.30621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,305.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1403916180133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961961686611175,0.1962005645036697,-4.389180958241923e-06,0.0,0.0001424796355422,0.0,0.0,8.080096244812012,0.0,0.0,0.0,0.2861801981925964,4.0,0.0,1.0
299160,293.1674194335937,297.1499938964844,293.1499938964844,0.0382656157016754,-1199.99267578125,304.1517028808594,0.659077525138855,0.0838091596961021,0.0762947797775268,293.2154541015625,297.1499938964844,293.1499938964844,0.0821731239557266,-2061.269287109375,304.1554870605469,0.7763053178787231,0.1371336430311203,0.1310161650180816,293.17559814453125,297.1499938964844,293.1499938964844,0.072864681482315,-1390.255126953125,304.15240478515625,0.7532992959022522,0.1253222525119781,0.0883868038654327,293.1799011230469,297.1499938964844,293.1499938964844,0.0861561968922615,-2139.34033203125,304.1527709960937,0.78626948595047,0.1425738632678985,0.1360068619251251,293.3218078613281,297.1499938964844,293.1499938964844,0.0020252224057912,-768.3685302734375,293.9455871582031,0.548000156879425,0.050000000745058,0.2289098501205444,291.1646728515625,291.1499938964844,271.5023803710937,270.93798828125,283.39178466796875,293.3219299316406,291.1646423339844,1.0,0.1819387525320053,0.977315366268158,0.977315366268158,1.0,1.0,-0.7927758693695068,0.3610255718231201,0.4317503273487091,0.0852719321846962,0.0,0.0,0.2759197354316711,25.77618980407715,25.0,-0.1352358013391494,-6218.17236328125,63.05196762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.139980211853981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954644620418548,0.1954688429832458,-4.387549324746942e-06,0.0,0.0001420621265424,0.0,0.0,8.045035362243652,0.0,0.0,0.0,0.2860395312309265,4.0,0.0,1.0
299220,293.1669616699219,297.1499938964844,293.1499938964844,0.037958700209856,-1194.9903564453125,304.1516418457031,0.6580936312675476,0.0834584012627601,0.075977049767971,293.21368408203125,297.1499938964844,293.1499938964844,0.0811700001358985,-2041.7808837890625,304.15533447265625,0.7737602591514587,0.1358345448970794,0.1297789812088012,293.1752624511719,297.1499938964844,293.1499938964844,0.0724069625139236,-1383.8292236328125,304.1523742675781,0.7521246075630188,0.1247398853302002,0.0879784971475601,293.1795654296875,297.1499938964844,293.1499938964844,0.0856292098760604,-2129.03515625,304.1527099609375,0.7849161624908447,0.1418836563825607,0.1353521049022674,293.3208312988281,297.1499938964844,293.1499938964844,0.0019837922882288,-752.6552734375,293.8888244628906,0.5479550361633301,0.050000000745058,0.2289115190505981,291.1646728515625,291.1499938964844,271.52081298828125,270.9579162597656,283.3978271484375,293.3209533691406,291.1646728515625,1.0,0.1815693974494934,0.9773538708686828,0.9773538708686828,1.0,1.0,-0.789635956287384,0.359659343957901,0.4299765825271606,0.0846589282155036,0.0,0.0,0.2739665508270263,25.757524490356445,25.0,0.0616281330585479,-6189.2138671875,62.55460739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,305.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.1391349583864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940067708492279,0.1940111517906189,-4.384345174912596e-06,0.0,0.0001412043056916,0.0,0.0,7.975404739379883,0.0,0.0,0.0,0.2857606709003448,4.0,0.0,1.0
299280,293.1669616699219,297.1499938964844,293.1499938964844,0.037958700209856,-1194.9903564453125,304.1516418457031,0.6580936312675476,0.0834584012627601,0.075977049767971,293.21368408203125,297.1499938964844,293.1499938964844,0.0811700001358985,-2041.7808837890625,304.15533447265625,0.7737602591514587,0.1358345448970794,0.1297789812088012,293.1752624511719,297.1499938964844,293.1499938964844,0.0724069625139236,-1383.8292236328125,304.1523742675781,0.7521246075630188,0.1247398853302002,0.0879784971475601,293.1795654296875,297.1499938964844,293.1499938964844,0.0856292098760604,-2129.03515625,304.1527099609375,0.7849161624908447,0.1418836563825607,0.1353521049022674,293.3208312988281,297.1499938964844,293.1499938964844,0.0019837922882288,-752.6552734375,293.8888244628906,0.5479550361633301,0.050000000745058,0.2289115190505981,291.1646728515625,291.1499938964844,271.52081298828125,270.9579162597656,283.3978271484375,293.3209533691406,291.1646728515625,1.0,0.1815693974494934,0.9773538708686828,0.9773538708686828,1.0,1.0,-0.789635956287384,0.359659343957901,0.4299765825271606,0.0846589282155036,0.0,0.0,0.2739665508270263,25.757524490356445,25.0,0.0616281330585479,-6189.2138671875,62.55460739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,305.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6953125,18000.0,0.0,0.0,0.1391349583864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940067708492279,0.1940111517906189,-4.384345174912596e-06,0.0,0.0001412043056916,0.0,0.0,7.975404739379883,0.0,0.0,0.0,0.2857606709003448,4.0,0.0,1.0
299340,293.16650390625,297.1499938964844,293.1499938964844,0.0376615896821022,-1190.14111328125,304.1515808105469,0.6571470499038696,0.0831200629472732,0.07567048817873,293.21197509765625,297.1499938964844,293.1499938964844,0.0801923424005508,-2022.8175048828125,304.1551818847656,0.7712863087654114,0.1345730274915695,0.1285775005817413,293.1749267578125,297.1499938964844,293.1499938964844,0.0719548165798187,-1377.488037109375,304.15234375,0.7509739995002747,0.1241676658391952,0.0875772461295127,293.1792297363281,297.1499938964844,293.1499938964844,0.0851083248853683,-2118.850830078125,304.1526794433594,0.7835850715637207,0.1412043571472168,0.1347075849771499,293.3198547363281,297.1499938964844,293.1499938964844,0.0019425895297899,-737.0201416015625,293.8326110839844,0.547913670539856,0.050000000745058,0.2289130538702011,291.1649169921875,291.1499938964844,271.5397033691406,270.9781494140625,283.4042358398437,293.3199768066406,291.1649780273437,1.0,0.1812090575695037,0.977392315864563,0.977392315864563,1.0,1.0,-0.7865728139877319,0.3583220243453979,0.4282508194446563,0.084073856472969,0.0,0.0,0.2719599306583404,25.73906898498535,25.0,0.3548729717731476,-6160.7412109375,62.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1382771581411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925268471240997,0.1925312280654907,-4.381146936793812e-06,0.0,0.0001403337373631,0.0,0.0,7.904985427856445,0.0,0.0,0.0,0.285479336977005,4.0,0.0,1.0
299400,293.16650390625,297.1499938964844,293.1499938964844,0.0376615896821022,-1190.14111328125,304.1515808105469,0.6571470499038696,0.0831200629472732,0.07567048817873,293.21197509765625,297.1499938964844,293.1499938964844,0.0801923424005508,-2022.8175048828125,304.1551818847656,0.7712863087654114,0.1345730274915695,0.1285775005817413,293.1749267578125,297.1499938964844,293.1499938964844,0.0719548165798187,-1377.488037109375,304.15234375,0.7509739995002747,0.1241676658391952,0.0875772461295127,293.1792297363281,297.1499938964844,293.1499938964844,0.0851083248853683,-2118.850830078125,304.1526794433594,0.7835850715637207,0.1412043571472168,0.1347075849771499,293.3198547363281,297.1499938964844,293.1499938964844,0.0019425895297899,-737.0201416015625,293.8326110839844,0.547913670539856,0.050000000745058,0.2289130538702011,291.1649169921875,291.1499938964844,271.5397033691406,270.9781494140625,283.4042358398437,293.3199768066406,291.1649780273437,1.0,0.1812090575695037,0.977392315864563,0.977392315864563,1.0,1.0,-0.7865728139877319,0.3583220243453979,0.4282508194446563,0.084073856472969,0.0,0.0,0.2719599306583404,25.73906898498535,25.0,0.3548729717731476,-6160.7412109375,62.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1382771581411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925268471240997,0.1925312280654907,-4.381146936793812e-06,0.0,0.0001403337373631,0.0,0.0,7.904985427856445,0.0,0.0,0.0,0.285479336977005,4.0,0.0,1.0
299460,293.16607666015625,297.1499938964844,293.1499938964844,0.037375085055828,-1185.460693359375,304.15155029296875,0.6562367081642151,0.0827939137816429,0.0753749087452888,293.21026611328125,297.1499938964844,293.1499938964844,0.0792407318949699,-2004.3941650390625,304.155029296875,0.7688820958137512,0.1333478987216949,0.1274106800556183,293.1745910644531,297.1499938964844,293.1499938964844,0.0715096741914749,-1371.2537841796875,304.1522827148437,0.7498469948768616,0.1236056238412857,0.0871830731630325,293.1788635253906,297.1499938964844,293.1499938964844,0.0845951586961746,-2108.822509765625,304.15264892578125,0.7822763323783875,0.1405360847711563,0.1340734362602234,293.3188781738281,297.1499938964844,293.1499938964844,0.0019016214646399,-721.4720458984375,293.7767944335937,0.5478757619857788,0.050000000745058,0.2289144694805145,291.1652526855469,291.1499938964844,271.5589599609375,270.9986572265625,283.41094970703125,293.3189697265625,291.165283203125,1.0,0.1808576136827469,0.9774375557899476,0.9774375557899476,1.0,1.0,-0.7835853099822998,0.3570138216018677,0.4265714883804321,0.0835147500038147,0.0,0.0,0.2699011564254761,25.720855712890625,25.0,0.3473083674907684,-6131.9228515625,61.603294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,305.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.869140625,18000.0,0.0,0.0,0.1374241709709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910161226987838,0.1910205036401748,-4.3779068619187456e-06,0.0,0.000139468058478,0.0,0.0,7.83332633972168,0.0,0.0,0.0,0.2851934432983398,4.0,0.0,1.0
299520,293.16607666015625,297.1499938964844,293.1499938964844,0.037375085055828,-1185.460693359375,304.15155029296875,0.6562367081642151,0.0827939137816429,0.0753749087452888,293.21026611328125,297.1499938964844,293.1499938964844,0.0792407318949699,-2004.3941650390625,304.155029296875,0.7688820958137512,0.1333478987216949,0.1274106800556183,293.1745910644531,297.1499938964844,293.1499938964844,0.0715096741914749,-1371.2537841796875,304.1522827148437,0.7498469948768616,0.1236056238412857,0.0871830731630325,293.1788635253906,297.1499938964844,293.1499938964844,0.0845951586961746,-2108.822509765625,304.15264892578125,0.7822763323783875,0.1405360847711563,0.1340734362602234,293.3188781738281,297.1499938964844,293.1499938964844,0.0019016214646399,-721.4720458984375,293.7767944335937,0.5478757619857788,0.050000000745058,0.2289144694805145,291.1652526855469,291.1499938964844,271.5589599609375,270.9986572265625,283.41094970703125,293.3189697265625,291.165283203125,1.0,0.1808576136827469,0.9774375557899476,0.9774375557899476,1.0,1.0,-0.7835853099822998,0.3570138216018677,0.4265714883804321,0.0835147500038147,0.0,0.0,0.2699011564254761,25.720855712890625,25.0,0.3473083674907684,-6131.9228515625,61.603294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,305.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.869140625,18000.0,0.0,0.0,0.1374241709709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910161226987838,0.1910205036401748,-4.3779068619187456e-06,0.0,0.000139468058478,0.0,0.0,7.83332633972168,0.0,0.0,0.0,0.2851934432983398,4.0,0.0,1.0
299580,293.1656188964844,297.1499938964844,293.1499938964844,0.0371014289557933,-1180.9927978515625,304.1514892578125,0.6553616523742676,0.08247971534729,0.0750900954008102,293.2086181640625,297.1499938964844,293.1499938964844,0.0783178880810737,-1986.5712890625,304.1549072265625,0.7665459513664246,0.1321579217910766,0.1262773424386978,293.1742553710937,297.1499938964844,293.1499938964844,0.0710750296711921,-1365.1806640625,304.1522521972656,0.7487431764602661,0.1230537891387939,0.0867960005998611,293.1784973144531,297.1499938964844,293.1499938964844,0.0840935781598091,-2099.034423828125,304.152587890625,0.7809897065162659,0.1398788839578628,0.1334497034549713,293.3179016113281,297.1499938964844,293.1499938964844,0.0018609315156936,-706.0413818359375,293.7209777832031,0.5478408932685852,0.050000000745058,0.2289157807826995,291.1651611328125,291.1499938964844,271.5785522460937,271.0194091796875,283.41796875,293.3179931640625,291.1650695800781,1.0,0.1805149316787719,0.977482795715332,0.977482795715332,1.0,1.0,-0.7806717753410339,0.3557344675064087,0.4249373078346252,0.0829797536134719,0.0,0.0,0.2678805589675903,25.702911376953125,25.0,-0.3065425753593445,-6102.2392578125,61.14859008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1365864127874374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895211189985275,0.1895254850387573,-4.374665422801627e-06,0.0,0.0001386178482789,0.0,0.0,7.762534618377685,0.0,0.0,0.0,0.2849108874797821,4.0,0.0,1.0
299640,293.1656188964844,297.1499938964844,293.1499938964844,0.0371014289557933,-1180.9927978515625,304.1514892578125,0.6553616523742676,0.08247971534729,0.0750900954008102,293.2086181640625,297.1499938964844,293.1499938964844,0.0783178880810737,-1986.5712890625,304.1549072265625,0.7665459513664246,0.1321579217910766,0.1262773424386978,293.1742553710937,297.1499938964844,293.1499938964844,0.0710750296711921,-1365.1806640625,304.1522521972656,0.7487431764602661,0.1230537891387939,0.0867960005998611,293.1784973144531,297.1499938964844,293.1499938964844,0.0840935781598091,-2099.034423828125,304.152587890625,0.7809897065162659,0.1398788839578628,0.1334497034549713,293.3179016113281,297.1499938964844,293.1499938964844,0.0018609315156936,-706.0413818359375,293.7209777832031,0.5478408932685852,0.050000000745058,0.2289157807826995,291.1651611328125,291.1499938964844,271.5785522460937,271.0194091796875,283.41796875,293.3179931640625,291.1650695800781,1.0,0.1805149316787719,0.977482795715332,0.977482795715332,1.0,1.0,-0.7806717753410339,0.3557344675064087,0.4249373078346252,0.0829797536134719,0.0,0.0,0.2678805589675903,25.702911376953125,25.0,-0.3065425753593445,-6102.2392578125,61.14859008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,305.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.1365864127874374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895211189985275,0.1895254850387573,-4.374665422801627e-06,0.0,0.0001386178482789,0.0,0.0,7.762534618377685,0.0,0.0,0.0,0.2849108874797821,4.0,0.0,1.0
299700,293.1653747558594,297.1499938964844,293.1499938964844,0.036969669163227,-1178.84326171875,304.1514587402344,0.6549373269081116,0.082327127456665,0.0749517530202865,293.2077941894531,297.1499938964844,293.1499938964844,0.0778675004839897,-1977.889892578125,304.1548156738281,0.7654033899307251,0.1315759718418121,0.1257231086492538,293.174072265625,297.1499938964844,293.1499938964844,0.0708620473742485,-1362.210693359375,304.1522216796875,0.748199999332428,0.1227817982435226,0.0866051912307739,293.1783142089844,297.1499938964844,293.1499938964844,0.0838475674390792,-2094.239501953125,304.152587890625,0.7803548574447632,0.1395545452833175,0.1331418603658676,293.3173828125,297.1499938964844,293.1499938964844,0.0018406955059617,-698.3728637695312,293.6929931640625,0.547824501991272,0.050000000745058,0.2289163917303085,291.16485595703125,291.1499938964844,271.5885009765625,271.02984619140625,283.42156982421875,293.3175048828125,291.1647644042969,1.0,0.1803468912839889,0.9775054454803468,0.9775054454803468,1.0,1.0,-0.7792428731918335,0.3551057875156402,0.4241370856761932,0.0827209278941154,0.0,0.0,0.2669190764427185,25.69405174255371,25.0,-0.6282075643539429,-6087.61767578125,60.926395416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,305.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.529296875,18000.0,0.0,0.0,0.1361759006977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188807263970375,0.1888116300106048,-4.373093815956963e-06,0.0,0.0001382012269459,0.0,0.0,7.728754997253418,0.0,0.0,0.0,0.2847757637500763,4.0,0.0,1.0
299760,293.1651611328125,297.1499938964844,293.1499938964844,0.0368407815694808,-1176.7406005859375,304.15142822265625,0.6545214653015137,0.0821774676442146,0.0748160481452941,293.2070007324219,297.1499938964844,293.1499938964844,0.0774235352873802,-1969.342529296875,304.1547546386719,0.7642771601676941,0.1310023516416549,0.1251768171787262,293.17388916015625,297.1499938964844,293.1499938964844,0.0706513449549675,-1359.275146484375,304.1522216796875,0.7476624846458435,0.1225123777985572,0.0864161774516105,293.1781311035156,297.1499938964844,293.1499938964844,0.0836040377616882,-2089.495849609375,304.1525573730469,0.7797255516052246,0.1392329931259155,0.1328366249799728,293.31689453125,297.1499938964844,293.1499938964844,0.001820545643568,-690.73828125,293.6650695800781,0.5478087067604065,0.050000000745058,0.2289169877767563,291.1645202636719,291.1499938964844,271.5985107421875,271.04034423828125,283.4252319335937,293.3170166015625,291.16436767578125,1.0,0.1801809966564178,0.9775326251983644,0.9775326251983644,1.0,1.0,-0.7778319120407104,0.3544843196868896,0.4233475923538208,0.0824676528573036,0.0,0.0,0.2659889757633209,25.685272216796875,25.0,-0.8529060482978821,-6073.203125,60.70752334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,305.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1357726454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881196349859237,0.1881240010261535,-4.371576324047055e-06,0.0,0.000137791968882,0.0,0.0,7.696249485015869,0.0,0.0,0.0,0.2846456468105316,4.0,0.0,1.0
299820,293.1647033691406,297.1499938964844,293.1499938964844,0.0365910194814205,-1172.66552734375,304.1513671875,0.6537136435508728,0.0818863362073898,0.0745520517230033,293.2054138183594,297.1499938964844,293.1499938964844,0.0765533745288848,-1952.619384765625,304.1546325683594,0.7620705366134644,0.1298783123493194,0.1241064146161079,293.17352294921875,297.1499938964844,293.1499938964844,0.070236250758171,-1353.5,304.15216064453125,0.7466034889221191,0.1219808384776115,0.0860432684421539,293.177734375,297.1499938964844,293.1499938964844,0.0831238925457,-2080.149658203125,304.1524963378906,0.7784824967384338,0.1385977864265442,0.1322336792945861,293.3158874511719,297.1499938964844,293.1499938964844,0.0017804065719246,-675.5328979492188,293.6093444824219,0.5477787852287292,0.050000000745058,0.2289181053638458,291.1636657714844,291.1499938964844,271.6187438964844,271.0614013671875,283.4327392578125,293.3160095214844,291.1634521484375,1.0,0.1798552870750427,0.9775869846343994,0.9775869846343994,1.0,1.0,-0.7750605940818787,0.3532615303993225,0.4217990934848785,0.0819764658808708,0.0,0.0,0.2642229497432709,25.66795539855957,25.0,-1.374920129776001,-6043.4541015625,60.27919387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,305.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.1349903494119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868162155151367,0.1868205815553665,-4.368701866042102e-06,0.0,0.0001369980309391,0.0,0.0,7.6347432136535645,0.0,0.0,0.0,0.2843994498252868,4.0,0.0,1.0
299880,293.1647033691406,297.1499938964844,293.1499938964844,0.0365910194814205,-1172.66552734375,304.1513671875,0.6537136435508728,0.0818863362073898,0.0745520517230033,293.2054138183594,297.1499938964844,293.1499938964844,0.0765533745288848,-1952.619384765625,304.1546325683594,0.7620705366134644,0.1298783123493194,0.1241064146161079,293.17352294921875,297.1499938964844,293.1499938964844,0.070236250758171,-1353.5,304.15216064453125,0.7466034889221191,0.1219808384776115,0.0860432684421539,293.177734375,297.1499938964844,293.1499938964844,0.0831238925457,-2080.149658203125,304.1524963378906,0.7784824967384338,0.1385977864265442,0.1322336792945861,293.3158874511719,297.1499938964844,293.1499938964844,0.0017804065719246,-675.5328979492188,293.6093444824219,0.5477787852287292,0.050000000745058,0.2289181053638458,291.1636657714844,291.1499938964844,271.6187438964844,271.0614013671875,283.4327392578125,293.3160095214844,291.1634521484375,1.0,0.1798552870750427,0.9775869846343994,0.9775869846343994,1.0,1.0,-0.7750605940818787,0.3532615303993225,0.4217990934848785,0.0819764658808708,0.0,0.0,0.2642229497432709,25.66795539855957,25.0,-1.374920129776001,-6043.4541015625,60.27919387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,305.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.1349903494119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868162155151367,0.1868205815553665,-4.368701866042102e-06,0.0,0.0001369980309391,0.0,0.0,7.6347432136535645,0.0,0.0,0.0,0.2843994498252868,4.0,0.0,1.0
299940,293.16424560546875,297.1499938964844,293.1499938964844,0.0363559164106845,-1168.8404541015625,304.1513061523437,0.6529379487037659,0.081606425344944,0.0742982178926467,293.2038879394531,297.1499938964844,293.1499938964844,0.0757128894329071,-1936.51806640625,304.15447998046875,0.7599260807037354,0.1287857443094253,0.12306609749794,293.17315673828125,297.1499938964844,293.1499938964844,0.0698352381587028,-1347.940185546875,304.152099609375,0.7455661296844482,0.1214594617486,0.0856774672865867,293.1773681640625,297.1499938964844,293.1499938964844,0.0826591476798057,-2071.12646484375,304.1524353027344,0.7772607803344727,0.1379735767841339,0.1316411346197128,293.3148803710937,297.1499938964844,293.1499938964844,0.0017406459664925,-660.494384765625,293.55322265625,0.54775071144104,0.050000000745058,0.2289191633462906,291.1618347167969,291.1499938964844,271.63922119140625,271.08258056640625,283.4404602050781,293.31500244140625,291.1614685058594,1.0,0.1795379668474197,0.9776413440704346,0.9776413440704346,1.0,1.0,-0.7723585963249207,0.352066695690155,0.4202919006347656,0.0815052315592765,0.0,0.0,0.2627585828304291,25.65103340148925,25.0,-2.6088311672210693,-6013.7412109375,59.86362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,305.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1342391669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856937855482101,0.1856981515884399,-4.366126631794032e-06,0.0,0.000136235699756,0.0,0.0,7.581720352172852,0.0,0.0,0.0,0.2841865122318268,4.0,0.0,1.0
300000,293.16424560546875,297.1499938964844,293.1499938964844,0.0363559164106845,-1168.8404541015625,304.1513061523437,0.6529379487037659,0.081606425344944,0.0742982178926467,293.2038879394531,297.1499938964844,293.1499938964844,0.0757128894329071,-1936.51806640625,304.15447998046875,0.7599260807037354,0.1287857443094253,0.12306609749794,293.17315673828125,297.1499938964844,293.1499938964844,0.0698352381587028,-1347.940185546875,304.152099609375,0.7455661296844482,0.1214594617486,0.0856774672865867,293.1773681640625,297.1499938964844,293.1499938964844,0.0826591476798057,-2071.12646484375,304.1524353027344,0.7772607803344727,0.1379735767841339,0.1316411346197128,293.3148803710937,297.1499938964844,293.1499938964844,0.0017406459664925,-660.494384765625,293.55322265625,0.54775071144104,0.050000000745058,0.2289191633462906,291.1618347167969,291.1499938964844,271.63922119140625,271.08258056640625,283.4404602050781,293.31500244140625,291.1614685058594,1.0,0.1795379668474197,0.9776413440704346,0.9776413440704346,1.0,1.0,-0.7723585963249207,0.352066695690155,0.4202919006347656,0.0815052315592765,0.0,0.0,0.2627585828304291,25.65103340148925,25.0,-2.6088311672210693,-6013.7412109375,59.86362457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,305.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1342391669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856937855482101,0.1856981515884399,-4.366126631794032e-06,0.0,0.000136235699756,0.0,0.0,7.581720352172852,0.0,0.0,0.0,0.2841865122318268,4.0,0.0,1.0
300060,293.1637878417969,297.1499938964844,293.1499938964844,0.0361290536820888,-1165.143798828125,304.1512451171875,0.6521917581558228,0.0813369005918502,0.0740538164973259,293.202392578125,297.1499938964844,293.1499938964844,0.0748915150761604,-1920.814453125,304.15435791015625,0.7578384876251221,0.127721831202507,0.122053250670433,293.1727905273437,297.1499938964844,293.1499938964844,0.0694398134946823,-1342.4625244140625,304.1520690917969,0.7445487976074219,0.1209476292133331,0.0853183791041374,293.1769714355469,297.1499938964844,293.1499938964844,0.0822004005312919,-2062.2216796875,304.15240478515625,0.7760587930679321,0.1373596638441085,0.1310584098100662,293.3138732910156,297.1499938964844,293.1499938964844,0.0017011425225064,-645.5457153320312,293.4974670410156,0.5477239489555359,0.050000000745058,0.2289201766252517,291.1600952148437,291.1499938964844,271.6599426269531,271.10382080078125,283.4483642578125,293.3139953613281,291.159912109375,1.0,0.1792285144329071,0.9777007699012756,0.9777007699012756,1.0,1.0,-0.7697206139564514,0.3508979380130768,0.4188226759433746,0.0810521095991134,0.0,0.0,0.2615429162979126,25.63452911376953,25.0,-1.984059810638428,-5987.73486328125,59.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,305.5962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1335249692201614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184793010354042,0.1847973763942718,-4.364027972769691e-06,0.0,0.0001355108688585,0.0,0.0,7.539189338684082,0.0,0.0,0.0,0.284014493227005,4.0,0.0,1.0
300120,293.1637878417969,297.1499938964844,293.1499938964844,0.0361290536820888,-1165.143798828125,304.1512451171875,0.6521917581558228,0.0813369005918502,0.0740538164973259,293.202392578125,297.1499938964844,293.1499938964844,0.0748915150761604,-1920.814453125,304.15435791015625,0.7578384876251221,0.127721831202507,0.122053250670433,293.1727905273437,297.1499938964844,293.1499938964844,0.0694398134946823,-1342.4625244140625,304.1520690917969,0.7445487976074219,0.1209476292133331,0.0853183791041374,293.1769714355469,297.1499938964844,293.1499938964844,0.0822004005312919,-2062.2216796875,304.15240478515625,0.7760587930679321,0.1373596638441085,0.1310584098100662,293.3138732910156,297.1499938964844,293.1499938964844,0.0017011425225064,-645.5457153320312,293.4974670410156,0.5477239489555359,0.050000000745058,0.2289201766252517,291.1600952148437,291.1499938964844,271.6599426269531,271.10382080078125,283.4483642578125,293.3139953613281,291.159912109375,1.0,0.1792285144329071,0.9777007699012756,0.9777007699012756,1.0,1.0,-0.7697206139564514,0.3508979380130768,0.4188226759433746,0.0810521095991134,0.0,0.0,0.2615429162979126,25.63452911376953,25.0,-1.984059810638428,-5987.73486328125,59.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,305.5962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1335249692201614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184793010354042,0.1847973763942718,-4.364027972769691e-06,0.0,0.0001355108688585,0.0,0.0,7.539189338684082,0.0,0.0,0.0,0.284014493227005,4.0,0.0,1.0
300180,293.1633605957031,297.1499938964844,293.1499938964844,0.0359062924981117,-1161.4959716796875,304.1512145996094,0.6514741778373718,0.0810775756835937,0.0738188028335571,293.2009582519531,297.1499938964844,293.1499938964844,0.0740833133459091,-1905.381103515625,304.1542663574219,0.7558073401451111,0.1266865283250808,0.1210679486393928,293.17242431640625,297.1499938964844,293.1499938964844,0.0690442025661468,-1336.9776611328125,304.15203857421875,0.7435505986213684,0.1204452887177467,0.08496605604887,293.17657470703125,297.1499938964844,293.1499938964844,0.0817413106560707,-2053.299072265625,304.1523742675781,0.7748761177062988,0.1367561221122741,0.1304856389760971,293.3128662109375,297.1499938964844,293.1499938964844,0.0016618507215753,-630.6493530273438,293.4429931640625,0.5476977825164795,0.050000000745058,0.2289211601018905,291.15948486328125,291.1499938964844,271.68084716796875,271.1250915527344,283.4564208984375,293.31298828125,291.1593933105469,1.0,0.1789271980524063,0.977760136127472,0.977760136127472,1.0,1.0,-0.7671470046043396,0.3497557342052459,0.4173912703990936,0.0806159898638725,0.0,0.0,0.2603314816951751,25.618581771850582,25.0,-0.962533950805664,-5962.2529296875,59.06818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321838378906,305.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1328624784946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839349567890167,0.1839393228292465,-4.362188064988004e-06,0.0,0.0001348385267192,0.0,0.0,7.499004364013672,0.0,0.0,0.0,0.2838538289070129,4.0,0.0,1.0
300240,293.1633605957031,297.1499938964844,293.1499938964844,0.0359062924981117,-1161.4959716796875,304.1512145996094,0.6514741778373718,0.0810775756835937,0.0738188028335571,293.2009582519531,297.1499938964844,293.1499938964844,0.0740833133459091,-1905.381103515625,304.1542663574219,0.7558073401451111,0.1266865283250808,0.1210679486393928,293.17242431640625,297.1499938964844,293.1499938964844,0.0690442025661468,-1336.9776611328125,304.15203857421875,0.7435505986213684,0.1204452887177467,0.08496605604887,293.17657470703125,297.1499938964844,293.1499938964844,0.0817413106560707,-2053.299072265625,304.1523742675781,0.7748761177062988,0.1367561221122741,0.1304856389760971,293.3128662109375,297.1499938964844,293.1499938964844,0.0016618507215753,-630.6493530273438,293.4429931640625,0.5476977825164795,0.050000000745058,0.2289211601018905,291.15948486328125,291.1499938964844,271.68084716796875,271.1250915527344,283.4564208984375,293.31298828125,291.1593933105469,1.0,0.1789271980524063,0.977760136127472,0.977760136127472,1.0,1.0,-0.7671470046043396,0.3497557342052459,0.4173912703990936,0.0806159898638725,0.0,0.0,0.2603314816951751,25.618581771850582,25.0,-0.962533950805664,-5962.2529296875,59.06818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321838378906,305.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1328624784946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839349567890167,0.1839393228292465,-4.362188064988004e-06,0.0,0.0001348385267192,0.0,0.0,7.499004364013672,0.0,0.0,0.0,0.2838538289070129,4.0,0.0,1.0
300300,293.16314697265625,297.1499938964844,293.1499938964844,0.035797294229269,-1159.708251953125,304.15118408203125,0.6511244177818298,0.0809511914849281,0.0737043172121048,293.2002868652344,297.1499938964844,293.1499938964844,0.0736850723624229,-1897.787841796875,304.1542053222656,0.754810094833374,0.1261782497167587,0.1205843314528465,293.1722412109375,297.1499938964844,293.1499938964844,0.0688478276133537,-1334.256591796875,304.15203857421875,0.7430574893951416,0.1201971918344497,0.0847920849919319,293.1763916015625,297.1499938964844,293.1499938964844,0.081513337790966,-2048.868896484375,304.15234375,0.7742908000946045,0.1364577412605285,0.130202516913414,293.3123779296875,297.1499938964844,293.1499938964844,0.0016422764165326,-623.2250366210938,293.4159851074219,0.5476846098899841,0.050000000745058,0.2289216518402099,291.1593017578125,291.1499938964844,271.6913452148437,271.1357116699219,283.46051025390625,293.3125,291.1592712402344,1.0,0.1787792891263961,0.9777898788452148,0.9777898788452148,1.0,1.0,-0.7658812403678894,0.3491933643817901,0.4166878759860992,0.0804034173488617,0.0,0.0,0.2597277462482452,25.61083030700684,25.0,-0.6620604991912842,-5949.45849609375,58.87631988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,305.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1325490772724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835062503814697,0.1835106015205383,-4.361284027254442e-06,0.0,0.0001345204509561,0.0,0.0,7.478973865509033,0.0,0.0,0.0,0.2837741374969482,4.0,0.0,1.0
