time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1629333496094,297.1499938964844,293.1499938964844,0.035690139979124,-1157.94921875,304.1511535644531,0.6507805585861206,0.0808270573616027,0.0735918954014778,293.1995849609375,297.1499938964844,293.1499938964844,0.0732912421226501,-1890.287109375,304.1541442871094,0.7538254261016846,0.1256764680147171,0.1201069727540016,293.17205810546875,297.1499938964844,293.1499938964844,0.0686527490615844,-1331.5550537109375,304.1520080566406,0.74256831407547,0.1199512109160423,0.0846196338534355,293.1761779785156,297.1499938964844,293.1499938964844,0.0812868028879165,-2044.4678955078125,304.15234375,0.7737095952033997,0.1361617296934127,0.1299216747283935,293.3118896484375,297.1499938964844,293.1499938964844,0.00162274914328,-615.8175048828125,293.3891296386719,0.5476713180541992,0.050000000745058,0.2289221584796905,291.1591796875,291.1499938964844,271.701904296875,271.1463317871094,283.4646301269531,293.3119812011719,291.1591491699219,1.0,0.1786333322525024,0.9778233170509338,0.9778233170509338,1.0,1.0,-0.7646300792694092,0.3486371338367462,0.4159929454326629,0.0801945701241493,0.0,0.0,0.2591278254985809,25.60326194763184,25.0,-0.4490488767623901,-5936.724609375,58.68722915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1322478801012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830811500549316,0.1830855160951614,-4.360388629720546e-06,0.0,0.0001342147879768,0.0,0.0,7.459128856658935,0.0,0.0,0.0,0.2836951613426208,4.0,0.0,1.0
300420,293.1625061035156,297.1499938964844,293.1499938964844,0.0354804247617721,-1154.5030517578125,304.151123046875,0.6501076817512512,0.0805843397974968,0.0733721777796745,293.1982727050781,297.1499938964844,293.1499938964844,0.0725144520401954,-1875.5174560546875,304.1540832519531,0.7518873810768127,0.1246890574693679,0.1191678792238235,293.17169189453125,297.1499938964844,293.1499938964844,0.0682658106088638,-1326.200927734375,304.1519775390625,0.7415995597839355,0.119464561343193,0.0842785090208053,293.1758117675781,297.1499938964844,293.1499938964844,0.0808373466134071,-2035.7398681640625,304.1523132324219,0.7725570797920227,0.1355756223201751,0.1293657124042511,293.3108825683594,297.1499938964844,293.1499938964844,0.001583841163665,-601.0555419921875,293.3356628417969,0.5476440191268921,0.050000000745058,0.2289231717586517,291.1590576171875,291.1499938964844,271.7230529785156,271.16748046875,283.47296142578125,293.3110046386719,291.1590270996094,1.0,0.1783463656902313,0.9778901934623718,0.9778901934623718,1.0,1.0,-0.7621638774871826,0.3475393652915954,0.4146244823932647,0.0797870308160781,0.0,0.0,0.2579304277896881,25.588626861572266,25.0,-0.1627233773469925,-5911.4169921875,58.3161735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1316752284765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822375506162643,0.1822419166564941,-4.358619207778247e-06,0.0,0.0001336336135864,0.0,0.0,7.4197998046875,0.0,0.0,0.0,0.2835387289524078,4.0,0.0,1.0
300480,293.1625061035156,297.1499938964844,293.1499938964844,0.0354804247617721,-1154.5030517578125,304.151123046875,0.6501076817512512,0.0805843397974968,0.0733721777796745,293.1982727050781,297.1499938964844,293.1499938964844,0.0725144520401954,-1875.5174560546875,304.1540832519531,0.7518873810768127,0.1246890574693679,0.1191678792238235,293.17169189453125,297.1499938964844,293.1499938964844,0.0682658106088638,-1326.200927734375,304.1519775390625,0.7415995597839355,0.119464561343193,0.0842785090208053,293.1758117675781,297.1499938964844,293.1499938964844,0.0808373466134071,-2035.7398681640625,304.1523132324219,0.7725570797920227,0.1355756223201751,0.1293657124042511,293.3108825683594,297.1499938964844,293.1499938964844,0.001583841163665,-601.0555419921875,293.3356628417969,0.5476440191268921,0.050000000745058,0.2289231717586517,291.1590576171875,291.1499938964844,271.7230529785156,271.16748046875,283.47296142578125,293.3110046386719,291.1590270996094,1.0,0.1783463656902313,0.9778901934623718,0.9778901934623718,1.0,1.0,-0.7621638774871826,0.3475393652915954,0.4146244823932647,0.0797870308160781,0.0,0.0,0.2579304277896881,25.588626861572266,25.0,-0.1627233773469925,-5911.4169921875,58.3161735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1316752284765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822375506162643,0.1822419166564941,-4.358619207778247e-06,0.0,0.0001336336135864,0.0,0.0,7.4197998046875,0.0,0.0,0.0,0.2835387289524078,4.0,0.0,1.0
300540,293.162109375,297.1499938964844,293.1499938964844,0.0352772027254104,-1151.1588134765625,304.1510925292969,0.6494545340538025,0.080349214375019,0.0731594637036323,293.197021484375,297.1499938964844,293.1499938964844,0.0717529132962226,-1861.0716552734373,304.15399169921875,0.7499917149543762,0.1237237304449081,0.118250161409378,293.1713562011719,297.1499938964844,293.1499938964844,0.0678836181759834,-1320.919189453125,304.1519470214844,0.7406435608863831,0.1189851686358451,0.0839425846934318,293.1754455566406,297.1499938964844,293.1499938964844,0.0803932100534439,-2027.1212158203125,304.1522827148437,0.7714179754257202,0.1349976658821106,0.128817617893219,293.3099060058594,297.1499938964844,293.1499938964844,0.0015451746294274,-586.3829345703125,293.2826538085937,0.5476154685020447,0.050000000745058,0.2289242446422577,291.1590270996094,291.1499938964844,271.74432373046875,271.1885681152344,283.4814147949219,293.3100280761719,291.1590270996094,1.0,0.1780663877725601,0.9779571294784546,0.9779571294784546,1.0,1.0,-0.7597475647926331,0.346461534500122,0.4132860004901886,0.0793942585587501,0.0,0.0,0.2567304670810699,25.57477569580078,25.0,-0.0318878330290317,-5886.3125,57.95489883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1311409920454025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813970804214477,0.1814014464616775,-4.356868430477334e-06,0.0,0.0001330914383288,0.0,0.0,7.380692481994629,0.0,0.0,0.0,0.2833833694458008,4.0,0.0,1.0
300600,293.162109375,297.1499938964844,293.1499938964844,0.0352772027254104,-1151.1588134765625,304.1510925292969,0.6494545340538025,0.080349214375019,0.0731594637036323,293.197021484375,297.1499938964844,293.1499938964844,0.0717529132962226,-1861.0716552734373,304.15399169921875,0.7499917149543762,0.1237237304449081,0.118250161409378,293.1713562011719,297.1499938964844,293.1499938964844,0.0678836181759834,-1320.919189453125,304.1519470214844,0.7406435608863831,0.1189851686358451,0.0839425846934318,293.1754455566406,297.1499938964844,293.1499938964844,0.0803932100534439,-2027.1212158203125,304.1522827148437,0.7714179754257202,0.1349976658821106,0.128817617893219,293.3099060058594,297.1499938964844,293.1499938964844,0.0015451746294274,-586.3829345703125,293.2826538085937,0.5476154685020447,0.050000000745058,0.2289242446422577,291.1590270996094,291.1499938964844,271.74432373046875,271.1885681152344,283.4814147949219,293.3100280761719,291.1590270996094,1.0,0.1780663877725601,0.9779571294784546,0.9779571294784546,1.0,1.0,-0.7597475647926331,0.346461534500122,0.4132860004901886,0.0793942585587501,0.0,0.0,0.2567304670810699,25.57477569580078,25.0,-0.0318878330290317,-5886.3125,57.95489883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1311409920454025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813970804214477,0.1814014464616775,-4.356868430477334e-06,0.0,0.0001330914383288,0.0,0.0,7.380692481994629,0.0,0.0,0.0,0.2833833694458008,4.0,0.0,1.0
300660,293.1617126464844,297.1499938964844,293.1499938964844,0.0350797362625598,-1147.9056396484375,304.15106201171875,0.6488175988197327,0.0801204666495323,0.0729526430368423,293.19580078125,297.1499938964844,293.1499938964844,0.0710043981671333,-1846.907470703125,304.1539001464844,0.7481314539909363,0.122776985168457,0.1173504814505577,293.1710205078125,297.1499938964844,293.1499938964844,0.0675057768821716,-1315.70458984375,304.1519470214844,0.7396977543830872,0.1185119226574897,0.0836110562086105,293.1750793457031,297.1499938964844,293.1499938964844,0.0799539759755134,-2018.6046142578125,304.1522521972656,0.7702898383140564,0.1344266235828399,0.1282762140035629,293.3089294433594,297.1499938964844,293.1499938964844,0.0015067170606926,-571.7889404296875,293.2299194335937,0.5475854873657227,0.050000000745058,0.2289253622293472,291.1590270996094,291.1499938964844,271.765625,271.20947265625,283.4899597167969,293.3090515136719,291.15899658203125,1.0,0.1777925193309784,0.9780296683311462,0.9780296683311462,1.0,1.0,-0.7573733329772949,0.3454000055789947,0.4119732975959778,0.0790155306458473,0.0,0.0,0.2555294632911682,25.56168556213379,25.0,-0.0012832453940063,-5861.3681640625,57.60216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1306351572275161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805591136217117,0.1805634647607803,-4.3551285671128426e-06,0.0,0.0001325780758634,0.0,0.0,7.341765403747559,0.0,0.0,0.0,0.2832288146018982,4.0,0.0,1.0
300720,293.1617126464844,297.1499938964844,293.1499938964844,0.0350797362625598,-1147.9056396484375,304.15106201171875,0.6488175988197327,0.0801204666495323,0.0729526430368423,293.19580078125,297.1499938964844,293.1499938964844,0.0710043981671333,-1846.907470703125,304.1539001464844,0.7481314539909363,0.122776985168457,0.1173504814505577,293.1710205078125,297.1499938964844,293.1499938964844,0.0675057768821716,-1315.70458984375,304.1519470214844,0.7396977543830872,0.1185119226574897,0.0836110562086105,293.1750793457031,297.1499938964844,293.1499938964844,0.0799539759755134,-2018.6046142578125,304.1522521972656,0.7702898383140564,0.1344266235828399,0.1282762140035629,293.3089294433594,297.1499938964844,293.1499938964844,0.0015067170606926,-571.7889404296875,293.2299194335937,0.5475854873657227,0.050000000745058,0.2289253622293472,291.1590270996094,291.1499938964844,271.765625,271.20947265625,283.4899597167969,293.3090515136719,291.15899658203125,1.0,0.1777925193309784,0.9780296683311462,0.9780296683311462,1.0,1.0,-0.7573733329772949,0.3454000055789947,0.4119732975959778,0.0790155306458473,0.0,0.0,0.2555294632911682,25.56168556213379,25.0,-0.0012832453940063,-5861.3681640625,57.60216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1306351572275161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805591136217117,0.1805634647607803,-4.3551285671128426e-06,0.0,0.0001325780758634,0.0,0.0,7.341765403747559,0.0,0.0,0.0,0.2832288146018982,4.0,0.0,1.0
300780,293.1613464355469,297.1499938964844,293.1499938964844,0.0348878353834152,-1144.7408447265625,304.1510314941406,0.6481955647468567,0.0798977389931678,0.072751373052597,293.1946716308594,297.1499938964844,293.1499938964844,0.0702683329582214,-1833.013427734375,304.1538391113281,0.7463040351867676,0.1218478009104728,0.1164678186178207,293.17071533203125,297.1499938964844,293.1499938964844,0.0671322345733642,-1310.556884765625,304.15191650390625,0.7387611865997314,0.1180445030331611,0.083283707499504,293.1747436523437,297.1499938964844,293.1499938964844,0.0795196071267128,-2010.1900634765625,304.1522216796875,0.7691717147827148,0.1338621526956558,0.1277411878108978,293.3079833984375,297.1499938964844,293.1499938964844,0.001468498725444,-557.2859497070312,293.1775207519531,0.5475536584854126,0.050000000745058,0.2289265543222427,291.15899658203125,291.1499938964844,271.7869567871094,271.230224609375,283.49859619140625,293.3080749511719,291.1589660644531,1.0,0.1775246262550354,0.978102207183838,0.978102207183838,1.0,1.0,-0.7550389170646667,0.3443537354469299,0.4106851816177368,0.0786502137780189,0.0,0.0,0.2543319165706634,25.54940223693848,25.0,-0.003682734677568,-5836.7275390625,57.257625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,305.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1301512867212295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797265112400055,0.1797308772802353,-4.3534028009162284e-06,0.0,0.0001320870069321,0.0,0.0,7.303147792816162,0.0,0.0,0.0,0.2830755114555359,4.0,0.0,1.0
300840,293.1613464355469,297.1499938964844,293.1499938964844,0.0348878353834152,-1144.7408447265625,304.1510314941406,0.6481955647468567,0.0798977389931678,0.072751373052597,293.1946716308594,297.1499938964844,293.1499938964844,0.0702683329582214,-1833.013427734375,304.1538391113281,0.7463040351867676,0.1218478009104728,0.1164678186178207,293.17071533203125,297.1499938964844,293.1499938964844,0.0671322345733642,-1310.556884765625,304.15191650390625,0.7387611865997314,0.1180445030331611,0.083283707499504,293.1747436523437,297.1499938964844,293.1499938964844,0.0795196071267128,-2010.1900634765625,304.1522216796875,0.7691717147827148,0.1338621526956558,0.1277411878108978,293.3079833984375,297.1499938964844,293.1499938964844,0.001468498725444,-557.2859497070312,293.1775207519531,0.5475536584854126,0.050000000745058,0.2289265543222427,291.15899658203125,291.1499938964844,271.7869567871094,271.230224609375,283.49859619140625,293.3080749511719,291.1589660644531,1.0,0.1775246262550354,0.978102207183838,0.978102207183838,1.0,1.0,-0.7550389170646667,0.3443537354469299,0.4106851816177368,0.0786502137780189,0.0,0.0,0.2543319165706634,25.54940223693848,25.0,-0.003682734677568,-5836.7275390625,57.257625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,305.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1301512867212295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797265112400055,0.1797308772802353,-4.3534028009162284e-06,0.0,0.0001320870069321,0.0,0.0,7.303147792816162,0.0,0.0,0.0,0.2830755114555359,4.0,0.0,1.0
300900,293.16119384765625,297.1499938964844,293.1499938964844,0.0347938537597656,-1143.1895751953125,304.1510009765625,0.6478899121284485,0.0797885879874229,0.0726527869701385,293.1941223144531,297.1499938964844,293.1499938964844,0.0699047446250915,-1826.1630859375,304.15380859375,0.7454022169113159,0.121389664709568,0.1160327345132827,293.1705322265625,297.1499938964844,293.1499938964844,0.0669469460844993,-1308.005859375,304.15191650390625,0.7382960915565491,0.1178129464387893,0.0831215679645538,293.174560546875,297.1499938964844,293.1499938964844,0.0793040916323661,-2006.017822265625,304.1522216796875,0.7686161994934082,0.1335823386907577,0.1274760365486145,293.3074951171875,297.1499938964844,293.1499938964844,0.0014494666829705,-550.0634765625,293.15142822265625,0.5475369095802307,0.050000000745058,0.2289271652698516,291.15899658203125,291.1499938964844,271.797607421875,271.2405090332031,283.5029602050781,293.3076171875,291.15899658203125,1.0,0.1773928999900818,0.9781384468078612,0.9781384468078612,1.0,1.0,-0.7538864016532898,0.3438362777233124,0.4100501239299774,0.0784723386168479,0.0,0.0,0.2537325322628021,25.543577194213867,25.0,0.0196456257253885,-5824.5732421875,57.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,305.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1299156844615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179311990737915,0.1793163418769836,-4.35254696640186e-06,0.0,0.000131847904413,0.0,0.0,7.283946514129639,0.0,0.0,0.0,0.2829993367195129,4.0,0.0,1.0
300960,293.1610107421875,297.1499938964844,293.1499938964844,0.0347009897232055,-1141.6556396484375,304.1510009765625,0.6475873589515686,0.0796807557344436,0.0725553929805755,293.193603515625,297.1499938964844,293.1499938964844,0.0695437043905258,-1819.3687744140625,304.1537475585937,0.7445072531700134,0.12093535810709,0.1156013384461402,293.17041015625,297.1499938964844,293.1499938964844,0.0667624473571777,-1305.4674072265625,304.1518859863281,0.7378328442573547,0.1175826489925384,0.0829603374004364,293.1744079589844,297.1499938964844,293.1499938964844,0.0790894776582717,-2001.8646240234373,304.1521911621094,0.7680628299713135,0.1333039700984954,0.127212256193161,293.3070373535156,297.1499938964844,293.1499938964844,0.0014304945943877,-542.86328125,293.1254577636719,0.5475196838378906,0.050000000745058,0.228927806019783,291.15899658203125,291.1499938964844,271.8082580566406,271.250732421875,283.50732421875,293.30712890625,291.15899658203125,1.0,0.1772625148296356,0.978177547454834,0.978177547454834,1.0,1.0,-0.7527424693107605,0.3433222472667694,0.4094202220439911,0.0782972052693367,0.0,0.0,0.2531299889087677,25.537952423095703,25.0,0.0568614676594734,-5812.5107421875,56.92095565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1296828836202621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178896963596344,0.1789013147354126,-4.351692950876895e-06,0.0,0.0001316116395173,0.0,0.0,7.264739513397217,0.0,0.0,0.0,0.28292316198349,4.0,0.0,1.0
301020,293.1606750488281,297.1499938964844,293.1499938964844,0.034518364816904,-1138.6357421875,304.1509704589844,0.646990954875946,0.0794686898589134,0.0723639652132988,293.19256591796875,297.1499938964844,293.1499938964844,0.0688284933567047,-1805.934326171875,304.1536865234375,0.7427363991737366,0.1200373470783233,0.1147488057613372,293.17010498046875,297.1499938964844,293.1499938964844,0.0663955956697464,-1300.424560546875,304.1518859863281,0.7369111776351929,0.1171255633234977,0.0826403945684433,293.174072265625,297.1499938964844,293.1499938964844,0.0786627158522605,-1993.6107177734373,304.1521911621094,0.7669616937637329,0.1327511966228485,0.1266885548830032,293.3060913085937,297.1499938964844,293.1499938964844,0.0013927039690315,-528.5201416015625,293.0737609863281,0.5474837422370911,0.050000000745058,0.2289291322231292,291.1590881347656,291.1499938964844,271.8294982910156,271.2709655761719,283.5160827636719,293.3061828613281,291.1591186523437,1.0,0.1770054847002029,0.9782556295394896,0.9782556295394896,1.0,1.0,-0.7504786849021912,0.3423038423061371,0.4081748425960541,0.07795400172472,0.0,0.0,0.2519106864929199,25.52724266052246,25.0,0.1478684842586517,-5788.63623046875,56.59122085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,305.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1292226165533065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178061380982399,0.1780657321214676,-4.349984465079615e-06,0.0,0.0001311445230385,0.0,0.0,7.226128101348877,0.0,0.0,0.0,0.2827701568603515,4.0,0.0,1.0
301080,293.1606750488281,297.1499938964844,293.1499938964844,0.034518364816904,-1138.6357421875,304.1509704589844,0.646990954875946,0.0794686898589134,0.0723639652132988,293.19256591796875,297.1499938964844,293.1499938964844,0.0688284933567047,-1805.934326171875,304.1536865234375,0.7427363991737366,0.1200373470783233,0.1147488057613372,293.17010498046875,297.1499938964844,293.1499938964844,0.0663955956697464,-1300.424560546875,304.1518859863281,0.7369111776351929,0.1171255633234977,0.0826403945684433,293.174072265625,297.1499938964844,293.1499938964844,0.0786627158522605,-1993.6107177734373,304.1521911621094,0.7669616937637329,0.1327511966228485,0.1266885548830032,293.3060913085937,297.1499938964844,293.1499938964844,0.0013927039690315,-528.5201416015625,293.0737609863281,0.5474837422370911,0.050000000745058,0.2289291322231292,291.1590881347656,291.1499938964844,271.8294982910156,271.2709655761719,283.5160827636719,293.3061828613281,291.1591186523437,1.0,0.1770054847002029,0.9782556295394896,0.9782556295394896,1.0,1.0,-0.7504786849021912,0.3423038423061371,0.4081748425960541,0.07795400172472,0.0,0.0,0.2519106864929199,25.52724266052246,25.0,0.1478684842586517,-5788.63623046875,56.59122085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,305.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1292226165533065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178061380982399,0.1780657321214676,-4.349984465079615e-06,0.0,0.0001311445230385,0.0,0.0,7.226128101348877,0.0,0.0,0.0,0.2827701568603515,4.0,0.0,1.0
301140,293.1603698730469,297.1499938964844,293.1499938964844,0.0343396477401256,-1135.67626953125,304.15093994140625,0.6464051008224487,0.0792611762881279,0.0721767470240593,293.1916198730469,297.1499938964844,293.1499938964844,0.0681220740079879,-1792.6976318359375,304.1536560058594,0.7409891486167908,0.1191528886556625,0.113909400999546,293.1698303222656,297.1499938964844,293.1499938964844,0.0660314485430717,-1295.42529296875,304.15185546875,0.735995352268219,0.1166729256510734,0.0823236405849456,293.1737670898437,297.1499938964844,293.1499938964844,0.0782390758395195,-1985.4239501953125,304.15216064453125,0.7658676505088806,0.1322035044431686,0.1261697858572006,293.3051452636719,297.1499938964844,293.1499938964844,0.001355125918053,-514.2564697265625,293.0223999023437,0.5474455952644348,0.050000000745058,0.2289305478334427,291.1592712402344,291.1499938964844,271.8506774902344,271.2908935546875,283.5248413085937,293.3052673339844,291.1593017578125,1.0,0.176753282546997,0.9783337712287904,0.9783337712287904,1.0,1.0,-0.7482455968856812,0.3412985205650329,0.4069470465183258,0.0776179432868957,0.0,0.0,0.2506648302078247,25.517263412475582,25.0,0.2437233179807663,-5765.09326171875,56.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1287655234336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772131621837616,0.177217498421669,-4.348261882114457e-06,0.0,0.0001306806370848,0.0,0.0,7.187006950378418,0.0,0.0,0.0,0.2826153039932251,4.0,0.0,1.0
301200,293.1603698730469,297.1499938964844,293.1499938964844,0.0343396477401256,-1135.67626953125,304.15093994140625,0.6464051008224487,0.0792611762881279,0.0721767470240593,293.1916198730469,297.1499938964844,293.1499938964844,0.0681220740079879,-1792.6976318359375,304.1536560058594,0.7409891486167908,0.1191528886556625,0.113909400999546,293.1698303222656,297.1499938964844,293.1499938964844,0.0660314485430717,-1295.42529296875,304.15185546875,0.735995352268219,0.1166729256510734,0.0823236405849456,293.1737670898437,297.1499938964844,293.1499938964844,0.0782390758395195,-1985.4239501953125,304.15216064453125,0.7658676505088806,0.1322035044431686,0.1261697858572006,293.3051452636719,297.1499938964844,293.1499938964844,0.001355125918053,-514.2564697265625,293.0223999023437,0.5474455952644348,0.050000000745058,0.2289305478334427,291.1592712402344,291.1499938964844,271.8506774902344,271.2908935546875,283.5248413085937,293.3052673339844,291.1593017578125,1.0,0.176753282546997,0.9783337712287904,0.9783337712287904,1.0,1.0,-0.7482455968856812,0.3412985205650329,0.4069470465183258,0.0776179432868957,0.0,0.0,0.2506648302078247,25.517263412475582,25.0,0.2437233179807663,-5765.09326171875,56.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1287655234336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772131621837616,0.177217498421669,-4.348261882114457e-06,0.0,0.0001306806370848,0.0,0.0,7.187006950378418,0.0,0.0,0.0,0.2826153039932251,4.0,0.0,1.0
301260,293.1600646972656,297.1499938964844,293.1499938964844,0.0341646932065486,-1132.7747802734375,304.1509094238281,0.6458289623260498,0.0790580138564109,0.0719935670495033,293.19073486328125,297.1499938964844,293.1499938964844,0.0674242079257965,-1779.6541748046875,304.1535949707031,0.7392639517784119,0.1182816550135612,0.1130827888846397,293.1695556640625,297.1499938964844,293.1499938964844,0.0656699016690254,-1290.4677734375,304.15185546875,0.7350842952728271,0.1162245348095893,0.0820099562406539,293.1734924316406,297.1499938964844,293.1499938964844,0.0778184533119201,-1977.3023681640625,304.1521301269531,0.7647798657417297,0.1316606998443603,0.1256557703018188,293.3042297363281,297.1499938964844,293.1499938964844,0.0013177552027627,-500.0703125,292.9714050292969,0.5474047660827637,0.050000000745058,0.2289320528507232,291.15948486328125,291.1499938964844,271.8717041015625,271.3104553222656,283.5335388183594,293.3043518066406,291.1595153808594,1.0,0.1765058636665344,0.9784181118011476,0.9784181118011476,1.0,1.0,-0.7460422515869141,0.3403072357177734,0.4057350158691406,0.0772859901189804,0.0,0.0,0.2493816167116165,25.50804328918457,25.0,0.3263378739356994,-5741.8740234375,55.95132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1283069998025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763449162244796,0.1763492673635482,-4.346510650066193e-06,0.0,0.0001302152959397,0.0,0.0,7.147039413452148,0.0,0.0,0.0,0.2824572622776031,4.0,0.0,1.0
301320,293.1600646972656,297.1499938964844,293.1499938964844,0.0341646932065486,-1132.7747802734375,304.1509094238281,0.6458289623260498,0.0790580138564109,0.0719935670495033,293.19073486328125,297.1499938964844,293.1499938964844,0.0674242079257965,-1779.6541748046875,304.1535949707031,0.7392639517784119,0.1182816550135612,0.1130827888846397,293.1695556640625,297.1499938964844,293.1499938964844,0.0656699016690254,-1290.4677734375,304.15185546875,0.7350842952728271,0.1162245348095893,0.0820099562406539,293.1734924316406,297.1499938964844,293.1499938964844,0.0778184533119201,-1977.3023681640625,304.1521301269531,0.7647798657417297,0.1316606998443603,0.1256557703018188,293.3042297363281,297.1499938964844,293.1499938964844,0.0013177552027627,-500.0703125,292.9714050292969,0.5474047660827637,0.050000000745058,0.2289320528507232,291.15948486328125,291.1499938964844,271.8717041015625,271.3104553222656,283.5335388183594,293.3043518066406,291.1595153808594,1.0,0.1765058636665344,0.9784181118011476,0.9784181118011476,1.0,1.0,-0.7460422515869141,0.3403072357177734,0.4057350158691406,0.0772859901189804,0.0,0.0,0.2493816167116165,25.50804328918457,25.0,0.3263378739356994,-5741.8740234375,55.95132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1283069998025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763449162244796,0.1763492673635482,-4.346510650066193e-06,0.0,0.0001302152959397,0.0,0.0,7.147039413452148,0.0,0.0,0.0,0.2824572622776031,4.0,0.0,1.0
301380,293.1598205566406,297.1499938964844,293.1499938964844,0.0339928083121776,-1129.92041015625,304.1509094238281,0.6452600955963135,0.078858308494091,0.0718136206269264,293.1898803710937,297.1499938964844,293.1499938964844,0.066733181476593,-1766.7708740234375,304.1535339355469,0.7375555038452148,0.1174212023615837,0.1122666448354721,293.1693115234375,297.1499938964844,293.1499938964844,0.0653104186058044,-1285.5450439453125,304.1518249511719,0.7341763973236084,0.1157795563340187,0.0816987305879592,293.1732177734375,297.1499938964844,293.1499938964844,0.077400267124176,-1969.2352294921875,304.1521301269531,0.7636967897415161,0.1311218589544296,0.1251456141471862,293.3033447265625,297.1499938964844,293.1499938964844,0.0012806121958419,-485.9700317382813,292.9207458496094,0.5473613739013672,0.050000000745058,0.2289336621761322,291.1597595214844,291.1499938964844,271.8926086425781,271.3296203613281,283.5421142578125,293.3034362792969,291.1598205566406,1.0,0.1762624233961105,0.97850239276886,0.97850239276886,1.0,1.0,-0.7438628673553467,0.3393286168575287,0.4045342803001404,0.0769538879394531,0.0,0.0,0.2480596899986267,25.49947738647461,25.0,0.3988585472106933,-5719.01220703125,55.6400260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1278442740440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754554957151413,0.1754598468542099,-4.344724857219262e-06,0.0,0.0001297456910833,0.0,0.0,7.106167793273926,0.0,0.0,0.0,0.2822957932949066,4.0,0.0,1.0
301440,293.1598205566406,297.1499938964844,293.1499938964844,0.0339928083121776,-1129.92041015625,304.1509094238281,0.6452600955963135,0.078858308494091,0.0718136206269264,293.1898803710937,297.1499938964844,293.1499938964844,0.066733181476593,-1766.7708740234375,304.1535339355469,0.7375555038452148,0.1174212023615837,0.1122666448354721,293.1693115234375,297.1499938964844,293.1499938964844,0.0653104186058044,-1285.5450439453125,304.1518249511719,0.7341763973236084,0.1157795563340187,0.0816987305879592,293.1732177734375,297.1499938964844,293.1499938964844,0.077400267124176,-1969.2352294921875,304.1521301269531,0.7636967897415161,0.1311218589544296,0.1251456141471862,293.3033447265625,297.1499938964844,293.1499938964844,0.0012806121958419,-485.9700317382813,292.9207458496094,0.5473613739013672,0.050000000745058,0.2289336621761322,291.1597595214844,291.1499938964844,271.8926086425781,271.3296203613281,283.5421142578125,293.3034362792969,291.1598205566406,1.0,0.1762624233961105,0.97850239276886,0.97850239276886,1.0,1.0,-0.7438628673553467,0.3393286168575287,0.4045342803001404,0.0769538879394531,0.0,0.0,0.2480596899986267,25.49947738647461,25.0,0.3988585472106933,-5719.01220703125,55.6400260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1278442740440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754554957151413,0.1754598468542099,-4.344724857219262e-06,0.0,0.0001297456910833,0.0,0.0,7.106167793273926,0.0,0.0,0.0,0.2822957932949066,4.0,0.0,1.0
301500,293.15966796875,297.1499938964844,293.1499938964844,0.0339080020785331,-1128.5103759765625,304.15087890625,0.6449782252311707,0.0787597298622131,0.071724846959114,293.1894836425781,297.1499938964844,293.1499938964844,0.0663902536034584,-1760.389892578125,304.1535339355469,0.7367072701454163,0.116995096206665,0.1118625849485397,293.169189453125,297.1499938964844,293.1499938964844,0.0651314258575439,-1283.0963134765625,304.1518249511719,0.7337233424186707,0.115558348596096,0.0815440490841865,293.1730651855469,297.1499938964844,293.1499938964844,0.0771920755505561,-1965.2218017578125,304.1521301269531,0.7631568312644958,0.130853921175003,0.1248920038342475,293.3028869628906,297.1499938964844,293.1499938964844,0.0012621087953448,-478.9455261230469,292.8955383300781,0.5473384857177734,0.050000000745058,0.228934496641159,291.159912109375,291.1499938964844,271.9029846191406,271.3390197753906,283.5463256835937,293.302978515625,291.15997314453125,1.0,0.1761422306299209,0.978544533252716,0.978544533252716,1.0,1.0,-0.7427824139595032,0.3388447165489197,0.4039377272129059,0.0767865106463432,0.0,0.0,0.2473804354667663,25.49545288085937,25.0,0.4296409785747528,-5707.69677734375,55.48644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1276106536388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750005930662155,0.1750049293041229,-4.343815362517489e-06,0.0,0.0001295085821766,0.0,0.0,7.085293769836426,0.0,0.0,0.0,0.2822133600711822,4.0,0.0,1.0
301560,293.1595458984375,297.1499938964844,293.1499938964844,0.0338238887488842,-1127.1112060546875,304.15087890625,0.6446977257728577,0.0786619111895561,0.0716367736458778,293.1891174316406,297.1499938964844,293.1499938964844,0.0660488978028297,-1754.0462646484375,304.15350341796875,0.7358623743057251,0.1165714710950851,0.1114609092473983,293.1690673828125,297.1499938964844,293.1499938964844,0.0649529173970222,-1280.6558837890625,304.1518249511719,0.7332707047462463,0.1153378710150718,0.0813899040222168,293.1729431152344,297.1499938964844,293.1499938964844,0.0769844576716423,-1961.2213134765625,304.152099609375,0.7626176476478577,0.1305868625640869,0.1246392428874969,293.30242919921875,297.1499938964844,293.1499938964844,0.0012436596443876,-471.9415893554688,292.87042236328125,0.5473148226737976,0.050000000745058,0.2289353609085083,291.1600952148437,291.1499938964844,271.9132995605469,271.34832763671875,283.5505065917969,293.30255126953125,291.1601257324219,1.0,0.1760229915380478,0.9785911440849304,0.9785911440849304,1.0,1.0,-0.7417073845863342,0.3383643925189972,0.403342992067337,0.0766176059842109,0.0,0.0,0.2466895431280136,25.491594314575195,25.0,0.4443647265434265,-5696.44775390625,55.33411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.4684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.12737537920475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745388507843017,0.1745432019233703,-4.342894044384593e-06,0.0,0.0001292698143515,0.0,0.0,7.064124584197998,0.0,0.0,0.0,0.2821298241615295,4.0,0.0,1.0
301620,293.1593322753906,297.1499938964844,293.1499938964844,0.0336577147245407,-1124.3446044921875,304.15087890625,0.6441401839256287,0.0784682407975196,0.0714624971151351,293.1883850097656,297.1499938964844,293.1499938964844,0.0653706267476081,-1741.467041015625,304.1534729003906,0.734180748462677,0.1157309859991073,0.1106641739606857,293.1688537597656,297.1499938964844,293.1499938964844,0.0645973682403564,-1275.800537109375,304.1517944335937,0.7323658466339111,0.1148989275097847,0.0810830816626548,293.1726989746094,297.1499938964844,293.1499938964844,0.076570987701416,-1953.2613525390625,304.152099609375,0.7615413665771484,0.1300551295280456,0.1241360679268837,293.3015441894531,297.1499938964844,293.1499938964844,0.0012069013901054,-457.9875183105469,292.8203430175781,0.5472650527954102,0.050000000745058,0.2289371937513351,291.160400390625,291.1499938964844,271.93377685546875,271.3665771484375,283.5586853027344,293.3016662597656,291.1604309082031,1.0,0.175787091255188,0.9786842465400696,0.9786842465400696,1.0,1.0,-0.7395722270011902,0.3374147415161133,0.4021574854850769,0.0762724354863166,0.0,0.0,0.2452792227268219,25.48433303833008,25.0,0.4092231690883636,-5674.1025390625,55.032989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1268997490406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735982894897461,0.1736026257276535,-4.341019575804239e-06,0.0,0.0001287871273234,0.0,0.0,7.021055221557617,0.0,0.0,0.0,0.2819598615169525,4.0,0.0,1.0
301680,293.1593322753906,297.1499938964844,293.1499938964844,0.0336577147245407,-1124.3446044921875,304.15087890625,0.6441401839256287,0.0784682407975196,0.0714624971151351,293.1883850097656,297.1499938964844,293.1499938964844,0.0653706267476081,-1741.467041015625,304.1534729003906,0.734180748462677,0.1157309859991073,0.1106641739606857,293.1688537597656,297.1499938964844,293.1499938964844,0.0645973682403564,-1275.800537109375,304.1517944335937,0.7323658466339111,0.1148989275097847,0.0810830816626548,293.1726989746094,297.1499938964844,293.1499938964844,0.076570987701416,-1953.2613525390625,304.152099609375,0.7615413665771484,0.1300551295280456,0.1241360679268837,293.3015441894531,297.1499938964844,293.1499938964844,0.0012069013901054,-457.9875183105469,292.8203430175781,0.5472650527954102,0.050000000745058,0.2289371937513351,291.160400390625,291.1499938964844,271.93377685546875,271.3665771484375,283.5586853027344,293.3016662597656,291.1604309082031,1.0,0.175787091255188,0.9786842465400696,0.9786842465400696,1.0,1.0,-0.7395722270011902,0.3374147415161133,0.4021574854850769,0.0762724354863166,0.0,0.0,0.2452792227268219,25.48433303833008,25.0,0.4092231690883636,-5674.1025390625,55.032989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1268997490406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735982894897461,0.1736026257276535,-4.341019575804239e-06,0.0,0.0001287871273234,0.0,0.0,7.021055221557617,0.0,0.0,0.0,0.2819598615169525,4.0,0.0,1.0
301740,293.1590881347656,297.1499938964844,293.1499938964844,0.0334942489862442,-1121.62158203125,304.1508483886719,0.6435858607292175,0.0782767981290817,0.0712903514504432,293.18768310546875,297.1499938964844,293.1499938964844,0.0646980926394462,-1729.0281982421875,304.1534423828125,0.7325071096420288,0.1148985773324966,0.1098753064870834,293.1686706542969,297.1499938964844,293.1499938964844,0.0642440393567085,-1270.9833984375,304.1517944335937,0.7314605712890625,0.1144622936844825,0.0807779505848884,293.1724853515625,297.1499938964844,293.1499938964844,0.0761601403355598,-1945.3619384765625,304.1520690917969,0.7604666948318481,0.1295261532068252,0.1236356198787689,293.3006896972656,297.1499938964844,293.1499938964844,0.0011703656055033,-444.1201171875,292.7704772949219,0.5472118258476257,0.050000000745058,0.2289391607046127,291.1605834960937,291.1499938964844,271.9540100097656,271.3843078613281,283.5665283203125,293.30078125,291.1606140136719,1.0,0.1755543500185012,0.9787774085998536,0.9787774085998536,1.0,1.0,-0.737454354763031,0.3364795744419098,0.4009747803211212,0.0759145841002464,0.0,0.0,0.2438504099845886,25.477663040161133,25.0,0.2299419939517974,-5651.78125,54.73617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,305.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1264173984527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172645702958107,0.1726500391960144,-4.339115093898727e-06,0.0,0.0001282975863432,0.0,0.0,6.977494239807129,0.0,0.0,0.0,0.2817879915237427,4.0,0.0,1.0
301800,293.1590881347656,297.1499938964844,293.1499938964844,0.0334942489862442,-1121.62158203125,304.1508483886719,0.6435858607292175,0.0782767981290817,0.0712903514504432,293.18768310546875,297.1499938964844,293.1499938964844,0.0646980926394462,-1729.0281982421875,304.1534423828125,0.7325071096420288,0.1148985773324966,0.1098753064870834,293.1686706542969,297.1499938964844,293.1499938964844,0.0642440393567085,-1270.9833984375,304.1517944335937,0.7314605712890625,0.1144622936844825,0.0807779505848884,293.1724853515625,297.1499938964844,293.1499938964844,0.0761601403355598,-1945.3619384765625,304.1520690917969,0.7604666948318481,0.1295261532068252,0.1236356198787689,293.3006896972656,297.1499938964844,293.1499938964844,0.0011703656055033,-444.1201171875,292.7704772949219,0.5472118258476257,0.050000000745058,0.2289391607046127,291.1605834960937,291.1499938964844,271.9540100097656,271.3843078613281,283.5665283203125,293.30078125,291.1606140136719,1.0,0.1755543500185012,0.9787774085998536,0.9787774085998536,1.0,1.0,-0.737454354763031,0.3364795744419098,0.4009747803211212,0.0759145841002464,0.0,0.0,0.2438504099845886,25.477663040161133,25.0,0.2299419939517974,-5651.78125,54.73617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,305.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1264173984527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172645702958107,0.1726500391960144,-4.339115093898727e-06,0.0,0.0001282975863432,0.0,0.0,6.977494239807129,0.0,0.0,0.0,0.2817879915237427,4.0,0.0,1.0
301860,293.1589050292969,297.1499938964844,293.1499938964844,0.0333338119089603,-1118.948974609375,304.1508483886719,0.6430336236953735,0.0780872330069542,0.0711200013756752,293.1870422363281,297.1499938964844,293.1499938964844,0.0640315115451812,-1716.736328125,304.1534118652344,0.7308385372161865,0.1140734925866127,0.1090936064720153,293.1684875488281,297.1499938964844,293.1499938964844,0.0638935565948486,-1266.214599609375,304.1517639160156,0.7305537462234497,0.1140276715159416,0.0804743021726608,293.1722717285156,297.1499938964844,293.1499938964844,0.0757526084780693,-1937.5386962890625,304.1520690917969,0.7593929171562195,0.1289995908737182,0.1231375783681869,293.2998352050781,297.1499938964844,293.1499938964844,0.0011340297060087,-430.3328857421875,292.7206420898437,0.5471547842025757,0.050000000745058,0.2289412468671798,291.1605529785156,291.1499938964844,271.9739074707031,271.4014587402344,283.5740051269531,293.2999267578125,291.1604919433594,1.0,0.1753245294094085,0.978872776031494,0.978872776031494,1.0,1.0,-0.7353521585464478,0.3355602025985718,0.399791955947876,0.0755390599370002,0.0,0.0,0.2424461990594864,25.471553802490234,25.0,-0.1161692291498184,-5629.537109375,54.44334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.125927984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717057526111602,0.1717100888490677,-4.33721879744553e-06,0.0,0.0001278009003726,0.0,0.0,6.934551239013672,0.0,0.0,0.0,0.2816184163093567,4.0,0.0,1.0
301920,293.1589050292969,297.1499938964844,293.1499938964844,0.0333338119089603,-1118.948974609375,304.1508483886719,0.6430336236953735,0.0780872330069542,0.0711200013756752,293.1870422363281,297.1499938964844,293.1499938964844,0.0640315115451812,-1716.736328125,304.1534118652344,0.7308385372161865,0.1140734925866127,0.1090936064720153,293.1684875488281,297.1499938964844,293.1499938964844,0.0638935565948486,-1266.214599609375,304.1517639160156,0.7305537462234497,0.1140276715159416,0.0804743021726608,293.1722717285156,297.1499938964844,293.1499938964844,0.0757526084780693,-1937.5386962890625,304.1520690917969,0.7593929171562195,0.1289995908737182,0.1231375783681869,293.2998352050781,297.1499938964844,293.1499938964844,0.0011340297060087,-430.3328857421875,292.7206420898437,0.5471547842025757,0.050000000745058,0.2289412468671798,291.1605529785156,291.1499938964844,271.9739074707031,271.4014587402344,283.5740051269531,293.2999267578125,291.1604919433594,1.0,0.1753245294094085,0.978872776031494,0.978872776031494,1.0,1.0,-0.7353521585464478,0.3355602025985718,0.399791955947876,0.0755390599370002,0.0,0.0,0.2424461990594864,25.471553802490234,25.0,-0.1161692291498184,-5629.537109375,54.44334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.125927984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717057526111602,0.1717100888490677,-4.33721879744553e-06,0.0,0.0001278009003726,0.0,0.0,6.934551239013672,0.0,0.0,0.0,0.2816184163093567,4.0,0.0,1.0
301980,293.1587219238281,297.1499938964844,293.1499938964844,0.0331758335232734,-1116.3167724609375,304.1508178710937,0.642482340335846,0.0778992548584938,0.0709511935710907,293.1864624023437,297.1499938964844,293.1499938964844,0.0633700788021087,-1704.5743408203125,304.15338134765625,0.7291722297668457,0.1132552474737167,0.1083185821771621,293.1683044433594,297.1499938964844,293.1499938964844,0.0635452792048454,-1261.484375,304.1517639160156,0.7296443581581116,0.1135948076844215,0.0801719650626182,293.1720886230469,297.1499938964844,293.1499938964844,0.0753476843237876,-1929.7767333984373,304.1520690917969,0.7583190202713013,0.1284751743078231,0.1226416826248169,293.2989501953125,297.1499938964844,293.1499938964844,0.0010979179060086,-416.6334533691406,292.6709289550781,0.5470936298370361,0.050000000745058,0.2289434969425201,291.1602783203125,291.1499938964844,271.9935302734375,271.4179992675781,283.5810546875,293.299072265625,291.1602478027344,1.0,0.1750974953174591,0.97896808385849,0.97896808385849,1.0,1.0,-0.7332642078399658,0.3346574008464813,0.3986067771911621,0.0751422047615051,0.0,0.0,0.241094022989273,25.466014862060547,25.0,-0.3239070475101471,-5607.99267578125,54.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1254331618547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708025485277176,0.170806884765625,-4.335383891884703e-06,0.0,0.0001272987137781,0.0,0.0,6.893329620361328,0.0,0.0,0.0,0.2814554274082184,4.0,0.0,1.0
302040,293.1587219238281,297.1499938964844,293.1499938964844,0.0331758335232734,-1116.3167724609375,304.1508178710937,0.642482340335846,0.0778992548584938,0.0709511935710907,293.1864624023437,297.1499938964844,293.1499938964844,0.0633700788021087,-1704.5743408203125,304.15338134765625,0.7291722297668457,0.1132552474737167,0.1083185821771621,293.1683044433594,297.1499938964844,293.1499938964844,0.0635452792048454,-1261.484375,304.1517639160156,0.7296443581581116,0.1135948076844215,0.0801719650626182,293.1720886230469,297.1499938964844,293.1499938964844,0.0753476843237876,-1929.7767333984373,304.1520690917969,0.7583190202713013,0.1284751743078231,0.1226416826248169,293.2989501953125,297.1499938964844,293.1499938964844,0.0010979179060086,-416.6334533691406,292.6709289550781,0.5470936298370361,0.050000000745058,0.2289434969425201,291.1602783203125,291.1499938964844,271.9935302734375,271.4179992675781,283.5810546875,293.299072265625,291.1602478027344,1.0,0.1750974953174591,0.97896808385849,0.97896808385849,1.0,1.0,-0.7332642078399658,0.3346574008464813,0.3986067771911621,0.0751422047615051,0.0,0.0,0.241094022989273,25.466014862060547,25.0,-0.3239070475101471,-5607.99267578125,54.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1254331618547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708025485277176,0.170806884765625,-4.335383891884703e-06,0.0,0.0001272987137781,0.0,0.0,6.893329620361328,0.0,0.0,0.0,0.2814554274082184,4.0,0.0,1.0
