time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1586303710937,297.1499938964844,293.1499938964844,0.0330973975360393,-1115.0086669921875,304.1508178710937,0.6422067284584045,0.07780572026968,0.0708672478795051,293.1861877441406,297.1499938964844,293.1499938964844,0.0630406141281127,-1698.5284423828125,304.1533508300781,0.7283387780189514,0.1128482893109321,0.1079332157969474,293.168212890625,297.1499938964844,293.1499938964844,0.0633714944124221,-1259.1265869140625,304.1517639160156,0.7291883826255798,0.1133789047598838,0.0800211951136589,293.1719970703125,297.1499938964844,293.1499938964844,0.0751456692814827,-1925.90771484375,304.15203857421875,0.7577818036079407,0.1282135993242263,0.1223943829536438,293.2985534667969,297.1499938964844,293.1499938964844,0.0010799353476613,-409.8116455078125,292.6461486816406,0.5470615029335022,0.050000000745058,0.2289446741342544,291.16015625,291.1499938964844,272.003173828125,271.426025390625,283.5844116210937,293.29864501953125,291.1600952148437,1.0,0.1749848872423172,0.9790157079696656,0.9790157079696656,1.0,1.0,-0.7322245836257935,0.3342121541500091,0.3980124592781067,0.0749347954988479,0.0,0.0,0.2404332906007766,25.463436126708984,25.0,-0.3688056170940399,-5597.4501953125,54.01103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2717590332031,305.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1251850426197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703635305166244,0.1703678667545318,-4.334493496571668e-06,0.0,0.0001270468928851,0.0,0.0,6.873317718505859,0.0,0.0,0.0,0.281376302242279,4.0,0.0,1.0
302160,293.1585388183594,297.1499938964844,293.1499938964844,0.0330193117260932,-1113.705810546875,304.1508178710937,0.6419311165809631,0.0777125656604766,0.070783607661724,293.1859130859375,297.1499938964844,293.1499938964844,0.0627118796110153,-1692.5042724609375,304.1533508300781,0.727504551410675,0.1124427393078804,0.1075492054224014,293.16815185546875,297.1499938964844,293.1499938964844,0.0631979256868362,-1256.7734375,304.1517639160156,0.7287314534187317,0.1131634339690208,0.0798707008361816,293.1719055175781,297.1499938964844,293.1499938964844,0.0749438628554344,-1922.044921875,304.15203857421875,0.7572442889213562,0.1279524117708206,0.1221474707126617,293.2981262207031,297.1499938964844,293.1499938964844,0.0010620075045153,-403.0105590820313,292.6214599609375,0.5470283627510071,0.050000000745058,0.2289458960294723,291.1600036621094,291.1499938964844,272.01275634765625,271.43389892578125,283.5876159667969,293.2982177734375,291.1599426269531,1.0,0.174872875213623,0.979067087173462,0.979067087173462,1.0,1.0,-0.7311878800392151,0.3337713181972503,0.3974165916442871,0.0747207999229431,0.0,0.0,0.2397826015949249,25.460983276367188,25.0,-0.3956618010997772,-5587.044921875,53.86858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1249371096491813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699323058128357,0.1699366271495819,-4.333621291152667e-06,0.0,0.0001267952757189,0.0,0.0,6.8536787033081055,0.0,0.0,0.0,0.2812986671924591,4.0,0.0,1.0
302220,293.1584167480469,297.1499938964844,293.1499938964844,0.0328636318445205,-1111.105712890625,304.1507873535156,0.6413778066635132,0.0775260999798774,0.0706166476011276,293.1854248046875,297.1499938964844,293.1499938964844,0.0620563067495822,-1680.5146484375,304.1533203125,0.725831925868988,0.1116353347897529,0.1067848652601242,293.1679992675781,297.1499938964844,293.1499938964844,0.0628509148955345,-1252.0738525390625,304.1517639160156,0.7278131246566772,0.1127325147390365,0.0795700922608375,293.1717224121094,297.1499938964844,293.1499938964844,0.0745407491922378,-1914.33544921875,304.15203857421875,0.7561675310134888,0.1274308860301971,0.1216545775532722,293.2972717285156,297.1499938964844,293.1499938964844,0.0010263114236295,-389.4688720703125,292.5722351074219,0.5469584465026855,0.050000000745058,0.2289484590291977,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,283.5936279296875,293.29736328125,291.1596374511719,1.0,0.1746504753828048,0.9791697263717652,0.9791697263717652,1.0,1.0,-0.7291210889816284,0.3329022526741028,0.3962188363075256,0.0742714926600456,0.0,0.0,0.2385123968124389,25.456483840942383,25.0,-0.424597293138504,-5566.62548828125,53.585899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1244439482688903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690931916236877,0.1690975129604339,-4.331927812017966e-06,0.0,0.0001262947916984,0.0,0.0,6.81550931930542,0.0,0.0,0.0,0.2811478972434997,4.0,0.0,1.0
302280,293.1584167480469,297.1499938964844,293.1499938964844,0.0328636318445205,-1111.105712890625,304.1507873535156,0.6413778066635132,0.0775260999798774,0.0706166476011276,293.1854248046875,297.1499938964844,293.1499938964844,0.0620563067495822,-1680.5146484375,304.1533203125,0.725831925868988,0.1116353347897529,0.1067848652601242,293.1679992675781,297.1499938964844,293.1499938964844,0.0628509148955345,-1252.0738525390625,304.1517639160156,0.7278131246566772,0.1127325147390365,0.0795700922608375,293.1717224121094,297.1499938964844,293.1499938964844,0.0745407491922378,-1914.33544921875,304.15203857421875,0.7561675310134888,0.1274308860301971,0.1216545775532722,293.2972717285156,297.1499938964844,293.1499938964844,0.0010263114236295,-389.4688720703125,292.5722351074219,0.5469584465026855,0.050000000745058,0.2289484590291977,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,283.5936279296875,293.29736328125,291.1596374511719,1.0,0.1746504753828048,0.9791697263717652,0.9791697263717652,1.0,1.0,-0.7291210889816284,0.3329022526741028,0.3962188363075256,0.0742714926600456,0.0,0.0,0.2385123968124389,25.456483840942383,25.0,-0.424597293138504,-5566.62548828125,53.585899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1244439482688903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690931916236877,0.1690975129604339,-4.331927812017966e-06,0.0,0.0001262947916984,0.0,0.0,6.81550931930542,0.0,0.0,0.0,0.2811478972434997,4.0,0.0,1.0
302340,293.1582946777344,297.1499938964844,293.1499938964844,0.0327062122523784,-1108.4730224609375,304.1507873535156,0.6408131718635559,0.0773361027240753,0.0704475492238998,293.1849670410156,297.1499938964844,293.1499938964844,0.0614024735987186,-1668.588623046875,304.1533203125,0.7241487503051758,0.1108318716287612,0.1060244813561439,293.1679077148437,297.1499938964844,293.1499938964844,0.0625016763806343,-1247.3504638671875,304.1517639160156,0.7268815040588379,0.1122981384396553,0.0792679041624069,293.1716003417969,297.1499938964844,293.1499938964844,0.0741379261016845,-1906.6405029296875,304.15203857421875,0.7550866007804871,0.1269101202487945,0.1211625412106514,293.29644775390625,297.1499938964844,293.1499938964844,0.0009907640051096,-375.98345947265625,292.52325439453125,0.5468828082084656,0.050000000745058,0.2289512306451797,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,283.5990600585937,293.2965393066406,291.1593322753906,1.0,0.1744297742843628,0.9792723655700684,0.9792723655700684,1.0,1.0,-0.7270556688308716,0.332046777009964,0.3950088918209076,0.0737924352288246,0.0,0.0,0.2372809946537017,25.45268440246582,25.0,-0.4363822042942047,-5546.67431640625,53.30537796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,305.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1239566653966903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682831794023513,0.1682875156402588,-4.330296633270336e-06,0.0,0.0001258002594113,0.0,0.0,6.778719425201416,0.0,0.0,0.0,0.2810026407241821,4.0,0.0,1.0
302400,293.1582946777344,297.1499938964844,293.1499938964844,0.0327062122523784,-1108.4730224609375,304.1507873535156,0.6408131718635559,0.0773361027240753,0.0704475492238998,293.1849670410156,297.1499938964844,293.1499938964844,0.0614024735987186,-1668.588623046875,304.1533203125,0.7241487503051758,0.1108318716287612,0.1060244813561439,293.1679077148437,297.1499938964844,293.1499938964844,0.0625016763806343,-1247.3504638671875,304.1517639160156,0.7268815040588379,0.1122981384396553,0.0792679041624069,293.1716003417969,297.1499938964844,293.1499938964844,0.0741379261016845,-1906.6405029296875,304.15203857421875,0.7550866007804871,0.1269101202487945,0.1211625412106514,293.29644775390625,297.1499938964844,293.1499938964844,0.0009907640051096,-375.98345947265625,292.52325439453125,0.5468828082084656,0.050000000745058,0.2289512306451797,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,283.5990600585937,293.2965393066406,291.1593322753906,1.0,0.1744297742843628,0.9792723655700684,0.9792723655700684,1.0,1.0,-0.7270556688308716,0.332046777009964,0.3950088918209076,0.0737924352288246,0.0,0.0,0.2372809946537017,25.45268440246582,25.0,-0.4363822042942047,-5546.67431640625,53.30537796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,305.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1239566653966903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682831794023513,0.1682875156402588,-4.330296633270336e-06,0.0,0.0001258002594113,0.0,0.0,6.778719425201416,0.0,0.0,0.0,0.2810026407241821,4.0,0.0,1.0
302460,293.15313720703125,297.1499938964844,293.1499938964844,0.0332439690828323,-1117.5731201171875,304.14959716796875,0.6432828307151794,0.0781804695725441,0.0710169449448585,293.1791687011719,297.1499938964844,293.1499938964844,0.0614541359245777,-1669.6893310546875,304.152099609375,0.7251427173614502,0.1111303865909576,0.1060811355710029,293.16259765625,297.1499938964844,293.1499938964844,0.0628352165222168,-1251.9788818359375,304.15057373046875,0.7285568714141846,0.1129304394125938,0.0795517191290855,293.1661071777344,297.1499938964844,293.1499938964844,0.0744033828377723,-1911.8853759765625,304.15087890625,0.7566867470741272,0.1274810284376144,0.121479831635952,293.289306640625,297.1499938964844,293.1499938964844,0.0009697357891127,-368.04302978515625,292.4902038574219,0.5477364659309387,0.050000000745058,0.2289204895496368,291.15704345703125,291.1499938964844,272.06817626953125,271.477294921875,283.6014709472656,293.2900695800781,291.1557312011719,1.0,0.1742804944515228,0.9793769121170044,0.9793769121170044,1.0,1.0,-0.7284905314445496,0.3327778279781341,0.3957127034664154,0.0738110840320587,0.0,0.0,0.2364250421524047,25.29647445678711,25.0,-6.730317115783691,-5538.87841796875,53.303409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1234904378652572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675902754068374,0.1675946116447448,-4.328750947024673e-06,0.0,0.0001253270893357,0.0,0.0,6.747058868408203,0.0,0.0,0.0,0.2808775603771209,4.0,0.0,1.0
302520,293.15313720703125,297.1499938964844,293.1499938964844,0.0332439690828323,-1117.5731201171875,304.14959716796875,0.6432828307151794,0.0781804695725441,0.0710169449448585,293.1791687011719,297.1499938964844,293.1499938964844,0.0614541359245777,-1669.6893310546875,304.152099609375,0.7251427173614502,0.1111303865909576,0.1060811355710029,293.16259765625,297.1499938964844,293.1499938964844,0.0628352165222168,-1251.9788818359375,304.15057373046875,0.7285568714141846,0.1129304394125938,0.0795517191290855,293.1661071777344,297.1499938964844,293.1499938964844,0.0744033828377723,-1911.8853759765625,304.15087890625,0.7566867470741272,0.1274810284376144,0.121479831635952,293.289306640625,297.1499938964844,293.1499938964844,0.0009697357891127,-368.04302978515625,292.4902038574219,0.5477364659309387,0.050000000745058,0.2289204895496368,291.15704345703125,291.1499938964844,272.06817626953125,271.477294921875,283.6014709472656,293.2900695800781,291.1557312011719,1.0,0.1742804944515228,0.9793769121170044,0.9793769121170044,1.0,1.0,-0.7284905314445496,0.3327778279781341,0.3957127034664154,0.0738110840320587,0.0,0.0,0.2364250421524047,25.29647445678711,25.0,-6.730317115783691,-5538.87841796875,53.303409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,305.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1234904378652572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675902754068374,0.1675946116447448,-4.328750947024673e-06,0.0,0.0001253270893357,0.0,0.0,6.747058868408203,0.0,0.0,0.0,0.2808775603771209,4.0,0.0,1.0
302580,293.1512451171875,297.1499938964844,293.1499938964844,0.0336182564496994,-1123.938232421875,304.1491394042969,0.6447969079017639,0.0784902423620224,0.0713787376880645,293.1764221191406,297.1499938964844,293.1499938964844,0.0614285431802272,-1669.38427734375,304.1514587402344,0.7254565358161926,0.1109546422958374,0.1059998944401741,293.16033935546875,297.1499938964844,293.1499938964844,0.0630690529942512,-1255.262939453125,304.1500244140625,0.7294992804527283,0.1130737513303756,0.0797134712338447,293.1636657714844,297.1499938964844,293.1499938964844,0.0745956227183342,-1915.7349853515625,304.1502990722656,0.757574200630188,0.1275747567415237,0.1216531842947006,293.2839050292969,297.1499938964844,293.1499938964844,0.0009455453255213,-358.9701538085937,292.4495849609375,0.5482121706008911,0.050000000745058,0.2289034873247146,291.1488037109375,291.1499938964844,272.0863037109375,271.49041748046875,283.6041259765625,293.28448486328125,291.1478576660156,1.0,0.1741830855607986,0.9794814586639404,0.9794814586639404,1.0,1.0,-0.7292093634605408,0.3331977128982544,0.3960116505622864,0.0736961364746093,0.0,0.0,0.2371577620506286,25.20773696899414,25.0,-8.452442169189453,-5542.3876953125,53.289283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1231078207492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167818546295166,0.1678228825330734,-4.328322120272787e-06,0.0,0.0001249387860298,0.0,0.0,6.756058216094971,0.0,0.0,0.0,0.2809026539325714,4.0,0.0,1.0
302640,293.1512451171875,297.1499938964844,293.1499938964844,0.0336182564496994,-1123.938232421875,304.1491394042969,0.6447969079017639,0.0784902423620224,0.0713787376880645,293.1764221191406,297.1499938964844,293.1499938964844,0.0614285431802272,-1669.38427734375,304.1514587402344,0.7254565358161926,0.1109546422958374,0.1059998944401741,293.16033935546875,297.1499938964844,293.1499938964844,0.0630690529942512,-1255.262939453125,304.1500244140625,0.7294992804527283,0.1130737513303756,0.0797134712338447,293.1636657714844,297.1499938964844,293.1499938964844,0.0745956227183342,-1915.7349853515625,304.1502990722656,0.757574200630188,0.1275747567415237,0.1216531842947006,293.2839050292969,297.1499938964844,293.1499938964844,0.0009455453255213,-358.9701538085937,292.4495849609375,0.5482121706008911,0.050000000745058,0.2289034873247146,291.1488037109375,291.1499938964844,272.0863037109375,271.49041748046875,283.6041259765625,293.28448486328125,291.1478576660156,1.0,0.1741830855607986,0.9794814586639404,0.9794814586639404,1.0,1.0,-0.7292093634605408,0.3331977128982544,0.3960116505622864,0.0736961364746093,0.0,0.0,0.2371577620506286,25.20773696899414,25.0,-8.452442169189453,-5542.3876953125,53.289283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.1231078207492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167818546295166,0.1678228825330734,-4.328322120272787e-06,0.0,0.0001249387860298,0.0,0.0,6.756058216094971,0.0,0.0,0.0,0.2809026539325714,4.0,0.0,1.0
302700,293.1507873535156,297.1499938964844,293.1499938964844,0.033706184476614,-1125.42138671875,304.1491394042969,0.6451239585876465,0.0785644352436065,0.071463868021965,293.1756286621094,297.1499938964844,293.1499938964844,0.0613126382231712,-1667.297119140625,304.1513977050781,0.7252299785614014,0.1107764318585395,0.1058543696999549,293.15972900390625,297.1499938964844,293.1499938964844,0.0630872696638107,-1255.52734375,304.1499938964844,0.7296008467674255,0.11306132376194,0.0797203779220581,293.1629943847656,297.1499938964844,293.1499938964844,0.0745922029018402,-1915.69580078125,304.1502380371094,0.7576290965080261,0.1275322139263153,0.1216357052326202,293.28173828125,297.1499938964844,293.1499938964844,0.0009329739259555,-354.2188415527344,292.4304504394531,0.5482925176620483,0.050000000745058,0.2289006263017654,291.1468811035156,291.1499938964844,272.0953674316406,271.4967346191406,283.6055603027344,293.2822265625,291.1465759277344,1.0,0.1741392910480499,0.9795337319374084,0.9795337319374084,1.0,1.0,-0.7291208505630493,0.3332097232341766,0.3959111273288727,0.0735628604888916,0.0,0.0,0.2375720292329788,25.18989562988281,25.0,-5.395694255828857,-5545.0576171875,53.255348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,305.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0,18000.0,0.0,0.0,0.1229655817151069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681091636419296,0.1681134849786758,-4.328716386226006e-06,0.0,0.0001247944310307,0.0,0.0,6.768948078155518,0.0,0.0,0.0,0.2809494137763977,4.0,0.0,1.0
302760,293.1505126953125,297.1499938964844,293.1499938964844,0.0337583683431148,-1126.2869873046875,304.1492004394531,0.6453066468238831,0.0786102637648582,0.0715175867080688,293.175048828125,297.1499938964844,293.1499938964844,0.0611540488898754,-1664.4066162109375,304.15142822265625,0.7248631715774536,0.1105638220906257,0.1056692525744438,293.1593322753906,297.1499938964844,293.1499938964844,0.0630656033754348,-1255.2315673828125,304.1500244140625,0.729570746421814,0.1130168065428733,0.0797003358602523,293.1625671386719,297.1499938964844,293.1499938964844,0.0745473057031631,-1914.8338623046875,304.1502990722656,0.7575429081916809,0.1274555921554565,0.1215791180729866,293.2798767089844,297.1499938964844,293.1499938964844,0.0009200049098581,-349.2968444824219,292.4123229980469,0.5483183860778809,0.050000000745058,0.2288997173309326,291.14654541015625,291.1499938964844,272.1044311523437,271.5028991699219,283.60711669921875,293.2803039550781,291.1466369628906,1.0,0.1740963757038116,0.979569673538208,0.979569673538208,1.0,1.0,-0.728870153427124,0.3331485688686371,0.3957215845584869,0.073404811322689,0.0,0.0,0.2378424406051635,25.18118667602539,25.0,-2.3297901153564453,-5545.84716796875,53.21113967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,305.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.1228575855493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683323234319687,0.1683366447687149,-4.329186140239472e-06,0.0,0.0001246848260052,0.0,0.0,6.779104709625244,0.0,0.0,0.0,0.2809886932373047,4.0,0.0,1.0
302820,293.1502685546875,297.1499938964844,293.1499938964844,0.0337994433939456,-1126.938232421875,304.1494140625,0.6454092264175415,0.0786448195576667,0.0715660974383354,293.1743469238281,297.1499938964844,293.1499938964844,0.060762945562601,-1657.25439453125,304.151611328125,0.7238750457763672,0.1100732758641243,0.105225920677185,293.158935546875,297.1499938964844,293.1499938964844,0.0629508793354034,-1253.64794921875,304.15020751953125,0.7292669415473938,0.1128621622920036,0.0796078592538833,293.1620788574219,297.1499938964844,293.1499938964844,0.0743859857320785,-1911.707275390625,304.15045166015625,0.7571166157722473,0.1272367388010025,0.121392972767353,293.2768859863281,297.1499938964844,293.1499938964844,0.0008930715848691,-339.05206298828125,292.3768920898437,0.5482764840126038,0.050000000745058,0.2289012372493744,291.1479187011719,291.1499938964844,272.1224975585937,271.51483154296875,283.6107177734375,293.2771911621094,291.1482849121094,1.0,0.1740093976259231,0.9796415567398072,0.9796415567398072,1.0,1.0,-0.7280638217926025,0.3328822255134582,0.3951815962791443,0.0730592012405395,0.0,0.0,0.2380401790142059,25.17949676513672,25.0,1.6004350185394287,-5542.24365234375,53.1016731262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,305.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1227249801158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168540671467781,0.1685450077056884,-4.329839612182695e-06,0.0,0.0001245502498932,0.0,0.0,6.788918972015381,0.0,0.0,0.0,0.2810299694538116,4.0,0.0,1.0
302880,293.1502685546875,297.1499938964844,293.1499938964844,0.0337994433939456,-1126.938232421875,304.1494140625,0.6454092264175415,0.0786448195576667,0.0715660974383354,293.1743469238281,297.1499938964844,293.1499938964844,0.060762945562601,-1657.25439453125,304.151611328125,0.7238750457763672,0.1100732758641243,0.105225920677185,293.158935546875,297.1499938964844,293.1499938964844,0.0629508793354034,-1253.64794921875,304.15020751953125,0.7292669415473938,0.1128621622920036,0.0796078592538833,293.1620788574219,297.1499938964844,293.1499938964844,0.0743859857320785,-1911.707275390625,304.15045166015625,0.7571166157722473,0.1272367388010025,0.121392972767353,293.2768859863281,297.1499938964844,293.1499938964844,0.0008930715848691,-339.05206298828125,292.3768920898437,0.5482764840126038,0.050000000745058,0.2289012372493744,291.1479187011719,291.1499938964844,272.1224975585937,271.51483154296875,283.6107177734375,293.2771911621094,291.1482849121094,1.0,0.1740093976259231,0.9796415567398072,0.9796415567398072,1.0,1.0,-0.7280638217926025,0.3328822255134582,0.3951815962791443,0.0730592012405395,0.0,0.0,0.2380401790142059,25.17949676513672,25.0,1.6004350185394287,-5542.24365234375,53.1016731262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,305.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1227249801158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168540671467781,0.1685450077056884,-4.329839612182695e-06,0.0,0.0001245502498932,0.0,0.0,6.788918972015381,0.0,0.0,0.0,0.2810299694538116,4.0,0.0,1.0
302940,293.1503601074219,297.1499938964844,293.1499938964844,0.0337838530540466,-1126.6361083984375,304.1496276855469,0.645278811454773,0.0786222741007804,0.0715582892298698,293.17401123046875,297.1499938964844,293.1499938964844,0.0603122524917125,-1649.0194091796875,304.1518249511719,0.7226741909980774,0.1095248833298683,0.1047197878360748,293.1589050292969,297.1499938964844,293.1499938964844,0.0627729967236518,-1251.19970703125,304.15045166015625,0.7287487387657166,0.1126419380307197,0.0794650241732597,293.16192626953125,297.1499938964844,293.1499938964844,0.0741667449474334,-1907.4613037109373,304.1506652832031,0.7564809322357178,0.1269582509994506,0.1211427450180053,293.2746276855469,297.1499938964844,293.1499938964844,0.0008653898839838,-328.5148010253906,292.3412170410156,0.5481641292572021,0.050000000745058,0.2289052605628967,291.15020751953125,291.1499938964844,272.1405334472656,271.52618408203125,283.6151733398437,293.2748718261719,291.1506042480469,1.0,0.1739169806241989,0.9797133803367616,0.9797133803367616,1.0,1.0,-0.7269801497459412,0.3324718773365021,0.3945082724094391,0.0727180391550064,0.0,0.0,0.2378589212894439,25.189815521240234,25.0,3.129945039749145,-5533.61865234375,52.97038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,305.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1226746737957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684873402118683,0.1684916615486145,-4.32997512689326e-06,0.0,0.0001244992017745,0.0,0.0,6.786868572235107,0.0,0.0,0.0,0.2810249626636505,4.0,0.0,1.0
303000,293.1503601074219,297.1499938964844,293.1499938964844,0.0337838530540466,-1126.6361083984375,304.1496276855469,0.645278811454773,0.0786222741007804,0.0715582892298698,293.17401123046875,297.1499938964844,293.1499938964844,0.0603122524917125,-1649.0194091796875,304.1518249511719,0.7226741909980774,0.1095248833298683,0.1047197878360748,293.1589050292969,297.1499938964844,293.1499938964844,0.0627729967236518,-1251.19970703125,304.15045166015625,0.7287487387657166,0.1126419380307197,0.0794650241732597,293.16192626953125,297.1499938964844,293.1499938964844,0.0741667449474334,-1907.4613037109373,304.1506652832031,0.7564809322357178,0.1269582509994506,0.1211427450180053,293.2746276855469,297.1499938964844,293.1499938964844,0.0008653898839838,-328.5148010253906,292.3412170410156,0.5481641292572021,0.050000000745058,0.2289052605628967,291.15020751953125,291.1499938964844,272.1405334472656,271.52618408203125,283.6151733398437,293.2748718261719,291.1506042480469,1.0,0.1739169806241989,0.9797133803367616,0.9797133803367616,1.0,1.0,-0.7269801497459412,0.3324718773365021,0.3945082724094391,0.0727180391550064,0.0,0.0,0.2378589212894439,25.189815521240234,25.0,3.129945039749145,-5533.61865234375,52.97038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,305.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1226746737957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684873402118683,0.1684916615486145,-4.32997512689326e-06,0.0,0.0001244992017745,0.0,0.0,6.786868572235107,0.0,0.0,0.0,0.2810249626636505,4.0,0.0,1.0
303060,293.150634765625,297.1499938964844,293.1499938964844,0.0337302833795547,-1125.70263671875,304.1498413085937,0.6450020670890808,0.078558474779129,0.0715107843279838,293.17388916015625,297.1499938964844,293.1499938964844,0.0598273985087871,-1640.182373046875,304.15203857421875,0.7213508486747742,0.1089405044913292,0.1041758731007576,293.1591186523437,297.1499938964844,293.1499938964844,0.0625532194972038,-1248.1866455078125,304.1506652832031,0.7280976176261902,0.1123742014169693,0.0792866721749305,293.1620178222656,297.1499938964844,293.1499938964844,0.0739136785268783,-1902.573486328125,304.15087890625,0.7557293176651001,0.1266410946846008,0.1208523660898208,293.2729187011719,297.1499938964844,293.1499938964844,0.0008371918229386,-317.7826232910156,292.304931640625,0.548020601272583,0.050000000745058,0.2289104014635086,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,283.6206359863281,293.2731018066406,291.1529541015625,1.0,0.1738166064023971,0.9798042178153992,0.9798042178153992,1.0,1.0,-0.7257140874862671,0.3319527208805084,0.3937613368034363,0.0724145621061325,0.0,0.0,0.2373503446578979,25.205730438232425,25.0,3.365334987640381,-5521.45263671875,52.82206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,305.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1226663440465927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682130396366119,0.1682173609733581,-4.32964679930592e-06,0.0,0.0001244907471118,0.0,0.0,6.774760246276856,0.0,0.0,0.0,0.2809799909591675,4.0,0.0,1.0
303120,293.150634765625,297.1499938964844,293.1499938964844,0.0337302833795547,-1125.70263671875,304.1498413085937,0.6450020670890808,0.078558474779129,0.0715107843279838,293.17388916015625,297.1499938964844,293.1499938964844,0.0598273985087871,-1640.182373046875,304.15203857421875,0.7213508486747742,0.1089405044913292,0.1041758731007576,293.1591186523437,297.1499938964844,293.1499938964844,0.0625532194972038,-1248.1866455078125,304.1506652832031,0.7280976176261902,0.1123742014169693,0.0792866721749305,293.1620178222656,297.1499938964844,293.1499938964844,0.0739136785268783,-1902.573486328125,304.15087890625,0.7557293176651001,0.1266410946846008,0.1208523660898208,293.2729187011719,297.1499938964844,293.1499938964844,0.0008371918229386,-317.7826232910156,292.304931640625,0.548020601272583,0.050000000745058,0.2289104014635086,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,283.6206359863281,293.2731018066406,291.1529541015625,1.0,0.1738166064023971,0.9798042178153992,0.9798042178153992,1.0,1.0,-0.7257140874862671,0.3319527208805084,0.3937613368034363,0.0724145621061325,0.0,0.0,0.2373503446578979,25.205730438232425,25.0,3.365334987640381,-5521.45263671875,52.82206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,305.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.1226663440465927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682130396366119,0.1682173609733581,-4.32964679930592e-06,0.0,0.0001244907471118,0.0,0.0,6.774760246276856,0.0,0.0,0.0,0.2809799909591675,4.0,0.0,1.0
303180,293.1510009765625,297.1499938964844,293.1499938964844,0.0336491167545318,-1124.31494140625,304.1500244140625,0.6446240544319153,0.0784629136323928,0.0714329779148101,293.1739196777344,297.1499938964844,293.1499938964844,0.0593206584453582,-1630.974365234375,304.1521911621094,0.7199458479881287,0.108331061899662,0.1036061942577362,293.15948486328125,297.1499938964844,293.1499938964844,0.0623029209673404,-1244.7684326171875,304.1508483886719,0.7273542284965515,0.1120694056153297,0.0790809392929077,293.1622009277344,297.1499938964844,293.1499938964844,0.0736385583877563,-1897.2760009765625,304.1510314941406,0.7549057602882385,0.1262959390878677,0.1205335184931755,293.2715759277344,297.1499938964844,293.1499938964844,0.0008087060996331,-306.94635009765625,292.2680053710937,0.5478638410568237,0.050000000745058,0.2289160341024398,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,283.626953125,293.271728515625,291.1549987792969,1.0,0.1737072765827179,0.9798950552940368,0.9798950552940368,1.0,1.0,-0.7243142127990723,0.3313497304916382,0.3929645121097564,0.0721476748585701,0.0,0.0,0.2365811020135879,25.224096298217773,25.0,2.987631559371948,-5506.8828125,52.659400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,305.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.1226638704538345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677582859992981,0.1677626222372055,-4.328925570007414e-06,0.0,0.0001244882296305,0.0,0.0,6.754427433013916,0.0,0.0,0.0,0.280902236700058,4.0,0.0,1.0
303240,293.1510009765625,297.1499938964844,293.1499938964844,0.0336491167545318,-1124.31494140625,304.1500244140625,0.6446240544319153,0.0784629136323928,0.0714329779148101,293.1739196777344,297.1499938964844,293.1499938964844,0.0593206584453582,-1630.974365234375,304.1521911621094,0.7199458479881287,0.108331061899662,0.1036061942577362,293.15948486328125,297.1499938964844,293.1499938964844,0.0623029209673404,-1244.7684326171875,304.1508483886719,0.7273542284965515,0.1120694056153297,0.0790809392929077,293.1622009277344,297.1499938964844,293.1499938964844,0.0736385583877563,-1897.2760009765625,304.1510314941406,0.7549057602882385,0.1262959390878677,0.1205335184931755,293.2715759277344,297.1499938964844,293.1499938964844,0.0008087060996331,-306.94635009765625,292.2680053710937,0.5478638410568237,0.050000000745058,0.2289160341024398,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,283.626953125,293.271728515625,291.1549987792969,1.0,0.1737072765827179,0.9798950552940368,0.9798950552940368,1.0,1.0,-0.7243142127990723,0.3313497304916382,0.3929645121097564,0.0721476748585701,0.0,0.0,0.2365811020135879,25.224096298217773,25.0,2.987631559371948,-5506.8828125,52.659400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,305.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.1226638704538345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677582859992981,0.1677626222372055,-4.328925570007414e-06,0.0,0.0001244882296305,0.0,0.0,6.754427433013916,0.0,0.0,0.0,0.280902236700058,4.0,0.0,1.0
303300,293.1512451171875,297.1499938964844,293.1499938964844,0.033599991351366,-1123.4810791015625,304.1501159667969,0.6444041132926941,0.0784049406647682,0.0713844299316406,293.1739501953125,297.1499938964844,293.1499938964844,0.0590609982609748,-1626.2672119140625,304.1522521972656,0.7192180752754211,0.1080187559127807,0.1033136695623397,293.1596984863281,297.1499938964844,293.1499938964844,0.0621682107448577,-1242.93359375,304.15093994140625,0.7269539833068848,0.111904963850975,0.0789692401885986,293.162353515625,297.1499938964844,293.1499938964844,0.0734945684671402,-1894.509521484375,304.151123046875,0.7544733285903931,0.1261146366596222,0.1203653290867805,293.27099609375,297.1499938964844,293.1499938964844,0.0007943992968648,-301.5061950683594,292.2492980957031,0.5477825999259949,0.050000000745058,0.2289189547300338,291.15557861328125,291.1499938964844,272.185302734375,271.55242919921875,283.6302795410156,293.2711486816406,291.1558837890625,1.0,0.1736490577459335,0.9799404740333556,0.9799404740333556,1.0,1.0,-0.7235725522041321,0.3310264647006988,0.3925460577011108,0.0720151215791702,0.0,0.0,0.2361156642436981,25.2336483001709,25.0,2.697561740875244,-5498.99560546875,52.573150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,305.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1226553171873092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674749106168747,0.1674792468547821,-4.328439445089316e-06,0.0,0.000124479556689,0.0,0.0,6.741708755493164,0.0,0.0,0.0,0.280853122472763,4.0,0.0,1.0
303360,293.1514892578125,297.1499938964844,293.1499938964844,0.0335460528731346,-1122.568603515625,304.1501770019531,0.644166886806488,0.0783411040902137,0.0713303163647651,293.1740417480469,297.1499938964844,293.1499938964844,0.0587979741394519,-1621.506591796875,304.15234375,0.7184755802154541,0.1077022701501846,0.1030169129371643,293.1599426269531,297.1499938964844,293.1499938964844,0.062028057873249,-1241.0279541015625,304.1510314941406,0.7265373468399048,0.1117335110902786,0.0788524001836776,293.1625061035156,297.1499938964844,293.1499938964844,0.0733470916748046,-1891.680419921875,304.15118408203125,0.7540297508239746,0.1259284019470214,0.1201921924948692,293.2704772949219,297.1499938964844,293.1499938964844,0.0007800655439496,-296.057373046875,292.23046875,0.5477001667022705,0.050000000745058,0.2289219200611114,291.1563720703125,291.1499938964844,272.1941833496094,271.55731201171875,283.633544921875,293.2705993652344,291.1566467285156,1.0,0.1735884845256805,0.9799915552139282,0.9799915552139282,1.0,1.0,-0.722806990146637,0.3306937217712402,0.3921132981777191,0.0718765407800674,0.0,0.0,0.2356075495481491,25.243227005004883,25.0,2.378351926803589,-5490.85693359375,52.48390579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1226372122764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671615540981292,0.1671658903360366,-4.327885108068585e-06,0.0,0.0001244611776201,0.0,0.0,6.727625370025635,0.0,0.0,0.0,0.2807985246181488,4.0,0.0,1.0
303420,293.1520080566406,297.1499938964844,293.1499938964844,0.0334255397319793,-1120.5372314453125,304.1503295898437,0.643648087978363,0.0781977027654647,0.0712073370814323,293.1741943359375,297.1499938964844,293.1499938964844,0.0582633540034294,-1611.85302734375,304.1524353027344,0.7169504165649414,0.1070584654808044,0.1024125590920448,293.1604919433594,297.1499938964844,293.1499938964844,0.0617332234978675,-1237.028564453125,304.15118408203125,0.7256613969802856,0.1113716810941696,0.0786049515008926,293.162841796875,297.1499938964844,293.1499938964844,0.0730431452393531,-1885.861083984375,304.1512756347656,0.7531150579452515,0.1255427747964859,0.1198329180479049,293.26959228515625,297.1499938964844,293.1499938964844,0.0007513668970204,-285.1521911621094,292.19244384765625,0.5475335121154785,0.050000000745058,0.2289279252290725,291.1576843261719,291.1499938964844,272.2119445800781,271.5668334960937,283.6399841308594,293.2696838378906,291.1578369140625,1.0,0.1734603643417358,0.9800937175750732,0.9800937175750732,1.0,1.0,-0.7212132215499878,0.3300065100193023,0.3912067115306854,0.0715749487280845,0.0,0.0,0.2344911396503448,25.262062072753903,25.0,1.7679486274719238,-5474.140625,52.297122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,305.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1225618794560432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664649248123169,0.1664692461490631,-4.326613179728156e-06,0.0,0.0001243847218574,0.0,0.0,6.696280002593994,0.0,0.0,0.0,0.2806765139102936,4.0,0.0,1.0
303480,293.1520080566406,297.1499938964844,293.1499938964844,0.0334255397319793,-1120.5372314453125,304.1503295898437,0.643648087978363,0.0781977027654647,0.0712073370814323,293.1741943359375,297.1499938964844,293.1499938964844,0.0582633540034294,-1611.85302734375,304.1524353027344,0.7169504165649414,0.1070584654808044,0.1024125590920448,293.1604919433594,297.1499938964844,293.1499938964844,0.0617332234978675,-1237.028564453125,304.15118408203125,0.7256613969802856,0.1113716810941696,0.0786049515008926,293.162841796875,297.1499938964844,293.1499938964844,0.0730431452393531,-1885.861083984375,304.1512756347656,0.7531150579452515,0.1255427747964859,0.1198329180479049,293.26959228515625,297.1499938964844,293.1499938964844,0.0007513668970204,-285.1521911621094,292.19244384765625,0.5475335121154785,0.050000000745058,0.2289279252290725,291.1576843261719,291.1499938964844,272.2119445800781,271.5668334960937,283.6399841308594,293.2696838378906,291.1578369140625,1.0,0.1734603643417358,0.9800937175750732,0.9800937175750732,1.0,1.0,-0.7212132215499878,0.3300065100193023,0.3912067115306854,0.0715749487280845,0.0,0.0,0.2344911396503448,25.262062072753903,25.0,1.7679486274719238,-5474.140625,52.297122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,305.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1225618794560432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664649248123169,0.1664692461490631,-4.326613179728156e-06,0.0,0.0001243847218574,0.0,0.0,6.696280002593994,0.0,0.0,0.0,0.2806765139102936,4.0,0.0,1.0
303540,293.1525573730469,297.1499938964844,293.1499938964844,0.0332905575633049,-1118.268310546875,304.15045166015625,0.643079936504364,0.078036367893219,0.0710675492882728,293.1744079589844,297.1499938964844,293.1499938964844,0.0577188953757286,-1602.050537109375,304.15252685546875,0.7153753042221069,0.1064026206731796,0.1017962247133255,293.1610717773437,297.1499938964844,293.1499938964844,0.0614213123917579,-1232.8089599609375,304.1513061523437,0.7247361540794373,0.1109879240393638,0.0783415958285331,293.1632080078125,297.1499938964844,293.1499938964844,0.0727287232875824,-1879.85498046875,304.1513671875,0.7521706223487854,0.1251421719789505,0.1194588616490364,293.268798828125,297.1499938964844,293.1499938964844,0.0007226783782243,-274.2552185058594,292.1540832519531,0.5473659634590149,0.050000000745058,0.2289339900016784,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,283.64599609375,293.2688903808594,291.15875244140625,1.0,0.1733235269784927,0.9801958799362184,0.9801958799362184,1.0,1.0,-0.7195480465888977,0.3293015658855438,0.3902465105056762,0.0712291300296783,0.0,0.0,0.2332742661237716,25.28008460998535,25.0,1.2722654342651367,-5457.1513671875,52.10051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1224243864417076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657004207372665,0.1657047420740127,-4.325183454056969e-06,0.0,0.0001242451980942,0.0,0.0,6.661869525909424,0.0,0.0,0.0,0.2805421054363251,4.0,0.0,1.0
303600,293.1525573730469,297.1499938964844,293.1499938964844,0.0332905575633049,-1118.268310546875,304.15045166015625,0.643079936504364,0.078036367893219,0.0710675492882728,293.1744079589844,297.1499938964844,293.1499938964844,0.0577188953757286,-1602.050537109375,304.15252685546875,0.7153753042221069,0.1064026206731796,0.1017962247133255,293.1610717773437,297.1499938964844,293.1499938964844,0.0614213123917579,-1232.8089599609375,304.1513061523437,0.7247361540794373,0.1109879240393638,0.0783415958285331,293.1632080078125,297.1499938964844,293.1499938964844,0.0727287232875824,-1879.85498046875,304.1513671875,0.7521706223487854,0.1251421719789505,0.1194588616490364,293.268798828125,297.1499938964844,293.1499938964844,0.0007226783782243,-274.2552185058594,292.1540832519531,0.5473659634590149,0.050000000745058,0.2289339900016784,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,283.64599609375,293.2688903808594,291.15875244140625,1.0,0.1733235269784927,0.9801958799362184,0.9801958799362184,1.0,1.0,-0.7195480465888977,0.3293015658855438,0.3902465105056762,0.0712291300296783,0.0,0.0,0.2332742661237716,25.28008460998535,25.0,1.2722654342651367,-5457.1513671875,52.10051727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1224243864417076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657004207372665,0.1657047420740127,-4.325183454056969e-06,0.0,0.0001242451980942,0.0,0.0,6.661869525909424,0.0,0.0,0.0,0.2805421054363251,4.0,0.0,1.0
303660,293.1531066894531,297.1499938964844,293.1499938964844,0.0331432111561298,-1115.795166015625,304.1505432128906,0.6424705386161804,0.0778596773743629,0.0709134116768837,293.1746520996094,297.1499938964844,293.1499938964844,0.0571659766137599,-1592.123779296875,304.1526184082031,0.7137513160705566,0.1057367622852325,0.1011699587106704,293.16168212890625,297.1499938964844,293.1499938964844,0.0610943064093589,-1228.395751953125,304.1513977050781,0.7237674593925476,0.1105850487947464,0.0780644044280052,293.1636047363281,297.1499938964844,293.1499938964844,0.0724050998687744,-1873.6856689453125,304.1514587402344,0.7512014508247375,0.1247285902500152,0.1190720945596695,293.2680969238281,297.1499938964844,293.1499938964844,0.0006940315943211,-263.3774108886719,292.1155090332031,0.5471983551979065,0.050000000745058,0.2289400547742843,291.1593017578125,291.1499938964844,272.2471008300781,271.5846862792969,283.6513977050781,293.2681579589844,291.15936279296875,1.0,0.173178493976593,0.9803052544593812,0.9803052544593812,1.0,1.0,-0.7178219556808472,0.3285894989967346,0.3892324566841125,0.0708271935582161,0.0,0.0,0.2319875210523605,25.29701042175293,25.0,0.8699777722358704,-5440.08056640625,51.89517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,305.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1222174614667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648894101381302,0.1648937314748764,-4.323645953263622e-06,0.0,0.0001240351848537,0.0,0.0,6.625380516052246,0.0,0.0,0.0,0.280399352312088,4.0,0.0,1.0
303720,293.1531066894531,297.1499938964844,293.1499938964844,0.0331432111561298,-1115.795166015625,304.1505432128906,0.6424705386161804,0.0778596773743629,0.0709134116768837,293.1746520996094,297.1499938964844,293.1499938964844,0.0571659766137599,-1592.123779296875,304.1526184082031,0.7137513160705566,0.1057367622852325,0.1011699587106704,293.16168212890625,297.1499938964844,293.1499938964844,0.0610943064093589,-1228.395751953125,304.1513977050781,0.7237674593925476,0.1105850487947464,0.0780644044280052,293.1636047363281,297.1499938964844,293.1499938964844,0.0724050998687744,-1873.6856689453125,304.1514587402344,0.7512014508247375,0.1247285902500152,0.1190720945596695,293.2680969238281,297.1499938964844,293.1499938964844,0.0006940315943211,-263.3774108886719,292.1155090332031,0.5471983551979065,0.050000000745058,0.2289400547742843,291.1593017578125,291.1499938964844,272.2471008300781,271.5846862792969,283.6513977050781,293.2681579589844,291.15936279296875,1.0,0.173178493976593,0.9803052544593812,0.9803052544593812,1.0,1.0,-0.7178219556808472,0.3285894989967346,0.3892324566841125,0.0708271935582161,0.0,0.0,0.2319875210523605,25.29701042175293,25.0,0.8699777722358704,-5440.08056640625,51.89517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,305.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1222174614667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648894101381302,0.1648937314748764,-4.323645953263622e-06,0.0,0.0001240351848537,0.0,0.0,6.625380516052246,0.0,0.0,0.0,0.280399352312088,4.0,0.0,1.0
303780,293.1536560058594,297.1499938964844,293.1499938964844,0.0329852178692817,-1113.1451416015625,304.150634765625,0.6418259739875793,0.0776696056127548,0.0707467943429946,293.1748962402344,297.1499938964844,293.1499938964844,0.0566057413816452,-1582.0931396484375,304.1526794433594,0.7120774984359741,0.1050624176859855,0.1005352959036827,293.16229248046875,297.1499938964844,293.1499938964844,0.0607539042830467,-1223.8121337890625,304.1515197753906,0.7227594256401062,0.1101652905344963,0.0777750313282013,293.1640014648437,297.1499938964844,293.1499938964844,0.0720733404159545,-1867.373046875,304.1515197753906,0.7502112984657288,0.1243035346269607,0.1186741143465042,293.2674255371094,297.1499938964844,293.1499938964844,0.0006654608878307,-252.53128051757807,292.0767822265625,0.5470311641693115,0.050000000745058,0.2289461195468902,291.15972900390625,291.1499938964844,272.2645568847656,271.5931091308594,283.6561279296875,293.2675170898437,291.1597595214844,1.0,0.1730258464813232,0.980414628982544,0.980414628982544,1.0,1.0,-0.716042697429657,0.3278764188289642,0.3881662786006927,0.0703638568520546,0.0,0.0,0.2306601256132125,25.312715530395508,25.0,0.5267267823219299,-5423.0400390625,51.68206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,305.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1219398900866508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164051279425621,0.1640556156635284,-4.322041604609694e-06,0.0,0.0001237534888787,0.0,0.0,6.587697982788086,0.0,0.0,0.0,0.2802517414093017,4.0,0.0,1.0
