time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1536560058594,297.1499938964844,293.1499938964844,0.0329852178692817,-1113.1451416015625,304.150634765625,0.6418259739875793,0.0776696056127548,0.0707467943429946,293.1748962402344,297.1499938964844,293.1499938964844,0.0566057413816452,-1582.0931396484375,304.1526794433594,0.7120774984359741,0.1050624176859855,0.1005352959036827,293.16229248046875,297.1499938964844,293.1499938964844,0.0607539042830467,-1223.8121337890625,304.1515197753906,0.7227594256401062,0.1101652905344963,0.0777750313282013,293.1640014648437,297.1499938964844,293.1499938964844,0.0720733404159545,-1867.373046875,304.1515197753906,0.7502112984657288,0.1243035346269607,0.1186741143465042,293.2674255371094,297.1499938964844,293.1499938964844,0.0006654608878307,-252.53128051757807,292.0767822265625,0.5470311641693115,0.050000000745058,0.2289461195468902,291.15972900390625,291.1499938964844,272.2645568847656,271.5931091308594,283.6561279296875,293.2675170898437,291.1597595214844,1.0,0.1730258464813232,0.980414628982544,0.980414628982544,1.0,1.0,-0.716042697429657,0.3278764188289642,0.3881662786006927,0.0703638568520546,0.0,0.0,0.2306601256132125,25.312715530395508,25.0,0.5267267823219299,-5423.0400390625,51.68206024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,305.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1219398900866508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164051279425621,0.1640556156635284,-4.322041604609694e-06,0.0,0.0001237534888787,0.0,0.0,6.587697982788086,0.0,0.0,0.0,0.2802517414093017,4.0,0.0,1.0
303900,293.1539306640625,297.1499938964844,293.1499938964844,0.0329026170074939,-1111.7598876953125,304.1506652832031,0.6414920091629028,0.0775699838995933,0.0706592425704002,293.1750183105469,297.1499938964844,293.1499938964844,0.0563231483101844,-1577.043701171875,304.1527099609375,0.7112213969230652,0.1047224104404449,0.1002151817083358,293.16259765625,297.1499938964844,293.1499938964844,0.060579065233469,-1221.461669921875,304.15155029296875,0.7222416996955872,0.1099496036767959,0.0776261463761329,293.1641845703125,297.1499938964844,293.1499938964844,0.0719046220183372,-1864.1669921875,304.15155029296875,0.7497093081474304,0.1240870207548141,0.1184712499380111,293.2671203613281,297.1499938964844,293.1499938964844,0.0006512067629955,-247.1209259033203,292.0574035644531,0.5469480156898499,0.050000000745058,0.2289491444826126,291.15985107421875,291.1499938964844,272.2732238769531,271.5971984863281,283.6582336425781,293.2672119140625,291.1598815917969,1.0,0.172946810722351,0.9804693460464478,0.9804693460464478,1.0,1.0,-0.7151349186897278,0.3275198936462402,0.3876150548458099,0.070110447704792,0.0,0.0,0.2299894541501999,25.320083618164062,25.0,0.3761855065822601,-5414.55126953125,51.57280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,305.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1217751950025558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636276394128799,0.1636319607496261,-4.321225787862204e-06,0.0,0.0001235863455804,0.0,0.0,6.568662166595459,0.0,0.0,0.0,0.2801770865917206,4.0,0.0,1.0
303960,293.1542053222656,297.1499938964844,293.1499938964844,0.0328178219497203,-1110.3377685546875,304.15069580078125,0.6411512494087219,0.0774676352739334,0.0705691054463386,293.1751403808594,297.1499938964844,293.1499938964844,0.056039024144411,-1571.9736328125,304.1527404785156,0.7103522419929504,0.1043807864189148,0.0998934134840965,293.16290283203125,297.1499938964844,293.1499938964844,0.0604013763368129,-1219.075439453125,304.1515808105469,0.7217156291007996,0.1097304299473762,0.0774747282266616,293.1643981933594,297.1499938964844,293.1499938964844,0.0717341229319572,-1860.929931640625,304.1515808105469,0.7492033839225769,0.1238680854439735,0.1182660013437271,293.266845703125,297.1499938964844,293.1499938964844,0.0006369811017066,-241.72186279296875,292.0379943847656,0.5468653440475464,0.050000000745058,0.2289521545171737,291.1599426269531,291.1499938964844,272.2818603515625,271.60125732421875,283.66015625,293.26690673828125,291.1599426269531,1.0,0.172866091132164,0.98052716255188,0.98052716255188,1.0,1.0,-0.7142161726951599,0.3271630108356476,0.3870531618595123,0.0698449537158012,0.0,0.0,0.2293179929256439,25.327136993408203,25.0,0.2424649745225906,-5406.08447265625,51.46191787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,305.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1215946450829505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632036566734314,0.1632079780101776,-4.3204067878832575e-06,0.0,0.0001234031078638,0.0,0.0,6.549621105194092,0.0,0.0,0.0,0.2801024317741394,4.0,0.0,1.0
304020,293.1547241210937,297.1499938964844,293.1499938964844,0.0326421931385993,-1107.3912353515625,304.1507568359375,0.6404521465301514,0.0772553160786628,0.0703817680478096,293.1753845214844,297.1499938964844,293.1499938964844,0.0554665885865688,-1561.7783203125,304.1527709960937,0.7085745930671692,0.1036932095885276,0.0992455706000328,293.1634826660156,297.1499938964844,293.1499938964844,0.0600379966199398,-1214.202880859375,304.15167236328125,0.7206405401229858,0.1092824637889862,0.0771649107336998,293.164794921875,297.1499938964844,293.1499938964844,0.0713879987597465,-1854.3662109375,304.1516418457031,0.7481817007064819,0.1234233975410461,0.1178488582372665,293.2662658691406,297.1499938964844,293.1499938964844,0.0006086150533519,-230.9571075439453,291.99920654296875,0.5467025637626648,0.050000000745058,0.2289581000804901,291.1600036621094,291.1499938964844,272.2990417480469,271.609130859375,283.6637268066406,293.2663269042969,291.15997314453125,1.0,0.172699823975563,0.980642795562744,0.980642795562744,1.0,1.0,-0.7123485207557678,0.3264447450637817,0.3859038054943084,0.0692887902259826,0.0,0.0,0.2279804050922393,25.34026527404785,25.0,0.0357814654707908,-5389.18359375,51.23561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1211905181407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623603999614715,0.1623647212982177,-4.318773790146224e-06,0.0,0.0001229929621331,0.0,0.0,6.511782169342041,0.0,0.0,0.0,0.2799539566040039,4.0,0.0,1.0
304080,293.1547241210937,297.1499938964844,293.1499938964844,0.0326421931385993,-1107.3912353515625,304.1507568359375,0.6404521465301514,0.0772553160786628,0.0703817680478096,293.1753845214844,297.1499938964844,293.1499938964844,0.0554665885865688,-1561.7783203125,304.1527709960937,0.7085745930671692,0.1036932095885276,0.0992455706000328,293.1634826660156,297.1499938964844,293.1499938964844,0.0600379966199398,-1214.202880859375,304.15167236328125,0.7206405401229858,0.1092824637889862,0.0771649107336998,293.164794921875,297.1499938964844,293.1499938964844,0.0713879987597465,-1854.3662109375,304.1516418457031,0.7481817007064819,0.1234233975410461,0.1178488582372665,293.2662658691406,297.1499938964844,293.1499938964844,0.0006086150533519,-230.9571075439453,291.99920654296875,0.5467025637626648,0.050000000745058,0.2289581000804901,291.1600036621094,291.1499938964844,272.2990417480469,271.609130859375,283.6637268066406,293.2663269042969,291.15997314453125,1.0,0.172699823975563,0.980642795562744,0.980642795562744,1.0,1.0,-0.7123485207557678,0.3264447450637817,0.3859038054943084,0.0692887902259826,0.0,0.0,0.2279804050922393,25.34026527404785,25.0,0.0357814654707908,-5389.18359375,51.23561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1211905181407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623603999614715,0.1623647212982177,-4.318773790146224e-06,0.0,0.0001229929621331,0.0,0.0,6.511782169342041,0.0,0.0,0.0,0.2799539566040039,4.0,0.0,1.0
304140,293.1552124023437,297.1499938964844,293.1499938964844,0.0324593260884285,-1104.3204345703125,304.1508178710937,0.6397342085838318,0.077034056186676,0.0701860934495925,293.1756286621094,297.1499938964844,293.1499938964844,0.0548890382051467,-1551.5172119140625,304.1528015136719,0.7067576050758362,0.1030008569359779,0.0985929146409034,293.1640625,297.1499938964844,293.1499938964844,0.0596649907529354,-1209.21044921875,304.1517333984375,0.7195389270782471,0.1088233962655067,0.0768470093607902,293.1651611328125,297.1499938964844,293.1499938964844,0.0710354000329971,-1847.689697265625,304.15167236328125,0.7471505999565125,0.1229705885052681,0.1174237877130508,293.26568603515625,297.1499938964844,293.1499938964844,0.0005803686799481,-220.2385406494141,291.96044921875,0.5465446710586548,0.050000000745058,0.2289638668298721,291.1599426269531,291.1499938964844,272.31610107421875,271.6167907714844,283.6670837402344,293.2657470703125,291.1599426269531,1.0,0.1725278347730636,0.9807584285736084,0.9807584285736084,1.0,1.0,-0.7104457020759583,0.3257136344909668,0.3847320675849914,0.0687212496995925,0.0,0.0,0.2266553193330764,25.352174758911133,25.0,-0.0794305503368377,-5372.23193359375,51.00405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1207397356629371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615281999111175,0.1615325212478637,-4.317160346545279e-06,0.0,0.0001225354790221,0.0,0.0,6.474486827850342,0.0,0.0,0.0,0.2798076272010803,4.0,0.0,1.0
304200,293.1552124023437,297.1499938964844,293.1499938964844,0.0324593260884285,-1104.3204345703125,304.1508178710937,0.6397342085838318,0.077034056186676,0.0701860934495925,293.1756286621094,297.1499938964844,293.1499938964844,0.0548890382051467,-1551.5172119140625,304.1528015136719,0.7067576050758362,0.1030008569359779,0.0985929146409034,293.1640625,297.1499938964844,293.1499938964844,0.0596649907529354,-1209.21044921875,304.1517333984375,0.7195389270782471,0.1088233962655067,0.0768470093607902,293.1651611328125,297.1499938964844,293.1499938964844,0.0710354000329971,-1847.689697265625,304.15167236328125,0.7471505999565125,0.1229705885052681,0.1174237877130508,293.26568603515625,297.1499938964844,293.1499938964844,0.0005803686799481,-220.2385406494141,291.96044921875,0.5465446710586548,0.050000000745058,0.2289638668298721,291.1599426269531,291.1499938964844,272.31610107421875,271.6167907714844,283.6670837402344,293.2657470703125,291.1599426269531,1.0,0.1725278347730636,0.9807584285736084,0.9807584285736084,1.0,1.0,-0.7104457020759583,0.3257136344909668,0.3847320675849914,0.0687212496995925,0.0,0.0,0.2266553193330764,25.352174758911133,25.0,-0.0794305503368377,-5372.23193359375,51.00405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,305.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1207397356629371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615281999111175,0.1615325212478637,-4.317160346545279e-06,0.0,0.0001225354790221,0.0,0.0,6.474486827850342,0.0,0.0,0.0,0.2798076272010803,4.0,0.0,1.0
304260,293.1557006835937,297.1499938964844,293.1499938964844,0.0322700329124927,-1101.13720703125,304.1508483886719,0.6390023231506348,0.0768051072955131,0.0699831992387771,293.1758728027344,297.1499938964844,293.1499938964844,0.0543069280683994,-1541.199462890625,304.15283203125,0.7049271464347839,0.1023049354553222,0.0979365333914756,293.16461181640625,297.1499938964844,293.1499938964844,0.05928336083889,-1204.1114501953125,304.1517944335937,0.718414843082428,0.1083550006151199,0.0765222460031509,293.1655578613281,297.1499938964844,293.1499938964844,0.0706766173243522,-1840.905029296875,304.1517028808594,0.7461135983467102,0.1225106418132782,0.1169916838407516,293.26513671875,297.1499938964844,293.1499938964844,0.0005525579908862,-209.5907287597656,291.921875,0.5463933944702148,0.050000000745058,0.2289694100618362,291.1598815917969,291.1499938964844,272.3330078125,271.624267578125,283.6705322265625,293.26519775390625,291.1598815917969,1.0,0.1723507195711136,0.9808779954910278,0.9808779954910278,1.0,1.0,-0.7085127830505371,0.3249622285366058,0.3835505545139313,0.0681664422154426,0.0,0.0,0.2253415286540985,25.362913131713867,25.0,-0.1067163944244384,-5355.08154296875,50.768009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,305.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1202542558312416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607076823711395,0.1607120037078857,-4.315574187785387e-06,0.0,0.0001220427802763,0.0,0.0,6.437770366668701,0.0,0.0,0.0,0.2796635925769806,4.0,0.0,1.0
304320,293.1557006835937,297.1499938964844,293.1499938964844,0.0322700329124927,-1101.13720703125,304.1508483886719,0.6390023231506348,0.0768051072955131,0.0699831992387771,293.1758728027344,297.1499938964844,293.1499938964844,0.0543069280683994,-1541.199462890625,304.15283203125,0.7049271464347839,0.1023049354553222,0.0979365333914756,293.16461181640625,297.1499938964844,293.1499938964844,0.05928336083889,-1204.1114501953125,304.1517944335937,0.718414843082428,0.1083550006151199,0.0765222460031509,293.1655578613281,297.1499938964844,293.1499938964844,0.0706766173243522,-1840.905029296875,304.1517028808594,0.7461135983467102,0.1225106418132782,0.1169916838407516,293.26513671875,297.1499938964844,293.1499938964844,0.0005525579908862,-209.5907287597656,291.921875,0.5463933944702148,0.050000000745058,0.2289694100618362,291.1598815917969,291.1499938964844,272.3330078125,271.624267578125,283.6705322265625,293.26519775390625,291.1598815917969,1.0,0.1723507195711136,0.9808779954910278,0.9808779954910278,1.0,1.0,-0.7085127830505371,0.3249622285366058,0.3835505545139313,0.0681664422154426,0.0,0.0,0.2253415286540985,25.362913131713867,25.0,-0.1067163944244384,-5355.08154296875,50.768009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,305.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1202542558312416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607076823711395,0.1607120037078857,-4.315574187785387e-06,0.0,0.0001220427802763,0.0,0.0,6.437770366668701,0.0,0.0,0.0,0.2796635925769806,4.0,0.0,1.0
304380,293.1561279296875,297.1499938964844,293.1499938964844,0.0320751406252384,-1097.8546142578125,304.15087890625,0.6382601857185364,0.0765696391463279,0.0697740539908409,293.17608642578125,297.1499938964844,293.1499938964844,0.0537213087081909,-1530.8433837890625,304.1528625488281,0.7030883431434631,0.1016071438789367,0.097277820110321,293.1651306152344,297.1499938964844,293.1499938964844,0.0588941313326358,-1198.9197998046875,304.15185546875,0.7172710299491882,0.1078788340091705,0.0761916860938072,293.1658935546875,297.1499938964844,293.1499938964844,0.0703121349215507,-1834.0216064453125,304.1517639160156,0.7450734972953796,0.122044563293457,0.1165534108877182,293.2645874023437,297.1499938964844,293.1499938964844,0.0005307410028763,-198.865234375,291.8834228515625,0.5462498068809509,0.050000000745058,0.2289746850728988,291.1598205566406,291.1499938964844,272.3497619628906,271.631591796875,283.6742248535156,293.2646484375,291.1598205566406,1.0,0.1721689403057098,0.9809975624084472,0.9809975624084472,1.0,1.0,-0.7065548896789551,0.3241891264915466,0.382365733385086,0.0676334798336029,0.0,0.0,0.2240352183580398,25.37244987487793,25.0,-0.099814161658287,-5337.607421875,50.52814865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,305.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1197447776794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598964482545852,0.1599007546901703,-4.314013040129794e-06,0.0,0.0001215257289004,0.0,0.0,6.401525497436523,0.0,0.0,0.0,0.2795215249061584,4.0,0.0,1.0
304440,293.1561279296875,297.1499938964844,293.1499938964844,0.0320751406252384,-1097.8546142578125,304.15087890625,0.6382601857185364,0.0765696391463279,0.0697740539908409,293.17608642578125,297.1499938964844,293.1499938964844,0.0537213087081909,-1530.8433837890625,304.1528625488281,0.7030883431434631,0.1016071438789367,0.097277820110321,293.1651306152344,297.1499938964844,293.1499938964844,0.0588941313326358,-1198.9197998046875,304.15185546875,0.7172710299491882,0.1078788340091705,0.0761916860938072,293.1658935546875,297.1499938964844,293.1499938964844,0.0703121349215507,-1834.0216064453125,304.1517639160156,0.7450734972953796,0.122044563293457,0.1165534108877182,293.2645874023437,297.1499938964844,293.1499938964844,0.0005307410028763,-198.865234375,291.8834228515625,0.5462498068809509,0.050000000745058,0.2289746850728988,291.1598205566406,291.1499938964844,272.3497619628906,271.631591796875,283.6742248535156,293.2646484375,291.1598205566406,1.0,0.1721689403057098,0.9809975624084472,0.9809975624084472,1.0,1.0,-0.7065548896789551,0.3241891264915466,0.382365733385086,0.0676334798336029,0.0,0.0,0.2240352183580398,25.37244987487793,25.0,-0.099814161658287,-5337.607421875,50.52814865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25750732421875,305.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.1197447776794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598964482545852,0.1599007546901703,-4.314013040129794e-06,0.0,0.0001215257289004,0.0,0.0,6.401525497436523,0.0,0.0,0.0,0.2795215249061584,4.0,0.0,1.0
304500,293.1563415527344,297.1499938964844,293.1499938964844,0.0319759510457515,-1096.1817626953125,304.1509094238281,0.6378861665725708,0.0764498189091682,0.0696674734354019,293.1761779785156,297.1499938964844,293.1499938964844,0.0534277856349945,-1525.66162109375,304.15289306640625,0.7021675705909729,0.1012582406401634,0.0969482287764549,293.1653747558594,297.1499938964844,293.1499938964844,0.0586970783770084,-1196.294921875,304.15185546875,0.7166922688484192,0.1076382845640182,0.076024554669857,293.16607666015625,297.1499938964844,293.1499938964844,0.0701280608773231,-1830.5487060546875,304.1517639160156,0.7445528507232666,0.1218095645308494,0.1163322851061821,293.2643127441406,297.1499938964844,293.1499938964844,0.0005222435574978,-193.27197265625,291.8642883300781,0.5461809039115906,0.050000000745058,0.2289772182703018,291.1597900390625,291.1499938964844,272.35809326171875,271.6351928710937,283.6761169433594,293.2643737792969,291.1597900390625,1.0,0.1720764338970184,0.9810574054718018,0.9810574054718018,1.0,1.0,-0.7055684924125671,0.3237965404987335,0.3817719221115112,0.0673725977540016,0.0,0.0,0.2233854979276657,25.376733779907227,25.0,-0.1097723394632339,-5328.7421875,50.40700912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615966796875,305.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1194841936230659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594941765069961,0.1594984829425811,-4.313240879127989e-06,0.0,0.000121261262393,0.0,0.0,6.383573055267334,0.0,0.0,0.0,0.2794511914253235,4.0,0.0,1.0
304560,293.15655517578125,297.1499938964844,293.1499938964844,0.0318759121000766,-1094.4932861328125,304.15093994140625,0.6375107169151306,0.0763289779424667,0.0695598274469375,293.1762390136719,297.1499938964844,293.1499938964844,0.0531342402100563,-1520.4854736328125,304.15289306640625,0.7012466192245483,0.1009098589420318,0.0966188982129097,293.1656188964844,297.1499938964844,293.1499938964844,0.0584987588226795,-1193.6556396484375,304.1518859863281,0.716109037399292,0.1073964685201644,0.0758564323186874,293.1662292480469,297.1499938964844,293.1499938964844,0.0699430778622627,-1827.061279296875,304.1517944335937,0.7440320253372192,0.1215736046433448,0.1161101087927818,293.2640380859375,297.1499938964844,293.1499938964844,0.0005274761933833,-196.8180694580078,291.8451538085937,0.5461136102676392,0.050000000745058,0.22897969186306,291.1597595214844,291.1499938964844,272.3663635253906,271.6387939453125,283.677978515625,293.2640991210937,291.15972900390625,1.0,0.171983003616333,0.981121063232422,0.981121063232422,1.0,1.0,-0.7045786380767822,0.3234025835990906,0.3811760544776916,0.0671112388372421,0.0,0.0,0.2227402031421661,25.380691528320312,25.0,-0.1433673799037933,-5319.81982421875,50.28525161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1192216426134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590949743986129,0.159099280834198,-4.312474629841745e-06,0.0,0.0001209948095493,0.0,0.0,6.365768909454346,0.0,0.0,0.0,0.2793814539909363,4.0,0.0,1.0
304620,293.1569519042969,297.1499938964844,293.1499938964844,0.0316741690039634,-1091.0848388671875,304.15093994140625,0.6367568373680115,0.0760848149657249,0.0693420842289924,293.1763916015625,297.1499938964844,293.1499938964844,0.0525485910475254,-1510.1773681640625,304.15289306640625,0.699407160282135,0.1002158373594284,0.0959624201059341,293.16607666015625,297.1499938964844,293.1499938964844,0.0580992437899112,-1188.3466796875,304.15191650390625,0.7149293422698975,0.1069096252322197,0.0755177661776542,293.1665344238281,297.1499938964844,293.1499938964844,0.0695712938904762,-1820.06103515625,304.1517944335937,0.7429904937744141,0.121099442243576,0.1156633719801902,293.26348876953125,297.1499938964844,293.1499938964844,0.0005030399770475,-177.83682250976562,291.8070068359375,0.5459830164909363,0.050000000745058,0.2289845049381256,291.1595764160156,291.1499938964844,272.3827819824219,271.6459045410156,283.68145751953125,293.2635498046875,291.1595153808594,1.0,0.1717936843633651,0.9812483191490172,0.9812483191490172,1.0,1.0,-0.702592670917511,0.32261922955513,0.3799734115600586,0.0665708035230636,0.0,0.0,0.2214758843183517,25.387571334838867,25.0,-0.2933188676834106,-5301.9541015625,50.04036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,305.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1186955347657203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583124995231628,0.1583168059587478,-4.310967597120907e-06,0.0,0.0001204608779517,0.0,0.0,6.330896854400635,0.0,0.0,0.0,0.2792448401451111,4.0,0.0,1.0
304680,293.1569519042969,297.1499938964844,293.1499938964844,0.0316741690039634,-1091.0848388671875,304.15093994140625,0.6367568373680115,0.0760848149657249,0.0693420842289924,293.1763916015625,297.1499938964844,293.1499938964844,0.0525485910475254,-1510.1773681640625,304.15289306640625,0.699407160282135,0.1002158373594284,0.0959624201059341,293.16607666015625,297.1499938964844,293.1499938964844,0.0580992437899112,-1188.3466796875,304.15191650390625,0.7149293422698975,0.1069096252322197,0.0755177661776542,293.1665344238281,297.1499938964844,293.1499938964844,0.0695712938904762,-1820.06103515625,304.1517944335937,0.7429904937744141,0.121099442243576,0.1156633719801902,293.26348876953125,297.1499938964844,293.1499938964844,0.0005030399770475,-177.83682250976562,291.8070068359375,0.5459830164909363,0.050000000745058,0.2289845049381256,291.1595764160156,291.1499938964844,272.3827819824219,271.6459045410156,283.68145751953125,293.2635498046875,291.1595153808594,1.0,0.1717936843633651,0.9812483191490172,0.9812483191490172,1.0,1.0,-0.702592670917511,0.32261922955513,0.3799734115600586,0.0665708035230636,0.0,0.0,0.2214758843183517,25.387571334838867,25.0,-0.2933188676834106,-5301.9541015625,50.04036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,305.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1186955347657203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583124995231628,0.1583168059587478,-4.310967597120907e-06,0.0,0.0001204608779517,0.0,0.0,6.330896854400635,0.0,0.0,0.0,0.2792448401451111,4.0,0.0,1.0
304740,293.15728759765625,297.1499938964844,293.1499938964844,0.0314715281128883,-1087.6571044921875,304.1509704589844,0.6359997987747192,0.0758386626839637,0.069122239947319,293.1764831542969,297.1499938964844,293.1499938964844,0.0519664846360683,-1499.9560546875,304.15289306640625,0.6975721716880798,0.0995270013809204,0.0953103005886077,293.1664733886719,297.1499938964844,293.1499938964844,0.057697270065546,-1183.01611328125,304.1519470214844,0.7137306332588196,0.1064197942614555,0.075176790356636,293.16680908203125,297.1499938964844,293.1499938964844,0.0691984593868255,-1813.0533447265625,304.1518249511719,0.741948664188385,0.1206236034631729,0.1152147054672241,293.262939453125,297.1499938964844,293.1499938964844,0.0004916155012324,-167.36134338378906,291.7688903808594,0.5458551645278931,0.050000000745058,0.228989228606224,291.15924072265625,291.1499938964844,272.3990478515625,271.6529541015625,283.6842041015625,293.26300048828125,291.1591491699219,1.0,0.171601802110672,0.9813756346702576,0.9813756346702576,1.0,1.0,-0.7006041407585144,0.3218581080436706,0.3787460625171661,0.0659761056303978,0.0,0.0,0.2202672213315963,25.39314842224121,25.0,-0.545186460018158,-5284.3671875,49.79451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,305.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1181752458214759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575628221035003,0.1575671285390854,-4.309512405598071e-06,0.0,0.0001199328544316,0.0,0.0,6.297511100769043,0.0,0.0,0.0,0.2791139185428619,4.0,0.0,1.0
304800,293.15728759765625,297.1499938964844,293.1499938964844,0.0314715281128883,-1087.6571044921875,304.1509704589844,0.6359997987747192,0.0758386626839637,0.069122239947319,293.1764831542969,297.1499938964844,293.1499938964844,0.0519664846360683,-1499.9560546875,304.15289306640625,0.6975721716880798,0.0995270013809204,0.0953103005886077,293.1664733886719,297.1499938964844,293.1499938964844,0.057697270065546,-1183.01611328125,304.1519470214844,0.7137306332588196,0.1064197942614555,0.075176790356636,293.16680908203125,297.1499938964844,293.1499938964844,0.0691984593868255,-1813.0533447265625,304.1518249511719,0.741948664188385,0.1206236034631729,0.1152147054672241,293.262939453125,297.1499938964844,293.1499938964844,0.0004916155012324,-167.36134338378906,291.7688903808594,0.5458551645278931,0.050000000745058,0.228989228606224,291.15924072265625,291.1499938964844,272.3990478515625,271.6529541015625,283.6842041015625,293.26300048828125,291.1591491699219,1.0,0.171601802110672,0.9813756346702576,0.9813756346702576,1.0,1.0,-0.7006041407585144,0.3218581080436706,0.3787460625171661,0.0659761056303978,0.0,0.0,0.2202672213315963,25.39314842224121,25.0,-0.545186460018158,-5284.3671875,49.79451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,305.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1181752458214759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575628221035003,0.1575671285390854,-4.309512405598071e-06,0.0,0.0001199328544316,0.0,0.0,6.297511100769043,0.0,0.0,0.0,0.2791139185428619,4.0,0.0,1.0
304860,293.1575927734375,297.1499938964844,293.1499938964844,0.0312701091170311,-1084.2486572265625,304.1509704589844,0.6352310180664062,0.0755920112133026,0.0689016208052635,293.1765441894531,297.1499938964844,293.1499938964844,0.051391702145338,-1489.89013671875,304.15289306640625,0.6957343220710754,0.0988463386893272,0.0946653485298156,293.1668395996094,297.1499938964844,293.1499938964844,0.0572951100766658,-1177.6962890625,304.1519775390625,0.7124991416931152,0.1059281527996063,0.0748343393206596,293.16705322265625,297.1499938964844,293.1499938964844,0.0688269585371017,-1806.08642578125,304.1518249511719,0.7408944964408875,0.1201471984386444,0.11476531624794,293.2623596191406,297.1499938964844,293.1499938964844,0.0004806489159818,-156.83116149902344,291.73065185546875,0.5457165837287903,0.050000000745058,0.2289943546056747,291.1585388183594,291.1499938964844,272.41510009765625,271.6600036621094,283.6838684082031,293.262451171875,291.1583251953125,1.0,0.1714078783988952,0.9815079569816588,0.9815079569816588,1.0,1.0,-0.6986212134361267,0.3212035596370697,0.377417653799057,0.0651389360427856,0.0,0.0,0.2191748321056366,25.397235870361328,25.0,-1.2264306545257568,-5267.927734375,49.548526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1176708340644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568743288516998,0.1568786352872848,-4.308149982534815e-06,0.0,0.0001194209326058,0.0,0.0,6.266848087310791,0.0,0.0,0.0,0.2789934575557709,4.0,0.0,1.0
304920,293.1575927734375,297.1499938964844,293.1499938964844,0.0312701091170311,-1084.2486572265625,304.1509704589844,0.6352310180664062,0.0755920112133026,0.0689016208052635,293.1765441894531,297.1499938964844,293.1499938964844,0.051391702145338,-1489.89013671875,304.15289306640625,0.6957343220710754,0.0988463386893272,0.0946653485298156,293.1668395996094,297.1499938964844,293.1499938964844,0.0572951100766658,-1177.6962890625,304.1519775390625,0.7124991416931152,0.1059281527996063,0.0748343393206596,293.16705322265625,297.1499938964844,293.1499938964844,0.0688269585371017,-1806.08642578125,304.1518249511719,0.7408944964408875,0.1201471984386444,0.11476531624794,293.2623596191406,297.1499938964844,293.1499938964844,0.0004806489159818,-156.83116149902344,291.73065185546875,0.5457165837287903,0.050000000745058,0.2289943546056747,291.1585388183594,291.1499938964844,272.41510009765625,271.6600036621094,283.6838684082031,293.262451171875,291.1583251953125,1.0,0.1714078783988952,0.9815079569816588,0.9815079569816588,1.0,1.0,-0.6986212134361267,0.3212035596370697,0.377417653799057,0.0651389360427856,0.0,0.0,0.2191748321056366,25.397235870361328,25.0,-1.2264306545257568,-5267.927734375,49.548526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1176708340644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568743288516998,0.1568786352872848,-4.308149982534815e-06,0.0,0.0001194209326058,0.0,0.0,6.266848087310791,0.0,0.0,0.0,0.2789934575557709,4.0,0.0,1.0
304980,293.1578674316406,297.1499938964844,293.1499938964844,0.031068954616785,-1080.8389892578125,304.1510009765625,0.6344963312149048,0.075344868004322,0.0686803832650184,293.1765441894531,297.1499938964844,293.1499938964844,0.0508228950202465,-1479.9500732421875,304.15289306640625,0.6939508318901062,0.0981735661625862,0.0940276905894279,293.16717529296875,297.1499938964844,293.1499938964844,0.0568911358714103,-1172.362548828125,304.1519775390625,0.711287260055542,0.1054345145821571,0.0744904056191444,293.1672668457031,297.1499938964844,293.1499938964844,0.0684556066989898,-1799.13330078125,304.15185546875,0.7398819923400879,0.1196716204285621,0.114315889775753,293.2618103027344,297.1499938964844,293.1499938964844,0.0004703567537944,-146.77206420898438,291.6924133300781,0.5456169247627258,0.050000000745058,0.2289980500936508,291.1575927734375,291.1499938964844,272.4309997558594,271.6670837402344,283.6878662109375,293.2618713378906,291.1575622558594,1.0,0.1712125241756439,0.9816402196884156,0.9816402196884156,1.0,1.0,-0.6966426968574524,0.3203695118427276,0.3762731850147247,0.0647297501564025,0.0,0.0,0.2182363420724868,25.40029525756836,25.0,-0.6203104853630066,-5251.802734375,49.30273818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1171918958425521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562889367341995,0.1562932431697845,-4.3069567254860885e-06,0.0,0.0001189348768093,0.0,0.0,6.240753650665283,0.0,0.0,0.0,0.2788902521133423,4.0,0.0,1.0
305040,293.1578674316406,297.1499938964844,293.1499938964844,0.031068954616785,-1080.8389892578125,304.1510009765625,0.6344963312149048,0.075344868004322,0.0686803832650184,293.1765441894531,297.1499938964844,293.1499938964844,0.0508228950202465,-1479.9500732421875,304.15289306640625,0.6939508318901062,0.0981735661625862,0.0940276905894279,293.16717529296875,297.1499938964844,293.1499938964844,0.0568911358714103,-1172.362548828125,304.1519775390625,0.711287260055542,0.1054345145821571,0.0744904056191444,293.1672668457031,297.1499938964844,293.1499938964844,0.0684556066989898,-1799.13330078125,304.15185546875,0.7398819923400879,0.1196716204285621,0.114315889775753,293.2618103027344,297.1499938964844,293.1499938964844,0.0004703567537944,-146.77206420898438,291.6924133300781,0.5456169247627258,0.050000000745058,0.2289980500936508,291.1575927734375,291.1499938964844,272.4309997558594,271.6670837402344,283.6878662109375,293.2618713378906,291.1575622558594,1.0,0.1712125241756439,0.9816402196884156,0.9816402196884156,1.0,1.0,-0.6966426968574524,0.3203695118427276,0.3762731850147247,0.0647297501564025,0.0,0.0,0.2182363420724868,25.40029525756836,25.0,-0.6203104853630066,-5251.802734375,49.30273818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1171918958425521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562889367341995,0.1562932431697845,-4.3069567254860885e-06,0.0,0.0001189348768093,0.0,0.0,6.240753650665283,0.0,0.0,0.0,0.2788902521133423,4.0,0.0,1.0
305100,293.1579895019531,297.1499938964844,293.1499938964844,0.0309654530137777,-1079.0712890625,304.1510009765625,0.6341472268104553,0.0752215832471847,0.0685696676373481,293.176513671875,297.1499938964844,293.1499938964844,0.0505365505814552,-1474.943115234375,304.1528625488281,0.6930867433547974,0.0978408083319664,0.0937118604779243,293.1673278808594,297.1499938964844,293.1499938964844,0.0566838160157203,-1169.6207275390625,304.1520080566406,0.7106949090957642,0.1051873043179512,0.0743179023265838,293.1673583984375,297.1499938964844,293.1499938964844,0.0682657063007354,-1795.5701904296875,304.15185546875,0.7393990755081177,0.1194355115294456,0.114092156291008,293.2615051269531,297.1499938964844,293.1499938964844,0.0004649752227123,-141.50088500976562,291.67401123046875,0.5455873608589172,0.050000000745058,0.2289991527795791,291.1578063964844,291.1499938964844,272.4388427734375,271.6706237792969,283.6929626464844,293.2615966796875,291.1579895019531,1.0,0.1711144596338272,0.9817063808441162,0.9817063808441162,1.0,1.0,-0.6956566572189331,0.3198548257350921,0.3758018016815185,0.0647583529353141,0.0,0.0,0.2176959216594696,25.401430130004883,25.0,0.5855887532234192,-5242.94921875,49.18009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.1169630959630012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559859216213226,0.1559902280569076,-4.3064042074547615e-06,0.0,0.000118702671898,0.0,0.0,6.227348804473877,0.0,0.0,0.0,0.2788376808166504,4.0,0.0,1.0
305160,293.1580810546875,297.1499938964844,293.1499938964844,0.0308606624603271,-1077.2730712890625,304.1510009765625,0.6337963342666626,0.0750992074608802,0.0684594884514808,293.1764831542969,297.1499938964844,293.1499938964844,0.05024965852499,-1469.92529296875,304.1528625488281,0.6922236680984497,0.0975112095475196,0.0933986902236938,293.1674499511719,297.1499938964844,293.1499938964844,0.056473609060049,-1166.8385009765625,304.1520080566406,0.7100940942764282,0.1049405261874198,0.0741454884409904,293.1674499511719,297.1499938964844,293.1499938964844,0.0680738538503646,-1791.966552734375,304.15185546875,0.7389154434204102,0.1192012354731559,0.1138699427247047,293.26123046875,297.1499938964844,293.1499938964844,0.0004597162769641,-136.36740112304688,291.6561584472656,0.5455542802810669,0.050000000745058,0.2290003895759582,291.1585388183594,291.1499938964844,272.4466552734375,271.6741943359375,283.69757080078125,293.26129150390625,291.1588439941406,1.0,0.1710162609815597,0.9817757606506348,0.9817757606506348,1.0,1.0,-0.6946764588356018,0.3193750381469726,0.3753014206886291,0.0647123306989669,0.0,0.0,0.2170532494783401,25.402156829833984,25.0,1.4873952865600586,-5233.42333984375,49.05794143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1167400106787681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556310802698135,0.1556353867053985,-4.305809397919802e-06,0.0,0.0001184762732009,0.0,0.0,6.211731910705566,0.0,0.0,0.0,0.2787773609161377,4.0,0.0,1.0
305220,293.15826416015625,297.1499938964844,293.1499938964844,0.0306555852293968,-1073.75439453125,304.1510009765625,0.6330975294113159,0.0748569890856742,0.0682415589690208,293.1763916015625,297.1499938964844,293.1499938964844,0.0496862828731536,-1460.0926513671875,304.1528625488281,0.69051194190979,0.0968621373176574,0.0927818268537521,293.1676940917969,297.1499938964844,293.1499938964844,0.0560565702617168,-1161.3314208984375,304.15203857421875,0.7088751792907715,0.1044481322169303,0.0738015994429588,293.16754150390625,297.1499938964844,293.1499938964844,0.0676963031291961,-1784.89013671875,304.1518859863281,0.7379518747329712,0.1187363937497139,0.1134296953678131,293.2606506347656,297.1499938964844,293.1499938964844,0.0004490806604735,-126.1065444946289,291.620361328125,0.5454837083816528,0.050000000745058,0.2290030121803283,291.15972900390625,291.1499938964844,272.4621276855469,271.681396484375,283.704345703125,293.2607421875,291.1597900390625,1.0,0.1708198934793472,0.9819144606590272,0.9819144606590272,1.0,1.0,-0.6927366852760315,0.3184860646724701,0.3742506504058838,0.064479723572731,0.0,0.0,0.2156631350517273,25.40245819091797,25.0,1.0575971603393557,-5213.02294921875,48.8155403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1163049414753913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548113822937011,0.1548156887292862,-4.304390131437685e-06,0.0,0.0001180347317131,0.0,0.0,6.175625324249268,0.0,0.0,0.0,0.2786383926868438,4.0,0.0,1.0
305280,293.15826416015625,297.1499938964844,293.1499938964844,0.0306555852293968,-1073.75439453125,304.1510009765625,0.6330975294113159,0.0748569890856742,0.0682415589690208,293.1763916015625,297.1499938964844,293.1499938964844,0.0496862828731536,-1460.0926513671875,304.1528625488281,0.69051194190979,0.0968621373176574,0.0927818268537521,293.1676940917969,297.1499938964844,293.1499938964844,0.0560565702617168,-1161.3314208984375,304.15203857421875,0.7088751792907715,0.1044481322169303,0.0738015994429588,293.16754150390625,297.1499938964844,293.1499938964844,0.0676963031291961,-1784.89013671875,304.1518859863281,0.7379518747329712,0.1187363937497139,0.1134296953678131,293.2606506347656,297.1499938964844,293.1499938964844,0.0004490806604735,-126.1065444946289,291.620361328125,0.5454837083816528,0.050000000745058,0.2290030121803283,291.15972900390625,291.1499938964844,272.4621276855469,271.681396484375,283.704345703125,293.2607421875,291.1597900390625,1.0,0.1708198934793472,0.9819144606590272,0.9819144606590272,1.0,1.0,-0.6927366852760315,0.3184860646724701,0.3742506504058838,0.064479723572731,0.0,0.0,0.2156631350517273,25.40245819091797,25.0,1.0575971603393557,-5213.02294921875,48.8155403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1163049414753913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548113822937011,0.1548156887292862,-4.304390131437685e-06,0.0,0.0001180347317131,0.0,0.0,6.175625324249268,0.0,0.0,0.0,0.2786383926868438,4.0,0.0,1.0
305340,293.1584167480469,297.1499938964844,293.1499938964844,0.0304583497345447,-1070.3770751953125,304.1510009765625,0.6324138641357422,0.0746189728379249,0.0680270567536354,293.1762084960937,297.1499938964844,293.1499938964844,0.0491401515901088,-1450.5931396484375,304.1528015136719,0.6888362169265747,0.0962279811501503,0.0921785980463028,293.1679077148437,297.1499938964844,293.1499938964844,0.0556467473506927,-1155.93994140625,304.15203857421875,0.7076484560966492,0.1039580702781677,0.0734590515494346,293.1676330566406,297.1499938964844,293.1499938964844,0.0673289820551872,-1778.03125,304.15185546875,0.7370035648345947,0.1182766482234001,0.1129940673708915,293.26007080078125,297.1499938964844,293.1499938964844,0.0004382666375022,-115.9133071899414,291.5837097167969,0.5454192757606506,0.050000000745058,0.2290054112672805,291.1597900390625,291.1499938964844,272.47735595703125,271.688720703125,283.7107238769531,293.2601623535156,291.1597595214844,1.0,0.1706240177154541,0.9820531010627748,0.9820531010627748,1.0,1.0,-0.6908243298530579,0.3176180720329284,0.3732062578201294,0.0642311349511146,0.0,0.0,0.2143456190824508,25.40148162841797,25.0,0.1527945399284362,-5193.15087890625,48.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1158788502216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540097892284393,0.1540140956640243,-4.302872639527777e-06,0.0,0.0001176023070001,0.0,0.0,6.140178203582764,0.0,0.0,0.0,0.2785001695156097,4.0,0.0,1.0
305400,293.1584167480469,297.1499938964844,293.1499938964844,0.0304583497345447,-1070.3770751953125,304.1510009765625,0.6324138641357422,0.0746189728379249,0.0680270567536354,293.1762084960937,297.1499938964844,293.1499938964844,0.0491401515901088,-1450.5931396484375,304.1528015136719,0.6888362169265747,0.0962279811501503,0.0921785980463028,293.1679077148437,297.1499938964844,293.1499938964844,0.0556467473506927,-1155.93994140625,304.15203857421875,0.7076484560966492,0.1039580702781677,0.0734590515494346,293.1676330566406,297.1499938964844,293.1499938964844,0.0673289820551872,-1778.03125,304.15185546875,0.7370035648345947,0.1182766482234001,0.1129940673708915,293.26007080078125,297.1499938964844,293.1499938964844,0.0004382666375022,-115.9133071899414,291.5837097167969,0.5454192757606506,0.050000000745058,0.2290054112672805,291.1597900390625,291.1499938964844,272.47735595703125,271.688720703125,283.7107238769531,293.2601623535156,291.1597595214844,1.0,0.1706240177154541,0.9820531010627748,0.9820531010627748,1.0,1.0,-0.6908243298530579,0.3176180720329284,0.3732062578201294,0.0642311349511146,0.0,0.0,0.2143456190824508,25.40148162841797,25.0,0.1527945399284362,-5193.15087890625,48.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1158788502216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540097892284393,0.1540140956640243,-4.302872639527777e-06,0.0,0.0001176023070001,0.0,0.0,6.140178203582764,0.0,0.0,0.0,0.2785001695156097,4.0,0.0,1.0
305460,293.15850830078125,297.1499938964844,293.1499938964844,0.0302669368684291,-1067.0953369140625,304.1510009765625,0.6317518353462219,0.0743868499994278,0.0678174123167991,293.1759948730469,297.1499938964844,293.1499938964844,0.048608336597681,-1441.362060546875,304.1527709960937,0.6872050762176514,0.0956106781959533,0.0915907993912696,293.1680603027344,297.1499938964844,293.1499938964844,0.0552405714988708,-1150.6077880859375,304.15203857421875,0.7064327597618103,0.1034720242023468,0.0731189772486686,293.16766357421875,297.1499938964844,293.1499938964844,0.0669674724340438,-1771.2939453125,304.15185546875,0.7360753417015076,0.1178233698010444,0.1125641390681266,293.2594909667969,297.1499938964844,293.1499938964844,0.0004272208898328,-105.80789947509766,291.5470275878906,0.5453636050224304,0.050000000745058,0.2290074825286865,291.1595764160156,291.1499938964844,272.49237060546875,271.6962280273437,283.71710205078125,293.2595520019531,291.1595458984375,1.0,0.1704292446374893,0.98219895362854,0.98219895362854,1.0,1.0,-0.6889457106590271,0.3167608082294464,0.3721849024295807,0.0639986023306846,0.0,0.0,0.2130818963050842,25.399227142333984,25.0,-0.2320720851421356,-5174.12158203125,48.339874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1154613345861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153250977396965,0.1532552689313888,-4.301422904973151e-06,0.0,0.0001171785770566,0.0,0.0,6.106645107269287,0.0,0.0,0.0,0.2783689498901367,4.0,0.0,1.0
305520,293.15850830078125,297.1499938964844,293.1499938964844,0.0302669368684291,-1067.0953369140625,304.1510009765625,0.6317518353462219,0.0743868499994278,0.0678174123167991,293.1759948730469,297.1499938964844,293.1499938964844,0.048608336597681,-1441.362060546875,304.1527709960937,0.6872050762176514,0.0956106781959533,0.0915907993912696,293.1680603027344,297.1499938964844,293.1499938964844,0.0552405714988708,-1150.6077880859375,304.15203857421875,0.7064327597618103,0.1034720242023468,0.0731189772486686,293.16766357421875,297.1499938964844,293.1499938964844,0.0669674724340438,-1771.2939453125,304.15185546875,0.7360753417015076,0.1178233698010444,0.1125641390681266,293.2594909667969,297.1499938964844,293.1499938964844,0.0004272208898328,-105.80789947509766,291.5470275878906,0.5453636050224304,0.050000000745058,0.2290074825286865,291.1595764160156,291.1499938964844,272.49237060546875,271.6962280273437,283.71710205078125,293.2595520019531,291.1595458984375,1.0,0.1704292446374893,0.98219895362854,0.98219895362854,1.0,1.0,-0.6889457106590271,0.3167608082294464,0.3721849024295807,0.0639986023306846,0.0,0.0,0.2130818963050842,25.399227142333984,25.0,-0.2320720851421356,-5174.12158203125,48.339874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1154613345861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153250977396965,0.1532552689313888,-4.301422904973151e-06,0.0,0.0001171785770566,0.0,0.0,6.106645107269287,0.0,0.0,0.0,0.2783689498901367,4.0,0.0,1.0
