time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1585388183594,297.1499938964844,293.1499938964844,0.0300818607211112,-1063.9151611328125,304.1509704589844,0.6311182975769043,0.0741624161601066,0.0676142871379852,293.1756896972656,297.1499938964844,293.1499938964844,0.0480919182300567,-1432.4132080078125,304.1527099609375,0.6856288909912109,0.0950129851698875,0.0910210609436035,293.1681823730469,297.1499938964844,293.1499938964844,0.0548382028937339,-1145.3343505859375,304.15203857421875,0.7052372097969055,0.1029919609427452,0.0727827027440071,293.1676330566406,297.1499938964844,293.1499938964844,0.0666116923093795,-1764.6728515625,304.1518249511719,0.7351731061935425,0.1173784956336021,0.1121416911482811,293.2588806152344,297.1499938964844,293.1499938964844,0.0004158560477662,-95.77053833007812,291.5106201171875,0.5453190207481384,0.050000000745058,0.2290091663599014,291.15936279296875,291.1499938964844,272.5071716308594,271.7038879394531,283.7237854003906,293.2589416503906,291.1593322753906,1.0,0.1702363491058349,0.9823447465896606,0.9823447465896606,1.0,1.0,-0.6871097087860107,0.3159083425998688,0.3712013363838196,0.0638061761856079,0.0,0.0,0.2118498235940933,25.395627975463867,25.0,-0.2775349617004394,-5155.60693359375,48.10834884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,305.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1150533407926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525173634290695,0.1525216549634933,-4.300036380300298e-06,0.0,0.0001167645168607,0.0,0.0,6.074284076690674,0.0,0.0,0.0,0.2782425284385681,4.0,0.0,1.0
305640,293.1585388183594,297.1499938964844,293.1499938964844,0.0300818607211112,-1063.9151611328125,304.1509704589844,0.6311182975769043,0.0741624161601066,0.0676142871379852,293.1756896972656,297.1499938964844,293.1499938964844,0.0480919182300567,-1432.4132080078125,304.1527099609375,0.6856288909912109,0.0950129851698875,0.0910210609436035,293.1681823730469,297.1499938964844,293.1499938964844,0.0548382028937339,-1145.3343505859375,304.15203857421875,0.7052372097969055,0.1029919609427452,0.0727827027440071,293.1676330566406,297.1499938964844,293.1499938964844,0.0666116923093795,-1764.6728515625,304.1518249511719,0.7351731061935425,0.1173784956336021,0.1121416911482811,293.2588806152344,297.1499938964844,293.1499938964844,0.0004158560477662,-95.77053833007812,291.5106201171875,0.5453190207481384,0.050000000745058,0.2290091663599014,291.15936279296875,291.1499938964844,272.5071716308594,271.7038879394531,283.7237854003906,293.2589416503906,291.1593322753906,1.0,0.1702363491058349,0.9823447465896606,0.9823447465896606,1.0,1.0,-0.6871097087860107,0.3159083425998688,0.3712013363838196,0.0638061761856079,0.0,0.0,0.2118498235940933,25.395627975463867,25.0,-0.2775349617004394,-5155.60693359375,48.10834884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,305.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1150533407926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525173634290695,0.1525216549634933,-4.300036380300298e-06,0.0,0.0001167645168607,0.0,0.0,6.074284076690674,0.0,0.0,0.0,0.2782425284385681,4.0,0.0,1.0
305700,293.1585388183594,297.1499938964844,293.1499938964844,0.0299918353557586,-1062.365234375,304.1509704589844,0.6308132410049438,0.07405336946249,0.0675154700875282,293.1755065917969,297.1499938964844,293.1499938964844,0.0478395894169807,-1428.0452880859375,304.1526794433594,0.6848626732826233,0.0947217345237732,0.0907432213425636,293.168212890625,297.1499938964844,293.1499938964844,0.0546386688947677,-1142.7220458984375,304.15203857421875,0.7046484351158142,0.1027546152472496,0.0726163312792778,293.1676330566406,297.1499938964844,293.1499938964844,0.0664360746741294,-1761.4075927734375,304.1518249511719,0.7347326874732971,0.1171595975756645,0.1119336634874343,293.258544921875,297.1499938964844,293.1499938964844,0.0004100528603885,-90.79289245605467,291.4925231933594,0.5453011393547058,0.050000000745058,0.2290098369121551,291.1593017578125,291.1499938964844,272.51446533203125,271.70782470703125,283.727294921875,293.2586364746094,291.1592712402344,1.0,0.1701407879590988,0.9824177026748656,0.9824177026748656,1.0,1.0,-0.6862091422080994,0.315483033657074,0.3707261383533478,0.0637288019061088,0.0,0.0,0.2112386226654052,25.393346786499023,25.0,-0.230324774980545,-5146.4716796875,47.99448394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25616455078125,305.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1148526072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521559357643127,0.1521602421998977,-4.299357897252776e-06,0.0,0.0001165607973234,0.0,0.0,6.058362007141113,0.0,0.0,0.0,0.2781803905963897,4.0,0.0,1.0
305760,293.1585388183594,297.1499938964844,293.1499938964844,0.0299036595970392,-1060.843994140625,304.15093994140625,0.6305160522460938,0.0739465728402137,0.067418560385704,293.1753234863281,297.1499938964844,293.1499938964844,0.0475912317633628,-1423.7490234375,304.15264892578125,0.6841110587120056,0.0944356694817543,0.0904701501131057,293.1682434082031,297.1499938964844,293.1499938964844,0.0544403642416,-1140.127685546875,304.1520080566406,0.7040660381317139,0.1025192812085151,0.0724512636661529,293.1676025390625,297.1499938964844,293.1499938964844,0.0662620738148689,-1758.174072265625,304.1517944335937,0.7342994213104248,0.1169432401657104,0.1117279157042503,293.2582397460937,297.1499938964844,293.1499938964844,0.0004041123902425,-85.80299377441406,291.4745483398437,0.5452859997749329,0.050000000745058,0.2290104031562805,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,283.7308959960937,293.2583312988281,291.15924072265625,1.0,0.1700458973646164,0.9824947118759156,0.9824947118759156,1.0,1.0,-0.6853207945823669,0.315059095621109,0.3702616691589355,0.0636629238724708,0.0,0.0,0.2106272131204605,25.390764236450195,25.0,-0.1635594815015792,-5137.38916015625,47.881961822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,305.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1146538332104682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517960280179977,0.1518003195524215,-4.298686235415516e-06,0.0,0.0001163590641226,0.0,0.0,6.042519569396973,0.0,0.0,0.0,0.2781186103820801,4.0,0.0,1.0
305820,293.15850830078125,297.1499938964844,293.1499938964844,0.0297411531209945,-1057.890869140625,304.1509094238281,0.6299468278884888,0.0737402290105819,0.067231073975563,293.1748962402344,297.1499938964844,293.1499938964844,0.0471075326204299,-1415.39013671875,304.1525573730469,0.6826545000076294,0.0938800051808357,0.0899393111467361,293.1682434082031,297.1499938964844,293.1499938964844,0.0540483556687831,-1135.004638671875,304.1520080566406,0.7029221057891846,0.1020554527640342,0.0721256732940673,293.16748046875,297.1499938964844,293.1499938964844,0.065919779241085,-1751.8192138671875,304.1517639160156,0.7334558963775635,0.1165189817547798,0.1113241016864776,293.2575988769531,297.1499938964844,293.1499938964844,0.0003919495502486,-75.92224884033203,291.4388427734375,0.5452635884284973,0.050000000745058,0.2290112525224685,291.1592102050781,291.1499938964844,272.5359802246094,271.7200012207031,283.7383117675781,293.2576904296875,291.1592102050781,1.0,0.1698585003614425,0.98264878988266,0.98264878988266,1.0,1.0,-0.683584451675415,0.3142204284667969,0.3693640232086181,0.063558205962181,0.0,0.0,0.2093998044729232,25.384668350219727,25.0,-0.0523365624248981,-5119.3564453125,47.66136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1142615303397178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510769128799438,0.1510812044143676,-4.297352461435366e-06,0.0,0.0001159609309979,0.0,0.0,6.0109052658081055,0.0,0.0,0.0,0.2779954671859741,4.0,0.0,1.0
305880,293.15850830078125,297.1499938964844,293.1499938964844,0.0297411531209945,-1057.890869140625,304.1509094238281,0.6299468278884888,0.0737402290105819,0.067231073975563,293.1748962402344,297.1499938964844,293.1499938964844,0.0471075326204299,-1415.39013671875,304.1525573730469,0.6826545000076294,0.0938800051808357,0.0899393111467361,293.1682434082031,297.1499938964844,293.1499938964844,0.0540483556687831,-1135.004638671875,304.1520080566406,0.7029221057891846,0.1020554527640342,0.0721256732940673,293.16748046875,297.1499938964844,293.1499938964844,0.065919779241085,-1751.8192138671875,304.1517639160156,0.7334558963775635,0.1165189817547798,0.1113241016864776,293.2575988769531,297.1499938964844,293.1499938964844,0.0003919495502486,-75.92224884033203,291.4388427734375,0.5452635884284973,0.050000000745058,0.2290112525224685,291.1592102050781,291.1499938964844,272.5359802246094,271.7200012207031,283.7383117675781,293.2576904296875,291.1592102050781,1.0,0.1698585003614425,0.98264878988266,0.98264878988266,1.0,1.0,-0.683584451675415,0.3142204284667969,0.3693640232086181,0.063558205962181,0.0,0.0,0.2093998044729232,25.384668350219727,25.0,-0.0523365624248981,-5119.3564453125,47.66136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1142615303397178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510769128799438,0.1510812044143676,-4.297352461435366e-06,0.0,0.0001159609309979,0.0,0.0,6.0109052658081055,0.0,0.0,0.0,0.2779954671859741,4.0,0.0,1.0
305940,293.1584167480469,297.1499938964844,293.1499938964844,0.029588621109724,-1055.078125,304.1508483886719,0.6294105648994446,0.0735439583659172,0.0670524090528488,293.1744384765625,297.1499938964844,293.1499938964844,0.0466422624886035,-1407.3603515625,304.1524963378906,0.6812602877616882,0.0933469161391258,0.0894294381141662,293.168212890625,297.1499938964844,293.1499938964844,0.0536638721823692,-1129.987548828125,304.1519775390625,0.7018067836761475,0.1016017794609069,0.071806862950325,293.1673278808594,297.1499938964844,293.1499938964844,0.0655863955616951,-1745.638427734375,304.1517333984375,0.7326427698135376,0.1161069050431251,0.1109314039349556,293.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40338134765625,0.5452499389648438,0.050000000745058,0.2290117740631103,291.1592102050781,291.1499938964844,272.54998779296875,271.7284851074219,283.7457580566406,293.25701904296875,291.1592102050781,1.0,0.1696746796369552,0.9828028082847596,0.9828028082847596,1.0,1.0,-0.6819047927856445,0.3134039640426636,0.3685008287429809,0.0634693652391433,0.0,0.0,0.2081720829010009,25.377384185791016,25.0,-0.05106757953763,-5101.57080078125,47.44706344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1138750091195106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503596603870391,0.150363951921463,-4.29602550866548e-06,0.0,0.0001155686622951,0.0,0.0,5.9794111251831055,0.0,0.0,0.0,0.2778728902339935,4.0,0.0,1.0
306000,293.1584167480469,297.1499938964844,293.1499938964844,0.029588621109724,-1055.078125,304.1508483886719,0.6294105648994446,0.0735439583659172,0.0670524090528488,293.1744384765625,297.1499938964844,293.1499938964844,0.0466422624886035,-1407.3603515625,304.1524963378906,0.6812602877616882,0.0933469161391258,0.0894294381141662,293.168212890625,297.1499938964844,293.1499938964844,0.0536638721823692,-1129.987548828125,304.1519775390625,0.7018067836761475,0.1016017794609069,0.071806862950325,293.1673278808594,297.1499938964844,293.1499938964844,0.0655863955616951,-1745.638427734375,304.1517333984375,0.7326427698135376,0.1161069050431251,0.1109314039349556,293.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40338134765625,0.5452499389648438,0.050000000745058,0.2290117740631103,291.1592102050781,291.1499938964844,272.54998779296875,271.7284851074219,283.7457580566406,293.25701904296875,291.1592102050781,1.0,0.1696746796369552,0.9828028082847596,0.9828028082847596,1.0,1.0,-0.6819047927856445,0.3134039640426636,0.3685008287429809,0.0634693652391433,0.0,0.0,0.2081720829010009,25.377384185791016,25.0,-0.05106757953763,-5101.57080078125,47.44706344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,305.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1138750091195106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503596603870391,0.150363951921463,-4.29602550866548e-06,0.0,0.0001155686622951,0.0,0.0,5.9794111251831055,0.0,0.0,0.0,0.2778728902339935,4.0,0.0,1.0
306060,293.16827392578125,297.1499938964844,293.1499938964844,0.0280498880892992,-1032.6890869140625,304.1531066894531,0.6229832172393799,0.0713071227073669,0.0654156357049942,293.1846618652344,297.1499938964844,293.1499938964844,0.0447142794728279,-1373.9088134765625,304.1549377441406,0.6735955476760864,0.0906396135687828,0.0873153358697891,293.1784973144531,297.1499938964844,293.1499938964844,0.0518768765032291,-1106.560302734375,304.1543273925781,0.6946648359298706,0.099038153886795,0.0703279823064804,293.1777648925781,297.1499938964844,293.1499938964844,0.063894584774971,-1714.087646484375,304.1540222167969,0.7267704010009766,0.113537922501564,0.1089425161480903,293.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.543504536151886,0.050000000745058,0.2290769666433334,291.16259765625,291.1499938964844,272.563232421875,271.7366943359375,283.75323486328125,293.2660827636719,291.1648864746094,1.0,0.1693609803915023,0.9829604625701904,0.9829604625701904,1.0,1.0,-0.6733216047286987,0.3096024990081787,0.3637190759181976,0.0621206723153591,0.0,0.0,0.2063990086317062,25.66056251525879,25.0,11.404335975646973,-5063.2431640625,46.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1134723722934722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495248824357986,0.1495291739702224,-4.294693553674733e-06,0.0,0.0001151600299635,0.0,0.0,5.943088054656982,0.0,0.0,0.0,0.277731716632843,4.0,0.0,1.0
306120,293.16827392578125,297.1499938964844,293.1499938964844,0.0280498880892992,-1032.6890869140625,304.1531066894531,0.6229832172393799,0.0713071227073669,0.0654156357049942,293.1846618652344,297.1499938964844,293.1499938964844,0.0447142794728279,-1373.9088134765625,304.1549377441406,0.6735955476760864,0.0906396135687828,0.0873153358697891,293.1784973144531,297.1499938964844,293.1499938964844,0.0518768765032291,-1106.560302734375,304.1543273925781,0.6946648359298706,0.099038153886795,0.0703279823064804,293.1777648925781,297.1499938964844,293.1499938964844,0.063894584774971,-1714.087646484375,304.1540222167969,0.7267704010009766,0.113537922501564,0.1089425161480903,293.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.543504536151886,0.050000000745058,0.2290769666433334,291.16259765625,291.1499938964844,272.563232421875,271.7366943359375,283.75323486328125,293.2660827636719,291.1648864746094,1.0,0.1693609803915023,0.9829604625701904,0.9829604625701904,1.0,1.0,-0.6733216047286987,0.3096024990081787,0.3637190759181976,0.0621206723153591,0.0,0.0,0.2063990086317062,25.66056251525879,25.0,11.404335975646973,-5063.2431640625,46.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,305.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1134723722934722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495248824357986,0.1495291739702224,-4.294693553674733e-06,0.0,0.0001151600299635,0.0,0.0,5.943088054656982,0.0,0.0,0.0,0.277731716632843,4.0,0.0,1.0
306180,293.1716613769531,297.1499938964844,293.1499938964844,0.0270028784871101,-1009.0101318359376,304.1537170410156,0.6183685064315796,0.0701556876301765,0.0642104372382164,293.1887512207031,297.1499938964844,293.1499938964844,0.0429859682917594,-1343.989990234375,304.1561279296875,0.6675707101821899,0.0889202430844307,0.0855054259300232,293.1825866699219,297.1499938964844,293.1499938964844,0.0503187477588653,-1086.2271728515625,304.15545654296875,0.6892119646072388,0.0974790304899215,0.0691099986433982,293.1820678710937,297.1499938964844,293.1499938964844,0.0623744279146194,-1685.89111328125,304.1551818847656,0.7222342491149902,0.1119539216160774,0.107265219092369,293.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5424946546554565,0.050000000745058,0.2291153669357299,291.177490234375,291.1499938964844,272.5752258300781,271.7440490722656,283.7593688964844,293.2745666503906,291.1796264648437,1.0,0.1689573228359222,0.9831180572509766,0.9831180572509766,1.0,1.0,-0.6662737727165222,0.306482195854187,0.3597915768623352,0.0610199235379695,0.0,0.0,0.2017400860786438,25.81258773803711,25.0,16.263254165649414,-5008.5126953125,46.05604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1129544675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472682803869247,0.1472725719213485,-4.291887307772413e-06,0.0,0.0001146344293374,0.0,0.0,5.846177101135254,0.0,0.0,0.0,0.2773714959621429,4.0,0.0,1.0
306240,293.1716613769531,297.1499938964844,293.1499938964844,0.0270028784871101,-1009.0101318359376,304.1537170410156,0.6183685064315796,0.0701556876301765,0.0642104372382164,293.1887512207031,297.1499938964844,293.1499938964844,0.0429859682917594,-1343.989990234375,304.1561279296875,0.6675707101821899,0.0889202430844307,0.0855054259300232,293.1825866699219,297.1499938964844,293.1499938964844,0.0503187477588653,-1086.2271728515625,304.15545654296875,0.6892119646072388,0.0974790304899215,0.0691099986433982,293.1820678710937,297.1499938964844,293.1499938964844,0.0623744279146194,-1685.89111328125,304.1551818847656,0.7222342491149902,0.1119539216160774,0.107265219092369,293.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5424946546554565,0.050000000745058,0.2291153669357299,291.177490234375,291.1499938964844,272.5752258300781,271.7440490722656,283.7593688964844,293.2745666503906,291.1796264648437,1.0,0.1689573228359222,0.9831180572509766,0.9831180572509766,1.0,1.0,-0.6662737727165222,0.306482195854187,0.3597915768623352,0.0610199235379695,0.0,0.0,0.2017400860786438,25.81258773803711,25.0,16.263254165649414,-5008.5126953125,46.05604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1129544675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472682803869247,0.1472725719213485,-4.291887307772413e-06,0.0,0.0001146344293374,0.0,0.0,5.846177101135254,0.0,0.0,0.0,0.2773714959621429,4.0,0.0,1.0
306300,293.1723937988281,297.1499938964844,293.1499938964844,0.0266179386526346,-1002.2653198242188,304.1537475585937,0.6168612837791443,0.0697317868471145,0.0637970268726348,293.1896667480469,297.1499938964844,293.1499938964844,0.0423412360250949,-1332.894775390625,304.1561584472656,0.6654804944992065,0.088252268731594,0.0848245695233345,293.1836242675781,297.1499938964844,293.1499938964844,0.0497366227209568,-1078.6939697265625,304.155517578125,0.6873287558555603,0.0968636870384216,0.068650871515274,293.18310546875,297.1499938964844,293.1499938964844,0.06181550770998,-1675.622802734375,304.1552429199219,0.7206898927688599,0.1113447025418281,0.1066431477665901,293.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.542275607585907,0.050000000745058,0.2291237860918045,291.1819152832031,291.1499938964844,272.5807800292969,271.7474365234375,283.7624816894531,293.2780456542969,291.18280029296875,1.0,0.1687493920326233,0.9831968545913696,0.9831968545913696,1.0,1.0,-0.663672924041748,0.305327296257019,0.358345627784729,0.0606245286762714,0.0,0.0,0.199152410030365,25.83815574645996,25.0,11.185206413269045,-4979.07470703125,45.774898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.15625,18000.0,0.0,0.0,0.1126259192824363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457941532135009,0.1457984447479248,-4.289545358915348e-06,0.0,0.0001143009940278,0.0,0.0,5.782350540161133,0.0,0.0,0.0,0.2771311104297638,4.0,0.0,1.0
306360,293.1728820800781,297.1499938964844,293.1499938964844,0.0263073109090328,-996.5745239257812,304.15362548828125,0.6155918836593628,0.0693545863032341,0.0634383633732795,293.19012451171875,297.1499938964844,293.1499938964844,0.0417884029448032,-1323.427490234375,304.15606689453125,0.6637210845947266,0.0876580700278282,0.0842288583517074,293.1842956542969,297.1499938964844,293.1499938964844,0.0492302849888801,-1072.18359375,304.1554260253906,0.685722827911377,0.0963052213191986,0.0682417973875999,293.1837158203125,297.1499938964844,293.1499938964844,0.0613409057259559,-1666.96728515625,304.1551513671875,0.7193971872329712,0.1108035594224929,0.1061005443334579,293.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5421483516693115,0.050000000745058,0.2291286885738372,291.1832580566406,291.1499938964844,272.58599853515625,271.7506103515625,283.7652893066406,293.2810363769531,291.1832275390625,1.0,0.1685413718223571,0.9833149909973145,0.9833149909973145,1.0,1.0,-0.6613911986351013,0.3043172955513,0.3570739328861236,0.0602735690772533,0.0,0.0,0.1967878192663192,25.84736442565918,25.0,5.252021789550781,-4952.26513671875,45.51444625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,305.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1122456118464469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443976759910583,0.1444019675254821,-4.28701741839177e-06,0.0,0.0001139150263043,0.0,0.0,5.721604824066162,0.0,0.0,0.0,0.2768975794315338,4.0,0.0,1.0
306420,293.1733093261719,297.1499938964844,293.1499938964844,0.0257825925946235,-986.9702758789062,304.1532897949219,0.6134448051452637,0.0686876028776168,0.0628146454691886,293.1902770996094,297.1499938964844,293.1499938964844,0.040851604193449,-1307.463134765625,304.15557861328125,0.660797119140625,0.0866121873259544,0.0831973180174827,293.1849670410156,297.1499938964844,293.1499938964844,0.0483501814305782,-1060.944580078125,304.15509033203125,0.6829883456230164,0.0952960103750228,0.0675132721662521,293.1842041015625,297.1499938964844,293.1499938964844,0.0605423972010612,-1652.5220947265625,304.1547546386719,0.7172492742538452,0.1098499596118927,0.105160929262638,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5420430302619934,0.050000000745058,0.2291328012943267,291.1807861328125,291.1499938964844,272.5955810546875,271.75640869140625,283.76959228515625,293.28582763671875,291.179931640625,1.0,0.1681310832500457,0.9835513234138488,0.9835513234138488,1.0,1.0,-0.6574075818061829,0.3025720417499542,0.3548355400562286,0.0596224777400493,0.0,0.0,0.1928025931119918,25.839088439941406,25.0,-3.406659841537476,-4908.0263671875,45.03512191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1113515421748161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420381814241409,0.1420424580574035,-4.282365352992201e-06,0.0,0.0001130076561821,0.0,0.0,5.618764400482178,0.0,0.0,0.0,0.2764948308467865,4.0,0.0,1.0
306480,293.1733093261719,297.1499938964844,293.1499938964844,0.0257825925946235,-986.9702758789062,304.1532897949219,0.6134448051452637,0.0686876028776168,0.0628146454691886,293.1902770996094,297.1499938964844,293.1499938964844,0.040851604193449,-1307.463134765625,304.15557861328125,0.660797119140625,0.0866121873259544,0.0831973180174827,293.1849670410156,297.1499938964844,293.1499938964844,0.0483501814305782,-1060.944580078125,304.15509033203125,0.6829883456230164,0.0952960103750228,0.0675132721662521,293.1842041015625,297.1499938964844,293.1499938964844,0.0605423972010612,-1652.5220947265625,304.1547546386719,0.7172492742538452,0.1098499596118927,0.105160929262638,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5420430302619934,0.050000000745058,0.2291328012943267,291.1807861328125,291.1499938964844,272.5955810546875,271.75640869140625,283.76959228515625,293.28582763671875,291.179931640625,1.0,0.1681310832500457,0.9835513234138488,0.9835513234138488,1.0,1.0,-0.6574075818061829,0.3025720417499542,0.3548355400562286,0.0596224777400493,0.0,0.0,0.1928025931119918,25.839088439941406,25.0,-3.406659841537476,-4908.0263671875,45.03512191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.283203125,18000.0,0.0,0.0,0.1113515421748161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420381814241409,0.1420424580574035,-4.282365352992201e-06,0.0,0.0001130076561821,0.0,0.0,5.618764400482178,0.0,0.0,0.0,0.2764948308467865,4.0,0.0,1.0
306540,293.1732788085937,297.1499938964844,293.1499938964844,0.0253388695418834,-978.8059692382812,304.1529235839844,0.6116029024124146,0.0681023001670837,0.062271773815155,293.1897888183594,297.1499938964844,293.1499938964844,0.040047787129879,-1293.8070068359375,304.1550598144531,0.6583406925201416,0.0856896042823791,0.0822986736893653,293.1850891113281,297.1499938964844,293.1499938964844,0.0475730933248996,-1051.0750732421875,304.1546936035156,0.6806262135505676,0.0943836569786071,0.066860482096672,293.18408203125,297.1499938964844,293.1499938964844,0.0598576813936233,-1640.2183837890625,304.1543273925781,0.7154293060302734,0.1090057119727134,0.1043397188186645,293.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5420376658439636,0.050000000745058,0.2291330695152282,291.1756896972656,291.1499938964844,272.60400390625,271.7614440917969,283.7719116210937,293.289306640625,291.1746520996094,1.0,0.1677342355251312,0.9837875962257384,0.9837875962257384,1.0,1.0,-0.653908908367157,0.3010737597942352,0.3528351187705993,0.0589743815362453,0.0,0.0,0.189707338809967,25.812894821166992,25.0,-7.174248218536377,-4873.8681640625,44.59612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1103333756327629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402159482240677,0.1402202248573303,-4.278648248146055e-06,0.0,0.0001119743465096,0.0,0.0,5.539441108703613,0.0,0.0,0.0,0.2761816084384918,4.0,0.0,1.0
306600,293.1732788085937,297.1499938964844,293.1499938964844,0.0253388695418834,-978.8059692382812,304.1529235839844,0.6116029024124146,0.0681023001670837,0.062271773815155,293.1897888183594,297.1499938964844,293.1499938964844,0.040047787129879,-1293.8070068359375,304.1550598144531,0.6583406925201416,0.0856896042823791,0.0822986736893653,293.1850891113281,297.1499938964844,293.1499938964844,0.0475730933248996,-1051.0750732421875,304.1546936035156,0.6806262135505676,0.0943836569786071,0.066860482096672,293.18408203125,297.1499938964844,293.1499938964844,0.0598576813936233,-1640.2183837890625,304.1543273925781,0.7154293060302734,0.1090057119727134,0.1043397188186645,293.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5420376658439636,0.050000000745058,0.2291330695152282,291.1756896972656,291.1499938964844,272.60400390625,271.7614440917969,283.7719116210937,293.289306640625,291.1746520996094,1.0,0.1677342355251312,0.9837875962257384,0.9837875962257384,1.0,1.0,-0.653908908367157,0.3010737597942352,0.3528351187705993,0.0589743815362453,0.0,0.0,0.189707338809967,25.812894821166992,25.0,-7.174248218536377,-4873.8681640625,44.59612274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,305.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,18000.0,0.0,0.0,0.1103333756327629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402159482240677,0.1402202248573303,-4.278648248146055e-06,0.0,0.0001119743465096,0.0,0.0,5.539441108703613,0.0,0.0,0.0,0.2761816084384918,4.0,0.0,1.0
306660,293.1729431152344,297.1499938964844,293.1499938964844,0.0249487049877643,-971.572021484375,304.1526184082031,0.6099593639373779,0.0675782561302185,0.061787262558937,293.18896484375,297.1499938964844,293.1499938964844,0.0393235869705677,-1281.507080078125,304.15460205078125,0.6561625599861145,0.0848496034741401,0.0814852267503738,293.18487548828125,297.1499938964844,293.1499938964844,0.046859435737133,-1042.0361328125,304.1543273925781,0.6784917712211609,0.0935408249497413,0.0662596896290779,293.1836242675781,297.1499938964844,293.1499938964844,0.0592375807464122,-1629.114501953125,304.1539001464844,0.7137908339500427,0.1082338392734527,0.1035932749509811,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.542076826095581,0.050000000745058,0.2291316241025924,291.1702880859375,291.1499938964844,272.611328125,271.7657470703125,283.772216796875,293.29180908203125,291.1692810058594,1.0,0.1673542261123657,0.983999252319336,0.983999252319336,1.0,1.0,-0.6507325768470764,0.299753338098526,0.3509792685508728,0.0582958944141864,0.0,0.0,0.1873707324266433,25.77883529663086,25.0,-7.752038955688477,-4847.10009765625,44.18883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,305.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1092611476778984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388445198535919,0.1388487964868545,-4.275812443665927e-06,0.0,0.0001108861761167,0.0,0.0,5.479842185974121,0.0,0.0,0.0,0.2759455442428589,4.0,0.0,1.0
306720,293.1729431152344,297.1499938964844,293.1499938964844,0.0249487049877643,-971.572021484375,304.1526184082031,0.6099593639373779,0.0675782561302185,0.061787262558937,293.18896484375,297.1499938964844,293.1499938964844,0.0393235869705677,-1281.507080078125,304.15460205078125,0.6561625599861145,0.0848496034741401,0.0814852267503738,293.18487548828125,297.1499938964844,293.1499938964844,0.046859435737133,-1042.0361328125,304.1543273925781,0.6784917712211609,0.0935408249497413,0.0662596896290779,293.1836242675781,297.1499938964844,293.1499938964844,0.0592375807464122,-1629.114501953125,304.1539001464844,0.7137908339500427,0.1082338392734527,0.1035932749509811,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.542076826095581,0.050000000745058,0.2291316241025924,291.1702880859375,291.1499938964844,272.611328125,271.7657470703125,283.772216796875,293.29180908203125,291.1692810058594,1.0,0.1673542261123657,0.983999252319336,0.983999252319336,1.0,1.0,-0.6507325768470764,0.299753338098526,0.3509792685508728,0.0582958944141864,0.0,0.0,0.1873707324266433,25.77883529663086,25.0,-7.752038955688477,-4847.10009765625,44.18883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682556152344,305.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1092611476778984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388445198535919,0.1388487964868545,-4.275812443665927e-06,0.0,0.0001108861761167,0.0,0.0,5.479842185974121,0.0,0.0,0.0,0.2759455442428589,4.0,0.0,1.0
306780,293.17242431640625,297.1499938964844,293.1499938964844,0.0245986599475145,-965.0218505859376,304.1523132324219,0.6084796786308289,0.0671041905879974,0.0613499693572521,293.1878967285156,297.1499938964844,293.1499938964844,0.038655299693346,-1270.140625,304.1541748046875,0.654180109500885,0.0840735584497451,0.0807360038161277,293.18438720703125,297.1499938964844,293.1499938964844,0.0461911857128143,-1033.58203125,304.15399169921875,0.6765213012695312,0.0927540361881256,0.0657001212239265,293.1829528808594,297.1499938964844,293.1499938964844,0.0586604923009872,-1618.797607421875,304.153564453125,0.7122709155082703,0.1075178310275077,0.1029029116034507,293.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5421361327171326,0.050000000745058,0.2291294038295745,291.1655578613281,291.1499938964844,272.6175842285156,271.76934814453125,283.770751953125,293.2936096191406,291.16473388671875,1.0,0.1669926196336746,0.984210968017578,0.984210968017578,1.0,1.0,-0.6478058695793152,0.298575758934021,0.3492301404476166,0.0575831346213817,0.0,0.0,0.1856265664100647,25.74144744873047,25.0,-6.679137229919434,-4825.47509765625,43.80924606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,305.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1081985086202621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378292739391327,0.1378335505723953,-4.273707418178674e-06,0.0,0.0001098077336791,0.0,0.0,5.435798645019531,0.0,0.0,0.0,0.2757708728313446,4.0,0.0,1.0
306840,293.17242431640625,297.1499938964844,293.1499938964844,0.0245986599475145,-965.0218505859376,304.1523132324219,0.6084796786308289,0.0671041905879974,0.0613499693572521,293.1878967285156,297.1499938964844,293.1499938964844,0.038655299693346,-1270.140625,304.1541748046875,0.654180109500885,0.0840735584497451,0.0807360038161277,293.18438720703125,297.1499938964844,293.1499938964844,0.0461911857128143,-1033.58203125,304.15399169921875,0.6765213012695312,0.0927540361881256,0.0657001212239265,293.1829528808594,297.1499938964844,293.1499938964844,0.0586604923009872,-1618.797607421875,304.153564453125,0.7122709155082703,0.1075178310275077,0.1029029116034507,293.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5421361327171326,0.050000000745058,0.2291294038295745,291.1655578613281,291.1499938964844,272.6175842285156,271.76934814453125,283.770751953125,293.2936096191406,291.16473388671875,1.0,0.1669926196336746,0.984210968017578,0.984210968017578,1.0,1.0,-0.6478058695793152,0.298575758934021,0.3492301404476166,0.0575831346213817,0.0,0.0,0.1856265664100647,25.74144744873047,25.0,-6.679137229919434,-4825.47509765625,43.80924606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,305.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1081985086202621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378292739391327,0.1378335505723953,-4.273707418178674e-06,0.0,0.0001098077336791,0.0,0.0,5.435798645019531,0.0,0.0,0.0,0.2757708728313446,4.0,0.0,1.0
306900,293.1720886230469,297.1499938964844,293.1499938964844,0.0244359839707613,-961.955322265625,304.1521911621094,0.6077902913093567,0.0668831765651702,0.0611464492976665,293.1873474121094,297.1499938964844,293.1499938964844,0.03833819180727,-1264.73828125,304.15399169921875,0.6532476544380188,0.0837060064077377,0.0803816765546798,293.18408203125,297.1499938964844,293.1499938964844,0.0458708964288234,-1029.531494140625,304.1538391113281,0.6755853295326233,0.0923787206411361,0.0654335618019104,293.1825561523437,297.1499938964844,293.1499938964844,0.0583846345543861,-1613.869384765625,304.1534118652344,0.7115445733070374,0.1071777045726776,0.1025754362344741,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5421691536903381,0.050000000745058,0.2291281670331955,291.16357421875,291.1499938964844,272.62030029296875,271.7709045410156,283.7694396972656,293.2943115234375,291.1628723144531,1.0,0.1668189316987991,0.9843167662620544,0.9843167662620544,1.0,1.0,-0.6464219689369202,0.2980319261550903,0.3483900427818298,0.0572170913219451,0.0,0.0,0.1849255561828613,25.72233963012696,25.0,-5.930193901062012,-4815.96337890625,43.62897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,305.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1076886355876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374243199825287,0.1374285966157913,-4.272872502042446e-06,0.0,0.0001092902748496,0.0,0.0,5.41825532913208,0.0,0.0,0.0,0.2757013440132141,4.0,0.0,1.0
306960,293.1717529296875,297.1499938964844,293.1499938964844,0.0242803394794464,-959.00732421875,304.1520690917969,0.6071287989616394,0.0666713863611221,0.0609515979886055,293.1867370605469,297.1499938964844,293.1499938964844,0.0380309596657753,-1259.4976806640625,304.1538391113281,0.6523481607437134,0.0833504274487495,0.0800391286611557,293.1837463378906,297.1499938964844,293.1499938964844,0.0455585643649101,-1025.582275390625,304.1537170410156,0.6746767163276672,0.0920139253139495,0.0651746690273284,293.1821594238281,297.1499938964844,293.1499938964844,0.0581160858273506,-1609.0736083984375,304.1532897949219,0.7108360528945923,0.1068480610847473,0.1022582575678825,293.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5422030091285706,0.050000000745058,0.229126900434494,291.1618347167969,291.1499938964844,272.622802734375,271.7723083496094,283.7677917480469,293.294921875,291.1612243652344,1.0,0.1666498780250549,0.9844211935997008,0.9844211935997008,1.0,1.0,-0.6450841426849365,0.2975132167339325,0.347570925951004,0.0568476282060146,0.0,0.0,0.1843147128820419,25.7032527923584,25.0,-5.187187671661377,-4807.0517578125,43.45452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,305.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1072006821632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370727270841598,0.1370770037174224,-4.272150363249239e-06,0.0,0.0001087950586224,0.0,0.0,5.403036594390869,0.0,0.0,0.0,0.2756410539150238,4.0,0.0,1.0
307020,293.1710205078125,297.1499938964844,293.1499938964844,0.023987878113985,-953.43017578125,304.1518859863281,0.6058788299560547,0.0662723183631897,0.0605849735438823,293.1854858398437,297.1499938964844,293.1499938964844,0.0374437160789966,-1249.4627685546875,304.1535339355469,0.6506369113922119,0.082671895623207,0.0793860405683517,293.1829833984375,297.1499938964844,293.1499938964844,0.0449556522071361,-1017.9607543945312,304.1534729003906,0.6729312539100647,0.0913126468658447,0.0646774917840957,293.1812438964844,297.1499938964844,293.1499938964844,0.0575992874801158,-1599.8511962890625,304.1530456542969,0.709464967250824,0.1062174960970878,0.1016519963741302,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5422711968421936,0.050000000745058,0.2291243523359298,291.1589660644531,291.1499938964844,272.62701416015625,271.7746276855469,283.7638244628906,293.2958679199219,291.15850830078125,1.0,0.1663253903388977,0.9846299886703492,0.9846299886703492,1.0,1.0,-0.642533004283905,0.2965390682220459,0.3459939658641815,0.0561103038489818,0.0,0.0,0.1833190768957138,25.66568946838379,25.0,-3.906006813049317,-4790.5771484375,43.12190246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,304.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1063075065612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365011185407638,0.1365053951740265,-4.270980298315408e-06,0.0,0.000107888597995,0.0,0.0,5.378317832946777,0.0,0.0,0.0,0.275543212890625,4.0,0.0,1.0
307080,293.1710205078125,297.1499938964844,293.1499938964844,0.023987878113985,-953.43017578125,304.1518859863281,0.6058788299560547,0.0662723183631897,0.0605849735438823,293.1854858398437,297.1499938964844,293.1499938964844,0.0374437160789966,-1249.4627685546875,304.1535339355469,0.6506369113922119,0.082671895623207,0.0793860405683517,293.1829833984375,297.1499938964844,293.1499938964844,0.0449556522071361,-1017.9607543945312,304.1534729003906,0.6729312539100647,0.0913126468658447,0.0646774917840957,293.1812438964844,297.1499938964844,293.1499938964844,0.0575992874801158,-1599.8511962890625,304.1530456542969,0.709464967250824,0.1062174960970878,0.1016519963741302,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5422711968421936,0.050000000745058,0.2291243523359298,291.1589660644531,291.1499938964844,272.62701416015625,271.7746276855469,283.7638244628906,293.2958679199219,291.15850830078125,1.0,0.1663253903388977,0.9846299886703492,0.9846299886703492,1.0,1.0,-0.642533004283905,0.2965390682220459,0.3459939658641815,0.0561103038489818,0.0,0.0,0.1833190768957138,25.66568946838379,25.0,-3.906006813049317,-4790.5771484375,43.12190246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,304.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1063075065612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365011185407638,0.1365053951740265,-4.270980298315408e-06,0.0,0.000107888597995,0.0,0.0,5.378317832946777,0.0,0.0,0.0,0.275543212890625,4.0,0.0,1.0
307140,293.1701965332031,297.1499938964844,293.1499938964844,0.0237177088856697,-948.23388671875,304.1517028808594,0.6047133803367615,0.0659021288156509,0.0602454170584678,293.1842041015625,297.1499938964844,293.1499938964844,0.0368900150060653,-1239.9779052734375,304.1532897949219,0.6490299105644226,0.0820329636335372,0.0787716433405876,293.1821594238281,297.1499938964844,293.1499938964844,0.0443792939186096,-1010.6775512695312,304.1532897949219,0.6712697148323059,0.090645283460617,0.0642048940062522,293.1802673339844,297.1499938964844,293.1499938964844,0.0571079924702644,-1591.0933837890625,304.1528625488281,0.7081477046012878,0.1056221649050712,0.1010800302028656,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.542337954044342,0.050000000745058,0.2291218489408493,291.1567687988281,291.1499938964844,272.6302490234375,271.7763671875,283.7592468261719,293.2966003417969,291.1563720703125,1.0,0.1660185903310775,0.984838843345642,0.984838843345642,1.0,1.0,-0.6401315331459045,0.2956316769123077,0.3444998860359192,0.0553961023688316,0.0,0.0,0.1825750321149826,25.629541397094727,25.0,-2.9576122760772705,-4775.48095703125,42.80954360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.9808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1055454686284065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360736042261123,0.136077880859375,-4.270103545422899e-06,0.0,0.0001071152291842,0.0,0.0,5.359842300415039,0.0,0.0,0.0,0.2754700779914856,4.0,0.0,1.0
307200,293.1701965332031,297.1499938964844,293.1499938964844,0.0237177088856697,-948.23388671875,304.1517028808594,0.6047133803367615,0.0659021288156509,0.0602454170584678,293.1842041015625,297.1499938964844,293.1499938964844,0.0368900150060653,-1239.9779052734375,304.1532897949219,0.6490299105644226,0.0820329636335372,0.0787716433405876,293.1821594238281,297.1499938964844,293.1499938964844,0.0443792939186096,-1010.6775512695312,304.1532897949219,0.6712697148323059,0.090645283460617,0.0642048940062522,293.1802673339844,297.1499938964844,293.1499938964844,0.0571079924702644,-1591.0933837890625,304.1528625488281,0.7081477046012878,0.1056221649050712,0.1010800302028656,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.542337954044342,0.050000000745058,0.2291218489408493,291.1567687988281,291.1499938964844,272.6302490234375,271.7763671875,283.7592468261719,293.2966003417969,291.1563720703125,1.0,0.1660185903310775,0.984838843345642,0.984838843345642,1.0,1.0,-0.6401315331459045,0.2956316769123077,0.3444998860359192,0.0553961023688316,0.0,0.0,0.1825750321149826,25.629541397094727,25.0,-2.9576122760772705,-4775.48095703125,42.80954360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.9808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1055454686284065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360736042261123,0.136077880859375,-4.270103545422899e-06,0.0,0.0001071152291842,0.0,0.0,5.359842300415039,0.0,0.0,0.0,0.2754700779914856,4.0,0.0,1.0
307260,293.1693725585937,297.1499938964844,293.1499938964844,0.0234667230397462,-943.367919921875,304.15155029296875,0.6036197543144226,0.0655567348003387,0.0599290020763874,293.18292236328125,297.1499938964844,293.1499938964844,0.0363665297627449,-1230.9884033203125,304.1530456542969,0.6475142240524292,0.0814292281866073,0.0781915262341499,293.1812744140625,297.1499938964844,293.1499938964844,0.043826550245285,-1003.695068359375,304.1531066894531,0.669680655002594,0.0900075957179069,0.0637537315487861,293.17926025390625,297.1499938964844,293.1499938964844,0.0566402152180671,-1582.7645263671875,304.1526794433594,0.706888735294342,0.1050586923956871,0.100538931787014,293.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424025058746338,0.050000000745058,0.2291194349527359,291.155029296875,291.1499938964844,272.632568359375,271.7774963378906,283.7545166015625,293.2971496582031,291.1547241210937,1.0,0.1657285094261169,0.9850479364395142,0.9850479364395142,1.0,1.0,-0.6378618478775024,0.2947723269462585,0.3430895209312439,0.0547270029783248,0.0,0.0,0.1820287555456161,25.595218658447266,25.0,-2.248035430908203,-4761.47265625,42.51557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,304.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1049272418022155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357588618993759,0.1357631385326385,-4.26945280196378e-06,0.0,0.0001064878088072,0.0,0.0,5.3462419509887695,0.0,0.0,0.0,0.2754161655902862,4.0,0.0,1.0
