time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307320,293.1693725585937,297.1499938964844,293.1499938964844,0.0234667230397462,-943.367919921875,304.15155029296875,0.6036197543144226,0.0655567348003387,0.0599290020763874,293.18292236328125,297.1499938964844,293.1499938964844,0.0363665297627449,-1230.9884033203125,304.1530456542969,0.6475142240524292,0.0814292281866073,0.0781915262341499,293.1812744140625,297.1499938964844,293.1499938964844,0.043826550245285,-1003.695068359375,304.1531066894531,0.669680655002594,0.0900075957179069,0.0637537315487861,293.17926025390625,297.1499938964844,293.1499938964844,0.0566402152180671,-1582.7645263671875,304.1526794433594,0.706888735294342,0.1050586923956871,0.100538931787014,293.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424025058746338,0.050000000745058,0.2291194349527359,291.155029296875,291.1499938964844,272.632568359375,271.7774963378906,283.7545166015625,293.2971496582031,291.1547241210937,1.0,0.1657285094261169,0.9850479364395142,0.9850479364395142,1.0,1.0,-0.6378618478775024,0.2947723269462585,0.3430895209312439,0.0547270029783248,0.0,0.0,0.1820287555456161,25.595218658447266,25.0,-2.248035430908203,-4761.47265625,42.51557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,304.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1049272418022155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357588618993759,0.1357631385326385,-4.26945280196378e-06,0.0,0.0001064878088072,0.0,0.0,5.3462419509887695,0.0,0.0,0.0,0.2754161655902862,4.0,0.0,1.0
307380,293.1685485839844,297.1499938964844,293.1499938964844,0.023232540115714,-938.7928466796876,304.15142822265625,0.6025893688201904,0.0652332231402397,0.0596329234540462,293.181640625,297.1499938964844,293.1499938964844,0.0358706191182136,-1222.4500732421875,304.1528625488281,0.6460809111595154,0.0808575078845024,0.0776424929499626,293.1803894042969,297.1499938964844,293.1499938964844,0.043295107781887,-996.983154296875,304.1529541015625,0.6681562662124634,0.0893965810537338,0.0633217394351959,293.1782531738281,297.1499938964844,293.1499938964844,0.0561943911015987,-1574.835693359375,304.15252685546875,0.7056904435157776,0.1045247688889503,0.100026361644268,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.542464554309845,0.050000000745058,0.2291171103715896,291.1536865234375,291.1499938964844,272.6340026855469,271.7781066894531,283.7498779296875,293.2975769042969,291.1534729003906,1.0,0.1654542386531829,0.9852570295333862,0.9852570295333862,1.0,1.0,-0.6357112526893616,0.293948233127594,0.3417630195617676,0.0541171729564666,0.0,0.0,0.1816315054893493,25.562908172607425,25.0,-1.659330129623413,-4748.39990234375,42.238529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,304.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.1044555604457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355303674936294,0.1355346292257309,-4.268978045729455e-06,0.0,0.0001060091162798,0.0,0.0,5.336369514465332,0.0,0.0,0.0,0.2753769755363464,4.0,0.0,1.0
307440,293.1685485839844,297.1499938964844,293.1499938964844,0.023232540115714,-938.7928466796876,304.15142822265625,0.6025893688201904,0.0652332231402397,0.0596329234540462,293.181640625,297.1499938964844,293.1499938964844,0.0358706191182136,-1222.4500732421875,304.1528625488281,0.6460809111595154,0.0808575078845024,0.0776424929499626,293.1803894042969,297.1499938964844,293.1499938964844,0.043295107781887,-996.983154296875,304.1529541015625,0.6681562662124634,0.0893965810537338,0.0633217394351959,293.1782531738281,297.1499938964844,293.1499938964844,0.0561943911015987,-1574.835693359375,304.15252685546875,0.7056904435157776,0.1045247688889503,0.100026361644268,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.542464554309845,0.050000000745058,0.2291171103715896,291.1536865234375,291.1499938964844,272.6340026855469,271.7781066894531,283.7498779296875,293.2975769042969,291.1534729003906,1.0,0.1654542386531829,0.9852570295333862,0.9852570295333862,1.0,1.0,-0.6357112526893616,0.293948233127594,0.3417630195617676,0.0541171729564666,0.0,0.0,0.1816315054893493,25.562908172607425,25.0,-1.659330129623413,-4748.39990234375,42.238529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,304.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.1044555604457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355303674936294,0.1355346292257309,-4.268978045729455e-06,0.0,0.0001060091162798,0.0,0.0,5.336369514465332,0.0,0.0,0.0,0.2753769755363464,4.0,0.0,1.0
307500,293.16815185546875,297.1499938964844,293.1499938964844,0.0231210757046937,-936.6029052734376,304.1513671875,0.6020955443382263,0.0650788620114326,0.0594917461276054,293.1809997558594,297.1499938964844,293.1499938964844,0.0356321819126606,-1218.336181640625,304.1527709960937,0.6453925371170044,0.0805826932191848,0.0773786902427673,293.179931640625,297.1499938964844,293.1499938964844,0.0430366694927215,-993.7194213867188,304.15289306640625,0.6674162149429321,0.0891002193093299,0.0631123036146164,293.177734375,297.1499938964844,293.1499938964844,0.0559791885316371,-1571.0115966796875,304.1524658203125,0.7051126956939697,0.1042681857943534,0.0997800901532173,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5424946546554565,0.050000000745058,0.2291159778833389,291.1531677246094,291.1499938964844,272.6343994140625,271.7781982421875,283.7476501464844,293.2977600097656,291.1529846191406,1.0,0.1653226912021637,0.9853615760803224,0.9853615760803224,1.0,1.0,-0.6346769332885742,0.2935467362403869,0.3411301970481872,0.0538362674415111,0.0,0.0,0.181472972035408,25.54751777648925,25.0,-1.3862359523773191,-4742.17578125,42.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,304.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76953125,18000.0,0.0,0.0,0.1042724028229713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354400217533111,0.1354442834854126,-4.26879114456824e-06,0.0,0.0001058232301147,0.0,0.0,5.332468509674072,0.0,0.0,0.0,0.2753615081310272,4.0,0.0,1.0
307560,293.1677551269531,297.1499938964844,293.1499938964844,0.0230131074786186,-934.473876953125,304.1513061523437,0.6016151309013367,0.0649291574954986,0.0593548566102981,293.18035888671875,297.1499938964844,293.1499938964844,0.0353997871279716,-1214.3209228515625,304.1527099609375,0.644722044467926,0.0803149342536926,0.0771217048168182,293.17950439453125,297.1499938964844,293.1499938964844,0.0427828431129455,-990.5138549804688,304.15283203125,0.6666901111602783,0.0888096541166305,0.0629070252180099,293.1772155761719,297.1499938964844,293.1499938964844,0.0557689704000949,-1567.27783203125,304.15240478515625,0.704548716545105,0.1040183305740356,0.0995402783155441,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.542523980140686,0.050000000745058,0.2291148751974105,291.1527404785156,291.1499938964844,272.63458251953125,271.7781982421875,283.7455139160156,293.29791259765625,291.1526184082031,1.0,0.1651947498321533,0.985467255115509,0.985467255115509,1.0,1.0,-0.6336687803268433,0.293151706457138,0.3405170738697052,0.0535712949931621,0.0,0.0,0.1813330352306366,25.532644271850582,25.0,-1.1230247020721436,-4736.14501953125,41.97701644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,304.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.1041227281093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353612691164016,0.1353655308485031,-4.268631073500728e-06,0.0,0.0001056713299476,0.0,0.0,5.329071521759033,0.0,0.0,0.0,0.275348037481308,4.0,0.0,1.0
307620,293.1669311523437,297.1499938964844,293.1499938964844,0.0228067468851804,-930.3829956054688,304.1512145996094,0.6006876826286316,0.0646423399448394,0.0590928010642528,293.1791076660156,297.1499938964844,293.1499938964844,0.0349519215524196,-1206.56591796875,304.1525573730469,0.6434275507926941,0.0797989517450332,0.076626643538475,293.1785888671875,297.1499938964844,293.1499938964844,0.0422880798578262,-984.2652587890624,304.1527099609375,0.6652733087539673,0.0882445871829986,0.0625079423189163,293.1761779785156,297.1499938964844,293.1499938964844,0.0553626790642738,-1560.067138671875,304.1522827148437,0.7034561634063721,0.1035374701023101,0.0990788117051124,293.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5425776243209839,0.050000000745058,0.2291128784418106,291.15216064453125,291.1499938964844,272.63433837890625,271.7778015136719,283.74090576171875,293.2981872558594,291.1520690917969,1.0,0.1649489551782608,0.9856786131858826,0.9856786131858826,1.0,1.0,-0.6317249536514282,0.2923980057239532,0.339326947927475,0.0530432164669036,0.0,0.0,0.1810872256755828,25.50434875488281,25.0,-0.7040664553642273,-4724.7080078125,41.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,304.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1039124280214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352258324623108,0.1352300941944122,-4.26836504630046e-06,0.0,0.0001054579042829,0.0,0.0,5.323241710662842,0.0,0.0,0.0,0.2753250896930694,4.0,0.0,1.0
307680,293.1669311523437,297.1499938964844,293.1499938964844,0.0228067468851804,-930.3829956054688,304.1512145996094,0.6006876826286316,0.0646423399448394,0.0590928010642528,293.1791076660156,297.1499938964844,293.1499938964844,0.0349519215524196,-1206.56591796875,304.1525573730469,0.6434275507926941,0.0797989517450332,0.076626643538475,293.1785888671875,297.1499938964844,293.1499938964844,0.0422880798578262,-984.2652587890624,304.1527099609375,0.6652733087539673,0.0882445871829986,0.0625079423189163,293.1761779785156,297.1499938964844,293.1499938964844,0.0553626790642738,-1560.067138671875,304.1522827148437,0.7034561634063721,0.1035374701023101,0.0990788117051124,293.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5425776243209839,0.050000000745058,0.2291128784418106,291.15216064453125,291.1499938964844,272.63433837890625,271.7778015136719,283.74090576171875,293.2981872558594,291.1520690917969,1.0,0.1649489551782608,0.9856786131858826,0.9856786131858826,1.0,1.0,-0.6317249536514282,0.2923980057239532,0.339326947927475,0.0530432164669036,0.0,0.0,0.1810872256755828,25.50434875488281,25.0,-0.7040664553642273,-4724.7080078125,41.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,304.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1039124280214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352258324623108,0.1352300941944122,-4.26836504630046e-06,0.0,0.0001054579042829,0.0,0.0,5.323241710662842,0.0,0.0,0.0,0.2753250896930694,4.0,0.0,1.0
307740,293.1661682128906,297.1499938964844,293.1499938964844,0.022612277418375,-926.5015869140624,304.1511535644531,0.5998170971870422,0.0643715932965278,0.0588452778756618,293.1778869628906,297.1499938964844,293.1499938964844,0.034525342285633,-1199.15771484375,304.15240478515625,0.6422051787376404,0.079307235777378,0.0761551782488823,293.1777038574219,297.1499938964844,293.1499938964844,0.0418093539774417,-978.2184448242188,304.1526184082031,0.663915753364563,0.0876990184187889,0.0621229819953441,293.1751708984375,297.1499938964844,293.1499938964844,0.0549745820462703,-1553.1861572265625,304.15216064453125,0.7024258971214294,0.1030804067850112,0.0986403599381446,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5426395535469055,0.050000000745058,0.2291105538606643,291.15185546875,291.1499938964844,272.6333312988281,271.77691650390625,283.7383117675781,293.2984619140625,291.15185546875,1.0,0.1647160351276397,0.9858899116516112,0.9858899116516112,1.0,1.0,-0.629871129989624,0.2915939092636108,0.3382772207260132,0.0527358278632164,0.0,0.0,0.1808682829141616,25.47805976867676,25.0,-0.0700628235936164,-4713.64599609375,41.49551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.1038059145212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351095736026764,0.1351138353347778,-4.268146312824683e-06,0.0,0.0001053498053806,0.0,0.0,5.318250179290772,0.0,0.0,0.0,0.2753055691719055,4.0,0.0,1.0
307800,293.1661682128906,297.1499938964844,293.1499938964844,0.022612277418375,-926.5015869140624,304.1511535644531,0.5998170971870422,0.0643715932965278,0.0588452778756618,293.1778869628906,297.1499938964844,293.1499938964844,0.034525342285633,-1199.15771484375,304.15240478515625,0.6422051787376404,0.079307235777378,0.0761551782488823,293.1777038574219,297.1499938964844,293.1499938964844,0.0418093539774417,-978.2184448242188,304.1526184082031,0.663915753364563,0.0876990184187889,0.0621229819953441,293.1751708984375,297.1499938964844,293.1499938964844,0.0549745820462703,-1553.1861572265625,304.15216064453125,0.7024258971214294,0.1030804067850112,0.0986403599381446,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.5426395535469055,0.050000000745058,0.2291105538606643,291.15185546875,291.1499938964844,272.6333312988281,271.77691650390625,283.7383117675781,293.2984619140625,291.15185546875,1.0,0.1647160351276397,0.9858899116516112,0.9858899116516112,1.0,1.0,-0.629871129989624,0.2915939092636108,0.3382772207260132,0.0527358278632164,0.0,0.0,0.1808682829141616,25.47805976867676,25.0,-0.0700628235936164,-4713.64599609375,41.49551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.1038059145212173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351095736026764,0.1351138353347778,-4.268146312824683e-06,0.0,0.0001053498053806,0.0,0.0,5.318250179290772,0.0,0.0,0.0,0.2753055691719055,4.0,0.0,1.0
307860,293.1654052734375,297.1499938964844,293.1499938964844,0.0224277954548597,-922.7838745117188,304.15106201171875,0.5990046262741089,0.0641176253557205,0.0586126372218132,293.1767272949219,297.1499938964844,293.1499938964844,0.0341147258877754,-1191.9940185546875,304.1522827148437,0.6410470008850098,0.0788378044962883,0.0757049992680549,293.1768493652344,297.1499938964844,293.1499938964844,0.0413410104811191,-972.2935791015624,304.15252685546875,0.6626101732254028,0.0871710777282714,0.0617504604160785,293.1741638183594,297.1499938964844,293.1499938964844,0.0545988753437995,-1546.5206298828125,304.1520690917969,0.7014524936676025,0.1026455983519554,0.0982230529189109,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5427085757255554,0.050000000745058,0.2291079461574554,291.1524658203125,291.1499938964844,272.631591796875,271.775634765625,283.73858642578125,293.2986755371094,291.1526794433594,1.0,0.1644949465990066,0.9861052632331848,0.9861052632331848,1.0,1.0,-0.6281006932258606,0.2907481789588928,0.3373524844646454,0.0526210255920887,0.0,0.0,0.1805078089237213,25.45357894897461,25.0,1.1672102212905884,-4702.26416015625,41.27333831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,304.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.1037764176726341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134949043393135,0.1349533051252365,-4.267916210665135e-06,0.0,0.000105319872091,0.0,0.0,5.311447620391846,0.0,0.0,0.0,0.2752797305583954,4.0,0.0,1.0
307920,293.1654052734375,297.1499938964844,293.1499938964844,0.0224277954548597,-922.7838745117188,304.15106201171875,0.5990046262741089,0.0641176253557205,0.0586126372218132,293.1767272949219,297.1499938964844,293.1499938964844,0.0341147258877754,-1191.9940185546875,304.1522827148437,0.6410470008850098,0.0788378044962883,0.0757049992680549,293.1768493652344,297.1499938964844,293.1499938964844,0.0413410104811191,-972.2935791015624,304.15252685546875,0.6626101732254028,0.0871710777282714,0.0617504604160785,293.1741638183594,297.1499938964844,293.1499938964844,0.0545988753437995,-1546.5206298828125,304.1520690917969,0.7014524936676025,0.1026455983519554,0.0982230529189109,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5427085757255554,0.050000000745058,0.2291079461574554,291.1524658203125,291.1499938964844,272.631591796875,271.775634765625,283.73858642578125,293.2986755371094,291.1526794433594,1.0,0.1644949465990066,0.9861052632331848,0.9861052632331848,1.0,1.0,-0.6281006932258606,0.2907481789588928,0.3373524844646454,0.0526210255920887,0.0,0.0,0.1805078089237213,25.45357894897461,25.0,1.1672102212905884,-4702.26416015625,41.27333831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,304.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.1037764176726341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134949043393135,0.1349533051252365,-4.267916210665135e-06,0.0,0.000105319872091,0.0,0.0,5.311447620391846,0.0,0.0,0.0,0.2752797305583954,4.0,0.0,1.0
307980,293.1646423339844,297.1499938964844,293.1499938964844,0.0222540870308876,-919.2587280273438,304.1510009765625,0.5982335805892944,0.0638779774308204,0.0583936981856823,293.17559814453125,297.1499938964844,293.1499938964844,0.0337223224341869,-1185.12451171875,304.1521911621094,0.6399388909339905,0.0783895775675773,0.0752753689885139,293.176025390625,297.1499938964844,293.1499938964844,0.040885966271162,-966.5338745117188,304.1524353027344,0.6613417863845825,0.0866599380970001,0.0613899528980255,293.1731872558594,297.1499938964844,293.1499938964844,0.0542391799390316,-1540.1431884765625,304.1519775390625,0.7005211710929871,0.1022323220968246,0.0978265181183815,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5427719354629517,0.050000000745058,0.2291055619716644,291.1535339355469,291.1499938964844,272.6291198730469,271.7739562988281,283.73834228515625,293.2989196777344,291.1537170410156,1.0,0.1642851084470749,0.9863206148147584,0.9863206148147584,1.0,1.0,-0.626410961151123,0.2899415493011474,0.3364693820476532,0.0525108873844146,0.0,0.0,0.1799591481685638,25.430736541748047,25.0,1.4066168069839478,-4690.2685546875,41.062618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.1037952750921249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346837878227234,0.134688064455986,-4.267538315616548e-06,0.0,0.0001053390078595,0.0,0.0,5.30021333694458,0.0,0.0,0.0,0.2752376794815063,4.0,0.0,1.0
308040,293.1646423339844,297.1499938964844,293.1499938964844,0.0222540870308876,-919.2587280273438,304.1510009765625,0.5982335805892944,0.0638779774308204,0.0583936981856823,293.17559814453125,297.1499938964844,293.1499938964844,0.0337223224341869,-1185.12451171875,304.1521911621094,0.6399388909339905,0.0783895775675773,0.0752753689885139,293.176025390625,297.1499938964844,293.1499938964844,0.040885966271162,-966.5338745117188,304.1524353027344,0.6613417863845825,0.0866599380970001,0.0613899528980255,293.1731872558594,297.1499938964844,293.1499938964844,0.0542391799390316,-1540.1431884765625,304.1519775390625,0.7005211710929871,0.1022323220968246,0.0978265181183815,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5427719354629517,0.050000000745058,0.2291055619716644,291.1535339355469,291.1499938964844,272.6291198730469,271.7739562988281,283.73834228515625,293.2989196777344,291.1537170410156,1.0,0.1642851084470749,0.9863206148147584,0.9863206148147584,1.0,1.0,-0.626410961151123,0.2899415493011474,0.3364693820476532,0.0525108873844146,0.0,0.0,0.1799591481685638,25.430736541748047,25.0,1.4066168069839478,-4690.2685546875,41.062618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.1037952750921249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346837878227234,0.134688064455986,-4.267538315616548e-06,0.0,0.0001053390078595,0.0,0.0,5.30021333694458,0.0,0.0,0.0,0.2752376794815063,4.0,0.0,1.0
308100,293.164306640625,297.1499938964844,293.1499938964844,0.0221712924540042,-917.572998046875,304.1509704589844,0.5978622436523438,0.0637629851698875,0.058288674801588,293.175048828125,297.1499938964844,293.1499938964844,0.0335334576666355,-1181.8126220703125,304.1521301269531,0.6394031643867493,0.0781729519367218,0.0750677809119224,293.1756286621094,297.1499938964844,293.1499938964844,0.0406642630696296,-963.7283325195312,304.15240478515625,0.6607217788696289,0.0864103734493255,0.0612139627337455,293.1726989746094,297.1499938964844,293.1499938964844,0.0540663003921508,-1537.082275390625,304.1519470214844,0.7000716328620911,0.1020333915948867,0.0976356565952301,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5428025126457214,0.050000000745058,0.2291044145822525,291.15399169921875,291.1499938964844,272.6276550292969,271.77294921875,283.73834228515625,293.29901123046875,291.1541442871094,1.0,0.1641841679811477,0.9864283204078674,0.9864283204078674,1.0,1.0,-0.6255941390991211,0.2895453572273254,0.3360487818717956,0.052472211420536,0.0,0.0,0.1796456724405288,25.41992950439453,25.0,1.3323479890823364,-4684.27978515625,40.96126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,304.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.103813499212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345265954732895,0.1345308721065521,-4.267293661541771e-06,0.0,0.0001053575033438,0.0,0.0,5.293532371520996,0.0,0.0,0.0,0.2752123773097992,4.0,0.0,1.0
308160,293.1639404296875,297.1499938964844,293.1499938964844,0.0220909304916858,-915.93310546875,304.15093994140625,0.5974995493888855,0.0636509805917739,0.0581863671541214,293.1745300292969,297.1499938964844,293.1499938964844,0.0333490073680877,-1178.573974609375,304.1520690917969,0.638878583908081,0.0779609158635139,0.0748645886778831,293.1752319335937,297.1499938964844,293.1499938964844,0.0404460653662681,-960.9673461914062,304.1523742675781,0.6601105332374573,0.086164504289627,0.0610405877232551,293.1722412109375,297.1499938964844,293.1499938964844,0.0538976341485977,-1534.098388671875,304.1518859863281,0.6996320486068726,0.1018392294645309,0.097449354827404,293.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5428323745727539,0.050000000745058,0.2291032820940017,291.1543884277344,291.1499938964844,272.6260070800781,271.7718811035156,283.73834228515625,293.29913330078125,291.154541015625,1.0,0.1640856713056564,0.9865395426750184,0.9865395426750184,1.0,1.0,-0.6247944831848145,0.2891537249088287,0.3356407880783081,0.0524432174861431,0.0,0.0,0.1793107241392135,25.409486770629883,25.0,1.2326993942260742,-4678.373046875,40.86236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,304.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.1038331687450409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343580931425094,0.1343623548746109,-4.267023996362696e-06,0.0,0.0001053774612955,0.0,0.0,5.286363124847412,0.0,0.0,0.0,0.2751851379871368,4.0,0.0,1.0
308220,293.16326904296875,297.1499938964844,293.1499938964844,0.0219374243170022,-912.7901000976562,304.15087890625,0.5968008041381836,0.0634360164403915,0.0579899661242961,293.1734924316406,297.1499938964844,293.1499938964844,0.0329932011663913,-1172.314697265625,304.1519775390625,0.6378628015518188,0.0775505751371383,0.0744714215397834,293.1744384765625,297.1499938964844,293.1499938964844,0.040020115673542,-955.5775756835938,304.1522827148437,0.6589145064353943,0.0856839120388031,0.0607017315924167,293.1712951660156,297.1499938964844,293.1499938964844,0.0535729229450225,-1528.3602294921875,304.1517944335937,0.698783278465271,0.1014653295278549,0.0970905423164367,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5428900122642517,0.050000000745058,0.2291011214256286,291.1551208496094,291.1499938964844,272.62225341796875,271.7694702148437,283.7384338378906,293.2993469238281,291.1552429199219,1.0,0.1638958603143692,0.9867620468139648,0.9867620468139648,1.0,1.0,-0.6232470870018005,0.2883864939212799,0.334860622882843,0.0524088963866233,0.0,0.0,0.1785786747932434,25.389646530151367,25.0,1.0147594213485718,-4666.8427734375,40.67182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1038661450147628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339882463216781,0.1339925080537796,-4.266421910870122e-06,0.0,0.0001054109307006,0.0,0.0,5.270620822906494,0.0,0.0,0.0,0.2751250863075256,4.0,0.0,1.0
308280,293.16326904296875,297.1499938964844,293.1499938964844,0.0219374243170022,-912.7901000976562,304.15087890625,0.5968008041381836,0.0634360164403915,0.0579899661242961,293.1734924316406,297.1499938964844,293.1499938964844,0.0329932011663913,-1172.314697265625,304.1519775390625,0.6378628015518188,0.0775505751371383,0.0744714215397834,293.1744384765625,297.1499938964844,293.1499938964844,0.040020115673542,-955.5775756835938,304.1522827148437,0.6589145064353943,0.0856839120388031,0.0607017315924167,293.1712951660156,297.1499938964844,293.1499938964844,0.0535729229450225,-1528.3602294921875,304.1517944335937,0.698783278465271,0.1014653295278549,0.0970905423164367,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5428900122642517,0.050000000745058,0.2291011214256286,291.1551208496094,291.1499938964844,272.62225341796875,271.7694702148437,283.7384338378906,293.2993469238281,291.1552429199219,1.0,0.1638958603143692,0.9867620468139648,0.9867620468139648,1.0,1.0,-0.6232470870018005,0.2883864939212799,0.334860622882843,0.0524088963866233,0.0,0.0,0.1785786747932434,25.389646530151367,25.0,1.0147594213485718,-4666.8427734375,40.67182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.8381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1038661450147628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339882463216781,0.1339925080537796,-4.266421910870122e-06,0.0,0.0001054109307006,0.0,0.0,5.270620822906494,0.0,0.0,0.0,0.2751250863075256,4.0,0.0,1.0
308340,293.1626281738281,297.1499938964844,293.1499938964844,0.0217931754887104,-909.8242797851562,304.1508178710937,0.5961363315582275,0.0632327273488044,0.0578041709959507,293.1724853515625,297.1499938964844,293.1499938964844,0.0326540358364582,-1166.3328857421875,304.1518859863281,0.6368889212608337,0.0771576985716819,0.0740950182080268,293.1736755371094,297.1499938964844,293.1499938964844,0.0396076254546642,-950.3576049804688,304.1522216796875,0.6577519774436951,0.0852175951004028,0.0603729747235775,293.17041015625,297.1499938964844,293.1499938964844,0.0532645806670188,-1522.9190673828125,304.1517028808594,0.6979734897613525,0.1011100634932518,0.0967495366930961,293.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5429444909095764,0.050000000745058,0.2290990650653839,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,283.73846435546875,293.299560546875,291.1557922363281,1.0,0.163715124130249,0.9869845509529114,0.9869845509529114,1.0,1.0,-0.621766209602356,0.2876446843147278,0.3341214954853058,0.0523937456309795,0.0,0.0,0.1777790486812591,25.37105941772461,25.0,0.7819525599479675,-4655.75439453125,40.49046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,304.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1038763672113418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133581668138504,0.1335859298706054,-4.26574888479081e-06,0.0,0.0001054213062161,0.0,0.0,5.253310203552246,0.0,0.0,0.0,0.2750588953495025,4.0,0.0,1.0
308400,293.1626281738281,297.1499938964844,293.1499938964844,0.0217931754887104,-909.8242797851562,304.1508178710937,0.5961363315582275,0.0632327273488044,0.0578041709959507,293.1724853515625,297.1499938964844,293.1499938964844,0.0326540358364582,-1166.3328857421875,304.1518859863281,0.6368889212608337,0.0771576985716819,0.0740950182080268,293.1736755371094,297.1499938964844,293.1499938964844,0.0396076254546642,-950.3576049804688,304.1522216796875,0.6577519774436951,0.0852175951004028,0.0603729747235775,293.17041015625,297.1499938964844,293.1499938964844,0.0532645806670188,-1522.9190673828125,304.1517028808594,0.6979734897613525,0.1011100634932518,0.0967495366930961,293.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5429444909095764,0.050000000745058,0.2290990650653839,291.1556701660156,291.1499938964844,272.6178894042969,271.7667541503906,283.73846435546875,293.299560546875,291.1557922363281,1.0,0.163715124130249,0.9869845509529114,0.9869845509529114,1.0,1.0,-0.621766209602356,0.2876446843147278,0.3341214954853058,0.0523937456309795,0.0,0.0,0.1777790486812591,25.37105941772461,25.0,0.7819525599479675,-4655.75439453125,40.49046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,304.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1038763672113418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133581668138504,0.1335859298706054,-4.26574888479081e-06,0.0,0.0001054213062161,0.0,0.0,5.253310203552246,0.0,0.0,0.0,0.2750588953495025,4.0,0.0,1.0
308460,293.1619873046875,297.1499938964844,293.1499938964844,0.0216577984392642,-907.0303955078124,304.1507873535156,0.5955044627189636,0.0630406662821769,0.0576285608112812,293.1715393066406,297.1499938964844,293.1499938964844,0.0323305986821651,-1160.614013671875,304.1517944335937,0.6359534859657288,0.0767812058329582,0.073734350502491,293.1729736328125,297.1499938964844,293.1499938964844,0.0392080917954444,-945.3009033203124,304.1521301269531,0.6566208004951477,0.0847648307681083,0.0600538067519664,293.1695251464844,297.1499938964844,293.1499938964844,0.052972137928009,-1517.7662353515625,304.1516418457031,0.6972006559371948,0.100772701203823,0.0964256003499031,293.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.542995274066925,0.050000000745058,0.2290971577167511,291.1560974121094,291.1499938964844,272.6130065917969,271.7637634277344,283.7381896972656,293.2997436523437,291.1561584472656,1.0,0.1635427922010421,0.9872111082077026,0.9872111082077026,1.0,1.0,-0.6203485131263733,0.2869342267513275,0.3334143161773681,0.0523806847631931,0.0,0.0,0.1769351363182068,25.35356712341309,25.0,0.5273323655128479,-4645.1943359375,40.31769180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.1038516908884048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331500560045242,0.1331543326377868,-4.265022653271444e-06,0.0,0.000105396269646,0.0,0.0,5.234931945800781,0.0,0.0,0.0,0.2749884724617004,4.0,0.0,1.0
308520,293.1619873046875,297.1499938964844,293.1499938964844,0.0216577984392642,-907.0303955078124,304.1507873535156,0.5955044627189636,0.0630406662821769,0.0576285608112812,293.1715393066406,297.1499938964844,293.1499938964844,0.0323305986821651,-1160.614013671875,304.1517944335937,0.6359534859657288,0.0767812058329582,0.073734350502491,293.1729736328125,297.1499938964844,293.1499938964844,0.0392080917954444,-945.3009033203124,304.1521301269531,0.6566208004951477,0.0847648307681083,0.0600538067519664,293.1695251464844,297.1499938964844,293.1499938964844,0.052972137928009,-1517.7662353515625,304.1516418457031,0.6972006559371948,0.100772701203823,0.0964256003499031,293.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.542995274066925,0.050000000745058,0.2290971577167511,291.1560974121094,291.1499938964844,272.6130065917969,271.7637634277344,283.7381896972656,293.2997436523437,291.1561584472656,1.0,0.1635427922010421,0.9872111082077026,0.9872111082077026,1.0,1.0,-0.6203485131263733,0.2869342267513275,0.3334143161773681,0.0523806847631931,0.0,0.0,0.1769351363182068,25.35356712341309,25.0,0.5273323655128479,-4645.1943359375,40.31769180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.1038516908884048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331500560045242,0.1331543326377868,-4.265022653271444e-06,0.0,0.000105396269646,0.0,0.0,5.234931945800781,0.0,0.0,0.0,0.2749884724617004,4.0,0.0,1.0
308580,293.161376953125,297.1499938964844,293.1499938964844,0.0215312503278255,-904.41015625,304.1507263183594,0.5949050188064575,0.0628598183393478,0.0574631132185459,293.1706237792969,297.1499938964844,293.1499938964844,0.0320224948227405,-1155.1531982421875,304.1517028808594,0.6350545883178711,0.0764205828309059,0.0733889415860176,293.1722717285156,297.1499938964844,293.1499938964844,0.0388214960694313,-940.4072265625,304.1520690917969,0.6555199027061462,0.0843254327774047,0.059744082391262,293.16864013671875,297.1499938964844,293.1499938964844,0.0526957511901855,-1512.90380859375,304.15155029296875,0.6964643597602844,0.1004531607031822,0.0961186587810516,293.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5430418252944946,0.050000000745058,0.2290954142808914,291.1563415527344,291.1499938964844,272.6075744628906,271.760498046875,283.7373962402344,293.2999572753906,291.1563415527344,1.0,0.1633785665035247,0.987437665462494,0.987437665462494,1.0,1.0,-0.6189932823181152,0.286261647939682,0.3327316343784332,0.0523535832762718,0.0,0.0,0.1760730594396591,25.33705711364746,25.0,0.2414980828762054,-4635.26171875,40.15322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1037843450903892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327065080404281,0.1327107697725296,-4.264265044184867e-06,0.0,0.0001053279193001,0.0,0.0,5.2160420417785645,0.0,0.0,0.0,0.2749159336090088,4.0,0.0,1.0
308640,293.161376953125,297.1499938964844,293.1499938964844,0.0215312503278255,-904.41015625,304.1507263183594,0.5949050188064575,0.0628598183393478,0.0574631132185459,293.1706237792969,297.1499938964844,293.1499938964844,0.0320224948227405,-1155.1531982421875,304.1517028808594,0.6350545883178711,0.0764205828309059,0.0733889415860176,293.1722717285156,297.1499938964844,293.1499938964844,0.0388214960694313,-940.4072265625,304.1520690917969,0.6555199027061462,0.0843254327774047,0.059744082391262,293.16864013671875,297.1499938964844,293.1499938964844,0.0526957511901855,-1512.90380859375,304.15155029296875,0.6964643597602844,0.1004531607031822,0.0961186587810516,293.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5430418252944946,0.050000000745058,0.2290954142808914,291.1563415527344,291.1499938964844,272.6075744628906,271.760498046875,283.7373962402344,293.2999572753906,291.1563415527344,1.0,0.1633785665035247,0.987437665462494,0.987437665462494,1.0,1.0,-0.6189932823181152,0.286261647939682,0.3327316343784332,0.0523535832762718,0.0,0.0,0.1760730594396591,25.33705711364746,25.0,0.2414980828762054,-4635.26171875,40.15322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1037843450903892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327065080404281,0.1327107697725296,-4.264265044184867e-06,0.0,0.0001053279193001,0.0,0.0,5.2160420417785645,0.0,0.0,0.0,0.2749159336090088,4.0,0.0,1.0
308700,293.1611022949219,297.1499938964844,293.1499938964844,0.0214713402092456,-903.1671142578124,304.15069580078125,0.5946177244186401,0.0627736896276474,0.0573842748999595,293.1701965332031,297.1499938964844,293.1499938964844,0.0318741649389267,-1152.519775390625,304.15167236328125,0.6346185803413391,0.0762461721897125,0.0732219070196151,293.17193603515625,297.1499938964844,293.1499938964844,0.038633145391941,-938.0227661132812,304.15203857421875,0.6549807786941528,0.084110789000988,0.0595927871763706,293.1682434082031,297.1499938964844,293.1499938964844,0.0525637567043304,-1510.58447265625,304.1515197753906,0.6961100697517395,0.1003001928329467,0.0959716662764549,293.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5430632829666138,0.050000000745058,0.2290946096181869,291.1563720703125,291.1499938964844,272.60467529296875,271.7587585449219,283.7367248535156,293.300048828125,291.1563720703125,1.0,0.1632994562387466,0.9875509142875672,0.9875509142875672,1.0,1.0,-0.6183393001556396,0.2859415709972381,0.3323977291584015,0.0523305498063564,0.0,0.0,0.1756453663110733,25.32914352416992,25.0,0.0870284512639045,-4630.568359375,40.07408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,304.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1037333235144615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324852854013443,0.1324895471334457,-4.263882601662772e-06,0.0,0.0001052761363098,0.0,0.0,5.206619739532471,0.0,0.0,0.0,0.2748796939849853,4.0,0.0,1.0
308760,293.1607971191406,297.1499938964844,293.1499938964844,0.0214134752750396,-901.9650268554688,304.15069580078125,0.5943378806114197,0.0626901686191558,0.0573077984154224,293.1697692871094,297.1499938964844,293.1499938964844,0.0317292511463165,-1149.9439697265625,304.1516418457031,0.6341903209686279,0.0760752633213996,0.0730582252144813,293.1716003417969,297.1499938964844,293.1499938964844,0.0384477935731411,-935.6759643554688,304.1520080566406,0.654448390007019,0.0838991850614547,0.0594436377286911,293.1678161621094,297.1499938964844,293.1499938964844,0.0524355322122573,-1508.3331298828125,304.1514587402344,0.6957640647888184,0.100151352584362,0.0958286002278328,293.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5430836081504822,0.050000000745058,0.229093849658966,291.1563415527344,291.1499938964844,272.6016845703125,271.7569885253906,283.73590087890625,293.3001708984375,291.15631103515625,1.0,0.1632221192121505,0.9876655340194702,0.9876655340194702,1.0,1.0,-0.6176995038986206,0.2856323421001434,0.3320671617984772,0.0522992648184299,0.0,0.0,0.1752248257398605,25.321420669555664,25.0,-0.071560800075531,-4626.06103515625,39.99678421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,304.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1036719009280204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322670578956604,0.1322713196277618,-4.263501523382729e-06,0.0,0.0001052138031809,0.0,0.0,5.197323322296143,0.0,0.0,0.0,0.2748439013957977,4.0,0.0,1.0
308820,293.1602478027344,297.1499938964844,293.1499938964844,0.0213040094822645,-899.6873168945312,304.150634765625,0.5938016176223755,0.0625311881303787,0.0571621321141719,293.1689147949219,297.1499938964844,293.1499938964844,0.0314497090876102,-1144.9671630859375,304.15155029296875,0.6333572864532471,0.0757439956068992,0.0727410167455673,293.1709289550781,297.1499938964844,293.1499938964844,0.0380862653255462,-931.0978393554688,304.1519470214844,0.6534042358398438,0.0834852680563926,0.0591518990695476,293.1669921875,297.1499938964844,293.1499938964844,0.0521907471120357,-1504.0406494140625,304.1513977050781,0.6950979828834534,0.0998663753271102,0.0955545604228973,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5431206226348877,0.050000000745058,0.229092463850975,291.1561279296875,291.1499938964844,272.5953369140625,271.7532958984375,283.7336120605469,293.30035400390625,291.15606689453125,1.0,0.1630728095769882,0.9878947734832764,0.9878947734832764,1.0,1.0,-0.6164633631706238,0.2850478887557983,0.331415444612503,0.0522097386419773,0.0,0.0,0.1744211018085479,25.306520462036133,25.0,-0.3928846418857574,-4617.65576171875,39.847747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1035191640257835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318475902080536,0.131851851940155,-4.262759830453433e-06,0.0,0.0001050587889039,0.0,0.0,5.1794514656066895,0.0,0.0,0.0,0.2747749090194702,4.0,0.0,1.0
308880,293.1602478027344,297.1499938964844,293.1499938964844,0.0213040094822645,-899.6873168945312,304.150634765625,0.5938016176223755,0.0625311881303787,0.0571621321141719,293.1689147949219,297.1499938964844,293.1499938964844,0.0314497090876102,-1144.9671630859375,304.15155029296875,0.6333572864532471,0.0757439956068992,0.0727410167455673,293.1709289550781,297.1499938964844,293.1499938964844,0.0380862653255462,-931.0978393554688,304.1519470214844,0.6534042358398438,0.0834852680563926,0.0591518990695476,293.1669921875,297.1499938964844,293.1499938964844,0.0521907471120357,-1504.0406494140625,304.1513977050781,0.6950979828834534,0.0998663753271102,0.0955545604228973,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5431206226348877,0.050000000745058,0.229092463850975,291.1561279296875,291.1499938964844,272.5953369140625,271.7532958984375,283.7336120605469,293.30035400390625,291.15606689453125,1.0,0.1630728095769882,0.9878947734832764,0.9878947734832764,1.0,1.0,-0.6164633631706238,0.2850478887557983,0.331415444612503,0.0522097386419773,0.0,0.0,0.1744211018085479,25.306520462036133,25.0,-0.3928846418857574,-4617.65576171875,39.847747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1035191640257835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318475902080536,0.131851851940155,-4.262759830453433e-06,0.0,0.0001050587889039,0.0,0.0,5.1794514656066895,0.0,0.0,0.0,0.2747749090194702,4.0,0.0,1.0
308940,293.1596984863281,297.1499938964844,293.1499938964844,0.0212028436362743,-897.5784912109375,304.1506042480469,0.5932973027229309,0.0623830445110797,0.0570262484252452,293.1681213378906,297.1499938964844,293.1499938964844,0.0311834774911403,-1140.2171630859375,304.1514892578125,0.6325548887252808,0.0754264816641807,0.0724369883537292,293.1702880859375,297.1499938964844,293.1499938964844,0.0377368554472923,-926.6719360351562,304.1518859863281,0.652387797832489,0.0830836966633796,0.0588688515126705,293.16619873046875,297.1499938964844,293.1499938964844,0.0519615076482296,-1500.0274658203125,304.1513061523437,0.6944670081138611,0.0995983853936195,0.0952966809272766,293.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5431531667709351,0.050000000745058,0.2290912419557571,291.1557006835937,291.1499938964844,272.5885925292969,271.7494201660156,283.73046875,293.3005676269531,291.15557861328125,1.0,0.1629304736852646,0.9881239533424376,0.9881239533424376,1.0,1.0,-0.61528480052948,0.2845092117786407,0.3307755589485168,0.0520827509462833,0.0,0.0,0.1736911088228225,25.29228401184082,25.0,-0.6876211762428284,-4610.126953125,39.70598220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,304.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1033322811126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314632892608642,0.1314675509929657,-4.262066795490682e-06,0.0,0.0001048691337928,0.0,0.0,5.1630706787109375,0.0,0.0,0.0,0.2747115194797516,4.0,0.0,1.0
309000,293.1596984863281,297.1499938964844,293.1499938964844,0.0212028436362743,-897.5784912109375,304.1506042480469,0.5932973027229309,0.0623830445110797,0.0570262484252452,293.1681213378906,297.1499938964844,293.1499938964844,0.0311834774911403,-1140.2171630859375,304.1514892578125,0.6325548887252808,0.0754264816641807,0.0724369883537292,293.1702880859375,297.1499938964844,293.1499938964844,0.0377368554472923,-926.6719360351562,304.1518859863281,0.652387797832489,0.0830836966633796,0.0588688515126705,293.16619873046875,297.1499938964844,293.1499938964844,0.0519615076482296,-1500.0274658203125,304.1513061523437,0.6944670081138611,0.0995983853936195,0.0952966809272766,293.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5431531667709351,0.050000000745058,0.2290912419557571,291.1557006835937,291.1499938964844,272.5885925292969,271.7494201660156,283.73046875,293.3005676269531,291.15557861328125,1.0,0.1629304736852646,0.9881239533424376,0.9881239533424376,1.0,1.0,-0.61528480052948,0.2845092117786407,0.3307755589485168,0.0520827509462833,0.0,0.0,0.1736911088228225,25.29228401184082,25.0,-0.6876211762428284,-4610.126953125,39.70598220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,304.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1033322811126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314632892608642,0.1314675509929657,-4.262066795490682e-06,0.0,0.0001048691337928,0.0,0.0,5.1630706787109375,0.0,0.0,0.0,0.2747115194797516,4.0,0.0,1.0
309060,293.1591491699219,297.1499938964844,293.1499938964844,0.0211096741259098,-895.6332397460938,304.1505432128906,0.5928254127502441,0.0622455812990665,0.0568999983370304,293.1673583984375,297.1499938964844,293.1499938964844,0.030929697677493,-1135.6793212890625,304.1513977050781,0.6317818760871887,0.0751220434904098,0.0721454843878746,293.169677734375,297.1499938964844,293.1499938964844,0.0373990274965763,-922.390869140625,304.1518249511719,0.651398777961731,0.0826940983533859,0.0585942342877388,293.1654052734375,297.1499938964844,293.1499938964844,0.0517472811043262,-1496.28271484375,304.1512145996094,0.6938711404800415,0.0993470400571823,0.0950545966625213,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5431817173957825,0.050000000745058,0.2290901839733123,291.15509033203125,291.1499938964844,272.5814514160156,271.74542236328125,283.7265625,293.30078125,291.1549377441406,1.0,0.1627947390079498,0.988353669643402,0.988353669643402,1.0,1.0,-0.6141620874404907,0.2840141952037811,0.3301478624343872,0.0519212260842323,0.0,0.0,0.1730549484491348,25.27861785888672,25.0,-0.9221916198730468,-4603.4921875,39.57115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,304.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1031212881207466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311252415180206,0.131129503250122,-4.261443791619968e-06,0.0,0.0001046550023602,0.0,0.0,5.148653507232666,0.0,0.0,0.0,0.2746555209159851,4.0,0.0,1.0
