time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309120,293.1591491699219,297.1499938964844,293.1499938964844,0.0211096741259098,-895.6332397460938,304.1505432128906,0.5928254127502441,0.0622455812990665,0.0568999983370304,293.1673583984375,297.1499938964844,293.1499938964844,0.030929697677493,-1135.6793212890625,304.1513977050781,0.6317818760871887,0.0751220434904098,0.0721454843878746,293.169677734375,297.1499938964844,293.1499938964844,0.0373990274965763,-922.390869140625,304.1518249511719,0.651398777961731,0.0826940983533859,0.0585942342877388,293.1654052734375,297.1499938964844,293.1499938964844,0.0517472811043262,-1496.28271484375,304.1512145996094,0.6938711404800415,0.0993470400571823,0.0950545966625213,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5431817173957825,0.050000000745058,0.2290901839733123,291.15509033203125,291.1499938964844,272.5814514160156,271.74542236328125,283.7265625,293.30078125,291.1549377441406,1.0,0.1627947390079498,0.988353669643402,0.988353669643402,1.0,1.0,-0.6141620874404907,0.2840141952037811,0.3301478624343872,0.0519212260842323,0.0,0.0,0.1730549484491348,25.27861785888672,25.0,-0.9221916198730468,-4603.4921875,39.57115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,304.7984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1031212881207466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311252415180206,0.131129503250122,-4.261443791619968e-06,0.0,0.0001046550023602,0.0,0.0,5.148653507232666,0.0,0.0,0.0,0.2746555209159851,4.0,0.0,1.0
309180,293.1586303710937,297.1499938964844,293.1499938964844,0.0210244897753,-893.8519287109375,304.1505126953125,0.5923883318901062,0.0621191225945949,0.0567836612462997,293.1666259765625,297.1499938964844,293.1499938964844,0.0306879896670579,-1131.347412109375,304.1513366699219,0.6310387253761292,0.0748306140303611,0.0718664228916168,293.1690979003906,297.1499938964844,293.1499938964844,0.0370726361870765,-918.252197265625,304.1517639160156,0.6504384279251099,0.0823166444897651,0.0583281554281711,293.1646423339844,297.1499938964844,293.1499938964844,0.0515480749309062,-1492.8055419921875,304.1511535644531,0.6933125257492065,0.0991127043962478,0.0948286652565002,293.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5432072281837463,0.050000000745058,0.2290892302989959,291.15435791015625,291.1499938964844,272.5740051269531,271.74127197265625,283.72198486328125,293.30096435546875,291.1541748046875,1.0,0.1626655459403991,0.9885833263397216,0.9885833263397216,1.0,1.0,-0.6130959391593933,0.283560037612915,0.3295358717441559,0.0517324022948741,0.0,0.0,0.1725282371044159,25.265464782714844,25.0,-1.069724202156067,-4597.75048828125,39.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,304.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.102897360920906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308422684669494,0.1308465301990509,-4.260909918230027e-06,0.0,0.0001044277451001,0.0,0.0,5.136576175689697,0.0,0.0,0.0,0.2746084034442901,4.0,0.0,1.0
309240,293.1586303710937,297.1499938964844,293.1499938964844,0.0210244897753,-893.8519287109375,304.1505126953125,0.5923883318901062,0.0621191225945949,0.0567836612462997,293.1666259765625,297.1499938964844,293.1499938964844,0.0306879896670579,-1131.347412109375,304.1513366699219,0.6310387253761292,0.0748306140303611,0.0718664228916168,293.1690979003906,297.1499938964844,293.1499938964844,0.0370726361870765,-918.252197265625,304.1517639160156,0.6504384279251099,0.0823166444897651,0.0583281554281711,293.1646423339844,297.1499938964844,293.1499938964844,0.0515480749309062,-1492.8055419921875,304.1511535644531,0.6933125257492065,0.0991127043962478,0.0948286652565002,293.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5432072281837463,0.050000000745058,0.2290892302989959,291.15435791015625,291.1499938964844,272.5740051269531,271.74127197265625,283.72198486328125,293.30096435546875,291.1541748046875,1.0,0.1626655459403991,0.9885833263397216,0.9885833263397216,1.0,1.0,-0.6130959391593933,0.283560037612915,0.3295358717441559,0.0517324022948741,0.0,0.0,0.1725282371044159,25.265464782714844,25.0,-1.069724202156067,-4597.75048828125,39.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,304.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.102897360920906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308422684669494,0.1308465301990509,-4.260909918230027e-06,0.0,0.0001044277451001,0.0,0.0,5.136576175689697,0.0,0.0,0.0,0.2746084034442901,4.0,0.0,1.0
309300,293.15838623046875,297.1499938964844,293.1499938964844,0.0209847819060087,-893.0206298828125,304.1504821777344,0.5921830534934998,0.0620599761605262,0.0567291639745235,293.1662902832031,297.1499938964844,293.1499938964844,0.0305713973939418,-1129.2540283203125,304.1513061523437,0.6306781768798828,0.0746895968914032,0.0717313736677169,293.1687927246094,297.1499938964844,293.1499938964844,0.0369135364890098,-916.2335815429688,304.1517333984375,0.6499690413475037,0.0821323692798614,0.0581982396543026,293.1642761230469,297.1499938964844,293.1499938964844,0.0514538995921611,-1491.1630859375,304.151123046875,0.693047285079956,0.0990018025040626,0.094721645116806,293.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5432190895080566,0.050000000745058,0.2290887981653213,291.1539611816406,291.1499938964844,272.5701599121094,271.7391662597656,283.719482421875,293.3010559082031,291.1537780761719,1.0,0.1626033037900924,0.988698184490204,0.988698184490204,1.0,1.0,-0.612583577632904,0.2833467721939087,0.3292368054389953,0.0516305901110172,0.0,0.0,0.172306627035141,25.2590560913086,25.0,-1.1096572875976562,-4595.19140625,39.38177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,304.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.1027842909097671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307221055030822,0.1307263672351837,-4.260678906575777e-06,0.0,0.0001043129886966,0.0,0.0,5.131443500518799,0.0,0.0,0.0,0.2745883166790008,4.0,0.0,1.0
309360,293.1581420898437,297.1499938964844,293.1499938964844,0.0209468659013509,-892.22607421875,304.1504821777344,0.5919862985610962,0.0620033927261829,0.0566769801080226,293.1659545898437,297.1499938964844,293.1499938964844,0.0304574035108089,-1127.2047119140625,304.1512756347656,0.6303244829177856,0.074551485478878,0.0715990960597992,293.16851806640625,297.1499938964844,293.1499938964844,0.0367569513618946,-914.2459716796876,304.1517028808594,0.6495065689086914,0.0819508805871009,0.0580702796578407,293.1639099121094,297.1499938964844,293.1499938964844,0.0513630732893943,-1489.5799560546875,304.1510925292969,0.6927911639213562,0.0988948345184326,0.0946183502674102,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5432305932044983,0.050000000745058,0.2290883660316467,291.153564453125,291.1499938964844,272.5662536621094,271.737060546875,283.7168884277344,293.3011779785156,291.15338134765625,1.0,0.1625425219535827,0.9888139963150024,0.9888139963150024,1.0,1.0,-0.612084150314331,0.2831416428089142,0.3289425373077392,0.051525380462408,0.0,0.0,0.1721110641956329,25.252744674682617,25.0,-1.1290528774261477,-4592.81640625,39.32186126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.1026723235845565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306153386831283,0.1306196004152298,-4.260470632289071e-06,0.0,0.0001041993527906,0.0,0.0,5.126880645751953,0.0,0.0,0.0,0.2745704352855682,4.0,0.0,1.0
309420,293.1576232910156,297.1499938964844,293.1499938964844,0.0208765566349029,-890.750732421875,304.1504211425781,0.5916206240653992,0.0618983469903469,0.0565798990428447,293.165283203125,297.1499938964844,293.1499938964844,0.03023730404675,-1123.240234375,304.1512145996094,0.6296390891075134,0.0742842927575111,0.071343146264553,293.1679382324219,297.1499938964844,293.1499938964844,0.0364515297114849,-910.365966796875,304.1516418457031,0.6486037373542786,0.0815966352820396,0.0578204654157161,293.16314697265625,297.1499938964844,293.1499938964844,0.0511917881667614,-1486.59619140625,304.1510009765625,0.6923078894615173,0.098693236708641,0.0944234505295753,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5432529449462891,0.050000000745058,0.229087546467781,291.1527709960937,291.1499938964844,272.5582275390625,271.7327880859375,283.7114562988281,293.3013610839844,291.1526184082031,1.0,0.1624254435300827,0.9890456199645996,0.9890456199645996,1.0,1.0,-0.6111257672309875,0.2827537059783935,0.328372061252594,0.0513109043240547,0.0,0.0,0.1717985272407531,25.240398406982425,25.0,-1.1083518266677856,-4588.59326171875,39.20681381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,304.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.1024569571018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304425746202469,0.1304468363523483,-4.260125933797099e-06,0.0,0.0001039807902998,0.0,0.0,5.119490146636963,0.0,0.0,0.0,0.2745413184165954,4.0,0.0,1.0
309480,293.1576232910156,297.1499938964844,293.1499938964844,0.0208765566349029,-890.750732421875,304.1504211425781,0.5916206240653992,0.0618983469903469,0.0565798990428447,293.165283203125,297.1499938964844,293.1499938964844,0.03023730404675,-1123.240234375,304.1512145996094,0.6296390891075134,0.0742842927575111,0.071343146264553,293.1679382324219,297.1499938964844,293.1499938964844,0.0364515297114849,-910.365966796875,304.1516418457031,0.6486037373542786,0.0815966352820396,0.0578204654157161,293.16314697265625,297.1499938964844,293.1499938964844,0.0511917881667614,-1486.59619140625,304.1510009765625,0.6923078894615173,0.098693236708641,0.0944234505295753,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5432529449462891,0.050000000745058,0.229087546467781,291.1527709960937,291.1499938964844,272.5582275390625,271.7327880859375,283.7114562988281,293.3013610839844,291.1526184082031,1.0,0.1624254435300827,0.9890456199645996,0.9890456199645996,1.0,1.0,-0.6111257672309875,0.2827537059783935,0.328372061252594,0.0513109043240547,0.0,0.0,0.1717985272407531,25.240398406982425,25.0,-1.1083518266677856,-4588.59326171875,39.20681381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19989013671875,304.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.1024569571018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304425746202469,0.1304468363523483,-4.260125933797099e-06,0.0,0.0001039807902998,0.0,0.0,5.119490146636963,0.0,0.0,0.0,0.2745413184165954,4.0,0.0,1.0
309540,293.1571350097656,297.1499938964844,293.1499938964844,0.0208134297281503,-889.423583984375,304.150390625,0.5912926197052002,0.0618040449917316,0.0564924627542495,293.16461181640625,297.1499938964844,293.1499938964844,0.030027275905013,-1119.44677734375,304.1511535644531,0.6289829015731812,0.0740288496017456,0.0710983499884605,293.1673889160156,297.1499938964844,293.1499938964844,0.0361561141908168,-906.6085205078124,304.1515808105469,0.647730827331543,0.0812538787722587,0.0575786903500556,293.16241455078125,297.1499938964844,293.1499938964844,0.0510339438915252,-1483.8485107421875,304.15093994140625,0.691864013671875,0.0985078811645507,0.0942439287900924,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5432751178741455,0.050000000745058,0.2290867269039154,291.1520080566406,291.1499938964844,272.54998779296875,271.7284851074219,283.7058410644531,293.30157470703125,291.1518859863281,1.0,0.1623141467571258,0.9892772436141968,0.9892772436141968,1.0,1.0,-0.6102204918861389,0.2823917269706726,0.3278287649154663,0.051098994910717,0.0,0.0,0.1715808361768722,25.22837257385254,25.0,-1.021328091621399,-4584.98046875,39.09798049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,304.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1022601947188377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130319595336914,0.1303238421678543,-4.259871275280602e-06,0.0,0.0001037811016431,0.0,0.0,5.114218235015869,0.0,0.0,0.0,0.2745204269886017,4.0,0.0,1.0
309600,293.1571350097656,297.1499938964844,293.1499938964844,0.0208134297281503,-889.423583984375,304.150390625,0.5912926197052002,0.0618040449917316,0.0564924627542495,293.16461181640625,297.1499938964844,293.1499938964844,0.030027275905013,-1119.44677734375,304.1511535644531,0.6289829015731812,0.0740288496017456,0.0710983499884605,293.1673889160156,297.1499938964844,293.1499938964844,0.0361561141908168,-906.6085205078124,304.1515808105469,0.647730827331543,0.0812538787722587,0.0575786903500556,293.16241455078125,297.1499938964844,293.1499938964844,0.0510339438915252,-1483.8485107421875,304.15093994140625,0.691864013671875,0.0985078811645507,0.0942439287900924,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5432751178741455,0.050000000745058,0.2290867269039154,291.1520080566406,291.1499938964844,272.54998779296875,271.7284851074219,283.7058410644531,293.30157470703125,291.1518859863281,1.0,0.1623141467571258,0.9892772436141968,0.9892772436141968,1.0,1.0,-0.6102204918861389,0.2823917269706726,0.3278287649154663,0.051098994910717,0.0,0.0,0.1715808361768722,25.22837257385254,25.0,-1.021328091621399,-4584.98046875,39.09798049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,304.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1022601947188377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130319595336914,0.1303238421678543,-4.259871275280602e-06,0.0,0.0001037811016431,0.0,0.0,5.114218235015869,0.0,0.0,0.0,0.2745204269886017,4.0,0.0,1.0
309660,293.1566772460937,297.1499938964844,293.1499938964844,0.0207576043903827,-888.2477416992188,304.1503601074219,0.5910046100616455,0.061720784753561,0.0564149692654609,293.1640014648437,297.1499938964844,293.1499938964844,0.0298285540193319,-1115.82666015625,304.151123046875,0.6283571124076843,0.0737853795289993,0.0708649083971977,293.1668701171875,297.1499938964844,293.1499938964844,0.03587082400918,-902.9749755859376,304.1515197753906,0.6468890905380249,0.0809228345751762,0.0573451407253742,293.1617126464844,297.1499938964844,293.1499938964844,0.0508898086845874,-1481.3408203125,304.1508483886719,0.6914615035057068,0.0983392372727394,0.0940802171826362,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5432979464530945,0.050000000745058,0.2290858775377273,291.1513671875,291.1499938964844,272.5409851074219,271.7246398925781,283.699951171875,293.3017578125,291.1512145996094,1.0,0.1622086763381958,0.9895084500312804,0.9895084500312804,1.0,1.0,-0.6093695759773254,0.2820533514022827,0.3273161947727203,0.0508963055908679,0.0,0.0,0.1714481860399246,25.216630935668945,25.0,-0.9238758683204652,-4581.94140625,38.99541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1020898520946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302413642406463,0.1302456259727478,-4.259698471287265e-06,0.0,0.0001036082248901,0.0,0.0,5.11085319519043,0.0,0.0,0.0,0.27450692653656,4.0,0.0,1.0
309720,293.1566772460937,297.1499938964844,293.1499938964844,0.0207576043903827,-888.2477416992188,304.1503601074219,0.5910046100616455,0.061720784753561,0.0564149692654609,293.1640014648437,297.1499938964844,293.1499938964844,0.0298285540193319,-1115.82666015625,304.151123046875,0.6283571124076843,0.0737853795289993,0.0708649083971977,293.1668701171875,297.1499938964844,293.1499938964844,0.03587082400918,-902.9749755859376,304.1515197753906,0.6468890905380249,0.0809228345751762,0.0573451407253742,293.1617126464844,297.1499938964844,293.1499938964844,0.0508898086845874,-1481.3408203125,304.1508483886719,0.6914615035057068,0.0983392372727394,0.0940802171826362,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5432979464530945,0.050000000745058,0.2290858775377273,291.1513671875,291.1499938964844,272.5409851074219,271.7246398925781,283.699951171875,293.3017578125,291.1512145996094,1.0,0.1622086763381958,0.9895084500312804,0.9895084500312804,1.0,1.0,-0.6093695759773254,0.2820533514022827,0.3273161947727203,0.0508963055908679,0.0,0.0,0.1714481860399246,25.216630935668945,25.0,-0.9238758683204652,-4581.94140625,38.99541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.1020898520946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302413642406463,0.1302456259727478,-4.259698471287265e-06,0.0,0.0001036082248901,0.0,0.0,5.11085319519043,0.0,0.0,0.0,0.27450692653656,4.0,0.0,1.0
309780,293.1561889648437,297.1499938964844,293.1499938964844,0.0207088608294725,-887.2202758789062,304.1503295898437,0.5907551050186157,0.0616479814052581,0.0563469603657722,293.16339111328125,297.1499938964844,293.1499938964844,0.0296499878168106,-1112.372802734375,304.1510314941406,0.6277608275413513,0.0735534280538559,0.0706424191594123,293.16632080078125,297.1499938964844,293.1499938964844,0.035595316439867,-899.4617919921875,304.1514892578125,0.6460767984390259,0.0806026756763458,0.0571193024516105,293.1610107421875,297.1499938964844,293.1499938964844,0.0507593490183353,-1479.0731201171875,304.1507873535156,0.6910994648933411,0.0981867462396621,0.0939318388700485,293.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5433215498924255,0.050000000745058,0.2290849983692169,291.1507263183594,291.1499938964844,272.5307006835937,271.7217102050781,283.69354248046875,293.3019714355469,291.15057373046875,1.0,0.1621087789535522,0.9897396564483644,0.9897396564483644,1.0,1.0,-0.6085707545280457,0.2817367911338806,0.3268339931964874,0.0507043674588203,0.0,0.0,0.1713982969522476,25.20515251159668,25.0,-0.9075535535812378,-4579.4990234375,38.89883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.1019503325223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302044242620468,0.1302086859941482,-4.25959797212272e-06,0.0,0.000103466627479,0.0,0.0,5.109241962432861,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
309840,293.1561889648437,297.1499938964844,293.1499938964844,0.0207088608294725,-887.2202758789062,304.1503295898437,0.5907551050186157,0.0616479814052581,0.0563469603657722,293.16339111328125,297.1499938964844,293.1499938964844,0.0296499878168106,-1112.372802734375,304.1510314941406,0.6277608275413513,0.0735534280538559,0.0706424191594123,293.16632080078125,297.1499938964844,293.1499938964844,0.035595316439867,-899.4617919921875,304.1514892578125,0.6460767984390259,0.0806026756763458,0.0571193024516105,293.1610107421875,297.1499938964844,293.1499938964844,0.0507593490183353,-1479.0731201171875,304.1507873535156,0.6910994648933411,0.0981867462396621,0.0939318388700485,293.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5433215498924255,0.050000000745058,0.2290849983692169,291.1507263183594,291.1499938964844,272.5307006835937,271.7217102050781,283.69354248046875,293.3019714355469,291.15057373046875,1.0,0.1621087789535522,0.9897396564483644,0.9897396564483644,1.0,1.0,-0.6085707545280457,0.2817367911338806,0.3268339931964874,0.0507043674588203,0.0,0.0,0.1713982969522476,25.20515251159668,25.0,-0.9075535535812378,-4579.4990234375,38.89883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.138671875,18000.0,0.0,0.0,0.1019503325223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302044242620468,0.1302086859941482,-4.25959797212272e-06,0.0,0.000103466627479,0.0,0.0,5.109241962432861,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
309900,293.1559753417969,297.1499938964844,293.1499938964844,0.0206871554255485,-886.7627563476562,304.1502990722656,0.5906447768211365,0.0616154819726944,0.0563164912164211,293.1631164550781,297.1499938964844,293.1499938964844,0.0295639541000127,-1110.7127685546875,304.1510009765625,0.6274738907814026,0.0734417587518692,0.0705352947115898,293.16607666015625,297.1499938964844,293.1499938964844,0.0354612208902835,-897.7503051757812,304.1514587402344,0.6456815004348755,0.0804465934634208,0.0570092163980007,293.16064453125,297.1499938964844,293.1499938964844,0.0506994016468524,-1478.0318603515625,304.1507568359375,0.6909340023994446,0.0981166288256645,0.0938634797930717,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5433337092399597,0.050000000745058,0.2290845513343811,291.150390625,291.1499938964844,272.5251159667969,271.7205505371094,283.690185546875,293.30206298828125,291.1502380371094,1.0,0.16206094622612,0.9898552298545836,0.9898552298545836,1.0,1.0,-0.6081909537315369,0.2815859615802765,0.326604962348938,0.0506140328943729,0.0,0.0,0.1714075356721878,25.199522018432617,25.0,-0.907321035861969,-4578.53369140625,38.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,304.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.1018935963511467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302029937505722,0.1302072554826736,-4.259575689502526e-06,0.0,0.0001034090528264,0.0,0.0,5.109158039093018,0.0,0.0,0.0,0.2744996249675751,4.0,0.0,1.0
309960,293.1557312011719,297.1499938964844,293.1499938964844,0.0206671059131622,-886.3402099609375,304.1502685546875,0.5905436873435974,0.0615854226052761,0.0562882535159587,293.1628112792969,297.1499938964844,293.1499938964844,0.0294771492481231,-1109.0938720703125,304.1509704589844,0.6271939277648926,0.073332779109478,0.0704307481646537,293.16583251953125,297.1499938964844,293.1499938964844,0.0353293679654598,-896.0663452148438,304.15142822265625,0.6452929973602295,0.080292984843254,0.056900892406702,293.1603088378906,297.1499938964844,293.1499938964844,0.0506427660584449,-1477.0487060546875,304.1507263183594,0.690778374671936,0.0980503857135772,0.0937988236546516,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.543346107006073,0.050000000745058,0.2290840893983841,291.1500549316406,291.1499938964844,272.51922607421875,271.7195739746094,283.6867370605469,293.3021850585937,291.1499328613281,1.0,0.162014439702034,0.9899715781211852,0.9899715781211852,1.0,1.0,-0.6078234314918518,0.2814394533634186,0.3263839781284332,0.0505282171070575,0.0,0.0,0.1714382022619247,25.193965911865234,25.0,-0.8962807655334473,-4577.73974609375,38.80815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,304.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.1018456369638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302126049995422,0.1302168667316436,-4.25957250627107e-06,0.0,0.00010336037667,0.0,0.0,5.109542846679688,0.0,0.0,0.0,0.2745008170604706,4.0,0.0,1.0
310020,293.1552734375,297.1499938964844,293.1499938964844,0.0206317212432622,-885.5943603515625,304.1502380371094,0.5903682112693787,0.0615324452519416,0.0562382265925407,293.1622619628906,297.1499938964844,293.1499938964844,0.0292880125343799,-1105.981689453125,304.1509704589844,0.6266543865203857,0.0731225535273552,0.070229060947895,293.1653137207031,297.1499938964844,293.1499938964844,0.0350719802081584,-892.7755737304688,304.1513977050781,0.6445356011390686,0.0799929425120353,0.0566892996430397,293.1596069335937,297.1499938964844,293.1499938964844,0.0505390204489231,-1475.2484130859375,304.1506652832031,0.6904962658882141,0.097929261624813,0.0936802998185157,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5433717370033264,0.050000000745058,0.2290831357240677,291.1494445800781,291.1499938964844,272.5066223144531,271.7181396484375,283.6795959472656,293.3023681640625,291.1493225097656,1.0,0.1619253456592559,0.9902042150497437,0.9902042150497437,1.0,1.0,-0.6071240305900574,0.2811576426029205,0.3259663581848144,0.0503722093999385,0.0,0.0,0.17155721783638,25.183086395263672,25.0,-0.8290584683418274,-4576.6416015625,38.72299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.1017761752009391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302622407674789,0.1302665024995803,-4.259621164237615e-06,0.0,0.0001032898799167,0.0,0.0,5.111605167388916,0.0,0.0,0.0,0.2745082080364227,4.0,0.0,1.0
310080,293.1552734375,297.1499938964844,293.1499938964844,0.0206317212432622,-885.5943603515625,304.1502380371094,0.5903682112693787,0.0615324452519416,0.0562382265925407,293.1622619628906,297.1499938964844,293.1499938964844,0.0292880125343799,-1105.981689453125,304.1509704589844,0.6266543865203857,0.0731225535273552,0.070229060947895,293.1653137207031,297.1499938964844,293.1499938964844,0.0350719802081584,-892.7755737304688,304.1513977050781,0.6445356011390686,0.0799929425120353,0.0566892996430397,293.1596069335937,297.1499938964844,293.1499938964844,0.0505390204489231,-1475.2484130859375,304.1506652832031,0.6904962658882141,0.097929261624813,0.0936802998185157,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5433717370033264,0.050000000745058,0.2290831357240677,291.1494445800781,291.1499938964844,272.5066223144531,271.7181396484375,283.6795959472656,293.3023681640625,291.1493225097656,1.0,0.1619253456592559,0.9902042150497437,0.9902042150497437,1.0,1.0,-0.6071240305900574,0.2811576426029205,0.3259663581848144,0.0503722093999385,0.0,0.0,0.17155721783638,25.183086395263672,25.0,-0.8290584683418274,-4576.6416015625,38.72299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.1017761752009391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302622407674789,0.1302665024995803,-4.259621164237615e-06,0.0,0.0001032898799167,0.0,0.0,5.111605167388916,0.0,0.0,0.0,0.2745082080364227,4.0,0.0,1.0
310140,293.15484619140625,297.1499938964844,293.1499938964844,0.0206023752689361,-884.9754028320312,304.15020751953125,0.5902279019355774,0.061488751322031,0.056196603924036,293.1617126464844,297.1499938964844,293.1499938964844,0.0289030447602272,-1103.149169921875,304.1513061523437,0.626140832901001,0.0729220062494278,0.0700367763638496,293.16485595703125,297.1499938964844,293.1499938964844,0.0348225720226764,-889.5817260742188,304.1513366699219,0.6438035368919373,0.0797021239995956,0.0564842224121093,293.158935546875,297.1499938964844,293.1499938964844,0.050447542220354,-1473.66162109375,304.1506042480469,0.6902524828910828,0.0978229865431785,0.0935759171843528,293.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5433986186981201,0.050000000745058,0.2290821373462677,291.1488952636719,291.1499938964844,272.49298095703125,271.7173156738281,283.6722412109375,293.3025817871094,291.1488037109375,1.0,0.1618413180112838,0.990436851978302,0.990436851978302,1.0,1.0,-0.6064707040786743,0.2808887958526611,0.3255819082260132,0.0502400211989879,0.0,0.0,0.1717413663864135,25.172527313232425,25.0,-0.703700840473175,-4576.14013671875,38.64315414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.1017416268587112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303469687700271,0.1303512305021286,-4.259735305822687e-06,0.0,0.0001032548170769,0.0,0.0,5.115163803100586,0.0,0.0,0.0,0.2745214402675628,4.0,0.0,1.0
310200,293.15484619140625,297.1499938964844,293.1499938964844,0.0206023752689361,-884.9754028320312,304.15020751953125,0.5902279019355774,0.061488751322031,0.056196603924036,293.1617126464844,297.1499938964844,293.1499938964844,0.0289030447602272,-1103.149169921875,304.1513061523437,0.626140832901001,0.0729220062494278,0.0700367763638496,293.16485595703125,297.1499938964844,293.1499938964844,0.0348225720226764,-889.5817260742188,304.1513366699219,0.6438035368919373,0.0797021239995956,0.0564842224121093,293.158935546875,297.1499938964844,293.1499938964844,0.050447542220354,-1473.66162109375,304.1506042480469,0.6902524828910828,0.0978229865431785,0.0935759171843528,293.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5433986186981201,0.050000000745058,0.2290821373462677,291.1488952636719,291.1499938964844,272.49298095703125,271.7173156738281,283.6722412109375,293.3025817871094,291.1488037109375,1.0,0.1618413180112838,0.990436851978302,0.990436851978302,1.0,1.0,-0.6064707040786743,0.2808887958526611,0.3255819082260132,0.0502400211989879,0.0,0.0,0.1717413663864135,25.172527313232425,25.0,-0.703700840473175,-4576.14013671875,38.64315414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.1017416268587112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303469687700271,0.1303512305021286,-4.259735305822687e-06,0.0,0.0001032548170769,0.0,0.0,5.115163803100586,0.0,0.0,0.0,0.2745214402675628,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0205788593739271,-884.4788208007812,304.1501770019531,0.5901222825050354,0.0614541880786418,0.0561632364988327,293.16119384765625,297.1499938964844,293.1499938964844,0.0285377781838178,-1100.2579345703125,304.1514587402344,0.6256514191627502,0.0727308094501495,0.069853201508522,293.1643981933594,297.1499938964844,293.1499938964844,0.0345807783305645,-886.4799194335938,304.1513061523437,0.6430962085723877,0.0794202983379364,0.0562854818999767,293.15826416015625,297.1499938964844,293.1499938964844,0.0503680482506752,-1472.28271484375,304.1505126953125,0.6900467872619629,0.0977314412593841,0.0934855341911315,293.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5434268712997437,0.050000000745058,0.2290810793638229,291.14849853515625,291.1499938964844,272.4783630371094,271.71697998046875,283.664794921875,293.30279541015625,291.1484069824219,1.0,0.1617622822523117,0.9906699061393738,0.9906699061393738,1.0,1.0,-0.6058620810508728,0.2806308567523956,0.3252312242984772,0.0501345694065094,0.0,0.0,0.1719738841056823,25.16230773925781,25.0,-0.5378554463386536,-4576.1533203125,38.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,304.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.101740539073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304587423801422,0.1304630041122436,-4.259903107595164e-06,0.0,0.0001032537111314,0.0,0.0,5.119879722595215,0.0,0.0,0.0,0.2745392024517059,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0205788593739271,-884.4788208007812,304.1501770019531,0.5901222825050354,0.0614541880786418,0.0561632364988327,293.16119384765625,297.1499938964844,293.1499938964844,0.0285377781838178,-1100.2579345703125,304.1514587402344,0.6256514191627502,0.0727308094501495,0.069853201508522,293.1643981933594,297.1499938964844,293.1499938964844,0.0345807783305645,-886.4799194335938,304.1513061523437,0.6430962085723877,0.0794202983379364,0.0562854818999767,293.15826416015625,297.1499938964844,293.1499938964844,0.0503680482506752,-1472.28271484375,304.1505126953125,0.6900467872619629,0.0977314412593841,0.0934855341911315,293.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5434268712997437,0.050000000745058,0.2290810793638229,291.14849853515625,291.1499938964844,272.4783630371094,271.71697998046875,283.664794921875,293.30279541015625,291.1484069824219,1.0,0.1617622822523117,0.9906699061393738,0.9906699061393738,1.0,1.0,-0.6058620810508728,0.2806308567523956,0.3252312242984772,0.0501345694065094,0.0,0.0,0.1719738841056823,25.16230773925781,25.0,-0.5378554463386536,-4576.1533203125,38.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,304.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.101740539073944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304587423801422,0.1304630041122436,-4.259903107595164e-06,0.0,0.0001032537111314,0.0,0.0,5.119879722595215,0.0,0.0,0.0,0.2745392024517059,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0205610767006874,-884.1026611328125,304.150146484375,0.5900517702102661,0.0614286735653877,0.0561380423605442,293.1606750488281,297.1499938964844,293.1499938964844,0.0284213107079267,-1097.400390625,304.1511535644531,0.6251909732818604,0.0725505352020263,0.0696797892451286,293.1639404296875,297.1499938964844,293.1499938964844,0.0343464128673076,-883.4678955078125,304.1512451171875,0.6424137353897095,0.0791473463177681,0.0560929775238037,293.1576232910156,297.1499938964844,293.1499938964844,0.0503004416823387,-1471.109619140625,304.15045166015625,0.689879834651947,0.0976545885205268,0.0934091061353683,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.54345703125,0.050000000745058,0.2290799468755722,291.148193359375,291.1499938964844,272.462890625,271.7170715332031,283.65728759765625,293.3030090332031,291.14813232421875,1.0,0.1616881936788559,0.9909030199050904,0.9909030199050904,1.0,1.0,-0.6052996516227722,0.280383437871933,0.3249162137508392,0.0500584878027439,0.0,0.0,0.1722373962402343,25.15234375,25.0,-0.364381194114685,-4576.59716796875,38.499019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,304.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1017698943614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305887252092361,0.1305929869413375,-4.2601104723871686e-06,0.0,0.0001032834989018,0.0,0.0,5.125378608703613,0.0,0.0,0.0,0.2745600938796997,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0205610767006874,-884.1026611328125,304.150146484375,0.5900517702102661,0.0614286735653877,0.0561380423605442,293.1606750488281,297.1499938964844,293.1499938964844,0.0284213107079267,-1097.400390625,304.1511535644531,0.6251909732818604,0.0725505352020263,0.0696797892451286,293.1639404296875,297.1499938964844,293.1499938964844,0.0343464128673076,-883.4678955078125,304.1512451171875,0.6424137353897095,0.0791473463177681,0.0560929775238037,293.1576232910156,297.1499938964844,293.1499938964844,0.0503004416823387,-1471.109619140625,304.15045166015625,0.689879834651947,0.0976545885205268,0.0934091061353683,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.54345703125,0.050000000745058,0.2290799468755722,291.148193359375,291.1499938964844,272.462890625,271.7170715332031,283.65728759765625,293.3030090332031,291.14813232421875,1.0,0.1616881936788559,0.9909030199050904,0.9909030199050904,1.0,1.0,-0.6052996516227722,0.280383437871933,0.3249162137508392,0.0500584878027439,0.0,0.0,0.1722373962402343,25.15234375,25.0,-0.364381194114685,-4576.59716796875,38.499019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,304.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1017698943614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305887252092361,0.1305929869413375,-4.2601104723871686e-06,0.0,0.0001032834989018,0.0,0.0,5.125378608703613,0.0,0.0,0.0,0.2745600938796997,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0205542687326669,-883.9584350585938,304.150146484375,0.5900293588638306,0.0614192225039005,0.0561284124851226,293.1604309082031,297.1499938964844,293.1499938964844,0.0283653680235147,-1096.1453857421875,304.15106201171875,0.6249712705612183,0.0724641904234886,0.0695967376232147,293.1637268066406,297.1499938964844,293.1499938964844,0.0342319346964359,-881.9945678710938,304.1512451171875,0.6420815587043762,0.0790141001343727,0.0559989847242832,293.1573181152344,297.1499938964844,293.1499938964844,0.050270989537239,-1470.5985107421875,304.1504211425781,0.689810574054718,0.0976215377449989,0.0933759734034538,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.543472945690155,0.050000000745058,0.2290793508291244,291.1481018066406,291.1499938964844,272.454833984375,271.7172546386719,283.6535339355469,293.3031311035156,291.1480407714844,1.0,0.1616529375314712,0.9910195469856262,0.9910195469856262,1.0,1.0,-0.6050351858139038,0.2802631556987762,0.3247720003128052,0.0500319525599479,0.0,0.0,0.1723757833242416,25.14745712280273,25.0,-0.2833021581172943,-4576.95263671875,38.46617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1017943546175956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306578665971756,0.130662128329277,-4.26022415922489e-06,0.0,0.0001033083317452,0.0,0.0,5.128307342529297,0.0,0.0,0.0,0.2745712697505951,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0205488298088312,-883.8431396484375,304.1501159667969,0.5900153517723083,0.061411902308464,0.0561207272112369,293.1601867675781,297.1499938964844,293.1499938964844,0.0283100362867116,-1094.8720703125,304.1509704589844,0.624758243560791,0.0723802596330642,0.0695159956812858,293.1635131835937,297.1499938964844,293.1499938964844,0.0341192334890365,-880.5428466796875,304.1512145996094,0.6417553424835205,0.078882947564125,0.0559064671397209,293.156982421875,297.1499938964844,293.1499938964844,0.0502444058656692,-1470.1370849609375,304.150390625,0.6897506713867188,0.0975919738411903,0.0933461785316467,293.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5434893369674683,0.050000000745058,0.2290787398815155,291.14801025390625,291.1499938964844,272.44659423828125,271.7174987792969,283.6498107910156,293.3032531738281,291.1479797363281,1.0,0.1616188585758209,0.99113667011261,0.99113667011261,1.0,1.0,-0.6047815084457397,0.280144989490509,0.3246365189552307,0.0500130951404571,0.0,0.0,0.1725164204835891,25.14262962341309,25.0,-0.2082423567771911,-4577.384765625,38.43455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,304.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1018243879079818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307285875082016,0.130732849240303,-4.26034193878877e-06,0.0,0.0001033388034556,0.0,0.0,5.131306171417236,0.0,0.0,0.0,0.2745827436447143,4.0,0.0,1.0
310620,293.1531677246094,297.1499938964844,293.1499938964844,0.0205419473350048,-883.6971435546875,304.15008544921875,0.5900118947029114,0.0614035688340663,0.0561110004782676,293.15972900390625,297.1499938964844,293.1499938964844,0.0282092150300741,-1092.4361572265625,304.1508178710937,0.6243517398834229,0.072219505906105,0.0693612396717071,293.1630859375,297.1499938964844,293.1499938964844,0.0338990576565265,-877.7029418945312,304.15118408203125,0.6411203145980835,0.0786268413066864,0.0557257458567619,293.1563415527344,297.1499938964844,293.1499938964844,0.050199631601572,-1469.35986328125,304.1503601074219,0.6896581649780273,0.0975431203842163,0.0932962894439697,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5435237288475037,0.050000000745058,0.2290774434804916,291.1479187011719,291.1499938964844,272.4295959472656,271.7181091308594,283.64239501953125,293.303466796875,291.1479187011719,1.0,0.16155406832695,0.9913708567619324,0.9913708567619324,1.0,1.0,-0.6043058037757874,0.2799141705036163,0.324391633272171,0.0499992482364177,0.0,0.0,0.1727994978427887,25.13314819335937,25.0,-0.0788770318031311,-4578.447265625,38.37485122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,304.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1018981784582138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308721303939819,0.1308763921260833,-4.260584773874143e-06,0.0,0.0001034136948874,0.0,0.0,5.137397289276123,0.0,0.0,0.0,0.2746061086654663,4.0,0.0,1.0
310680,293.1531677246094,297.1499938964844,293.1499938964844,0.0205419473350048,-883.6971435546875,304.15008544921875,0.5900118947029114,0.0614035688340663,0.0561110004782676,293.15972900390625,297.1499938964844,293.1499938964844,0.0282092150300741,-1092.4361572265625,304.1508178710937,0.6243517398834229,0.072219505906105,0.0693612396717071,293.1630859375,297.1499938964844,293.1499938964844,0.0338990576565265,-877.7029418945312,304.15118408203125,0.6411203145980835,0.0786268413066864,0.0557257458567619,293.1563415527344,297.1499938964844,293.1499938964844,0.050199631601572,-1469.35986328125,304.1503601074219,0.6896581649780273,0.0975431203842163,0.0932962894439697,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5435237288475037,0.050000000745058,0.2290774434804916,291.1479187011719,291.1499938964844,272.4295959472656,271.7181091308594,283.64239501953125,293.303466796875,291.1479187011719,1.0,0.16155406832695,0.9913708567619324,0.9913708567619324,1.0,1.0,-0.6043058037757874,0.2799141705036163,0.324391633272171,0.0499992482364177,0.0,0.0,0.1727994978427887,25.13314819335937,25.0,-0.0788770318031311,-4578.447265625,38.37485122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,304.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1018981784582138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308721303939819,0.1308763921260833,-4.260584773874143e-06,0.0,0.0001034136948874,0.0,0.0,5.137397289276123,0.0,0.0,0.0,0.2746061086654663,4.0,0.0,1.0
310740,293.1527709960937,297.1499938964844,293.1499938964844,0.020540589466691,-883.6683959960938,304.1500549316406,0.5900424122810364,0.0614038556814193,0.0561090186238288,293.15924072265625,297.1499938964844,293.1499938964844,0.0281144641339778,-1090.1417236328125,304.15069580078125,0.6239726543426514,0.0720686465501785,0.0692157968878746,293.16265869140625,297.1499938964844,293.1499938964844,0.03368616476655,-874.9521484375,304.1511535644531,0.6405093669891357,0.0783792808651924,0.0555509813129901,293.1557312011719,297.1499938964844,293.1499938964844,0.0501664839684963,-1468.7845458984375,304.1502990722656,0.6896034479141235,0.0975083410739898,0.0932597219944,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5435605049133301,0.050000000745058,0.2290760725736618,291.1479187011719,291.1499938964844,272.4119567871094,271.7188720703125,283.6351318359375,293.3037109375,291.1479187011719,1.0,0.1614938527345657,0.9916051030158995,0.9916051030158995,1.0,1.0,-0.603873610496521,0.2796911895275116,0.3241824209690094,0.050017736852169,0.0,0.0,0.1730782985687255,25.123872756958008,25.0,0.018646128475666,-4579.74658203125,38.31998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,304.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.1019861251115799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310147047042846,0.1310189664363861,-4.260830337443622e-06,0.0,0.0001035029563354,0.0,0.0,5.143454551696777,0.0,0.0,0.0,0.2746293842792511,4.0,0.0,1.0
310800,293.1527709960937,297.1499938964844,293.1499938964844,0.020540589466691,-883.6683959960938,304.1500549316406,0.5900424122810364,0.0614038556814193,0.0561090186238288,293.15924072265625,297.1499938964844,293.1499938964844,0.0281144641339778,-1090.1417236328125,304.15069580078125,0.6239726543426514,0.0720686465501785,0.0692157968878746,293.16265869140625,297.1499938964844,293.1499938964844,0.03368616476655,-874.9521484375,304.1511535644531,0.6405093669891357,0.0783792808651924,0.0555509813129901,293.1557312011719,297.1499938964844,293.1499938964844,0.0501664839684963,-1468.7845458984375,304.1502990722656,0.6896034479141235,0.0975083410739898,0.0932597219944,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5435605049133301,0.050000000745058,0.2290760725736618,291.1479187011719,291.1499938964844,272.4119567871094,271.7188720703125,283.6351318359375,293.3037109375,291.1479187011719,1.0,0.1614938527345657,0.9916051030158995,0.9916051030158995,1.0,1.0,-0.603873610496521,0.2796911895275116,0.3241824209690094,0.050017736852169,0.0,0.0,0.1730782985687255,25.123872756958008,25.0,0.018646128475666,-4579.74658203125,38.31998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,304.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.1019861251115799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310147047042846,0.1310189664363861,-4.260830337443622e-06,0.0,0.0001035029563354,0.0,0.0,5.143454551696777,0.0,0.0,0.0,0.2746293842792511,4.0,0.0,1.0
310860,293.1523742675781,297.1499938964844,293.1499938964844,0.0205446705222129,-883.7554321289062,304.1500244140625,0.5901063084602356,0.061412576586008,0.0561146028339862,293.1587829589844,297.1499938964844,293.1499938964844,0.028025871142745,-1087.9918212890625,304.1506042480469,0.6236212849617004,0.0719277113676071,0.0690796598792076,293.1622619628906,297.1499938964844,293.1499938964844,0.0334805399179458,-872.2908325195312,304.1510925292969,0.6399224400520325,0.0781401991844177,0.05538210272789,293.1551208496094,297.1499938964844,293.1499938964844,0.050144787877798,-1468.4083251953125,304.1502380371094,0.68958580493927,0.0974872857332229,0.0932361409068107,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5435999035835266,0.050000000745058,0.2290745973587036,291.14794921875,291.1499938964844,272.3937683105469,271.7196655273437,283.6280212402344,293.303955078125,291.1479797363281,1.0,0.1614380627870559,0.9918404221534728,0.9918404221534728,1.0,1.0,-0.6034842133522034,0.2794755697250366,0.3240086138248443,0.0500686727464199,0.0,0.0,0.1733475178480148,25.114755630493164,25.0,0.0850219503045082,-4581.24169921875,38.26980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.1020825207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311532258987426,0.1311574876308441,-4.261071808286943e-06,0.0,0.0001036007815855,0.0,0.0,5.149343013763428,0.0,0.0,0.0,0.2746520936489105,4.0,0.0,1.0
