time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310920,293.1523742675781,297.1499938964844,293.1499938964844,0.0205446705222129,-883.7554321289062,304.1500244140625,0.5901063084602356,0.061412576586008,0.0561146028339862,293.1587829589844,297.1499938964844,293.1499938964844,0.028025871142745,-1087.9918212890625,304.1506042480469,0.6236212849617004,0.0719277113676071,0.0690796598792076,293.1622619628906,297.1499938964844,293.1499938964844,0.0334805399179458,-872.2908325195312,304.1510925292969,0.6399224400520325,0.0781401991844177,0.05538210272789,293.1551208496094,297.1499938964844,293.1499938964844,0.050144787877798,-1468.4083251953125,304.1502380371094,0.68958580493927,0.0974872857332229,0.0932361409068107,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5435999035835266,0.050000000745058,0.2290745973587036,291.14794921875,291.1499938964844,272.3937683105469,271.7196655273437,283.6280212402344,293.303955078125,291.1479797363281,1.0,0.1614380627870559,0.9918404221534728,0.9918404221534728,1.0,1.0,-0.6034842133522034,0.2794755697250366,0.3240086138248443,0.0500686727464199,0.0,0.0,0.1733475178480148,25.114755630493164,25.0,0.0850219503045082,-4581.24169921875,38.26980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.1020825207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311532258987426,0.1311574876308441,-4.261071808286943e-06,0.0,0.0001036007815855,0.0,0.0,5.149343013763428,0.0,0.0,0.0,0.2746520936489105,4.0,0.0,1.0
310980,293.1520080566406,297.1499938964844,293.1499938964844,0.0205544307827949,-883.9637451171875,304.1499938964844,0.5902049541473389,0.0614300183951854,0.0561280064284801,293.1583251953125,297.1499938964844,293.1499938964844,0.027943855151534,-1085.9981689453125,304.1505432128906,0.6233000159263611,0.0717974454164505,0.0689534917473793,293.161865234375,297.1499938964844,293.1499938964844,0.0332826487720012,-869.7254028320312,304.15106201171875,0.6393609642982483,0.0779100805521011,0.0552194416522979,293.1545104980469,297.1499938964844,293.1499938964844,0.0501350313425064,-1468.2398681640625,304.1501770019531,0.6896067261695862,0.097480408847332,0.0932259559631347,293.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5436421036720276,0.050000000745058,0.2290730029344558,291.1480407714844,291.1499938964844,272.3750915527344,271.72039794921875,283.6211242675781,293.3041687011719,291.1480407714844,1.0,0.1613867878913879,0.992075741291046,0.992075741291046,1.0,1.0,-0.6031395196914673,0.2792682647705078,0.3238712549209595,0.0501522906124591,0.0,0.0,0.1736038625240326,25.10575485229492,25.0,0.1217288598418235,-4582.9150390625,38.22446823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,304.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1021823137998581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312856376171112,0.1312898993492126,-4.261304638930596e-06,0.0,0.0001037020629155,0.0,0.0,5.154975891113281,0.0,0.0,0.0,0.2746738195419311,4.0,0.0,1.0
311040,293.1520080566406,297.1499938964844,293.1499938964844,0.0205544307827949,-883.9637451171875,304.1499938964844,0.5902049541473389,0.0614300183951854,0.0561280064284801,293.1583251953125,297.1499938964844,293.1499938964844,0.027943855151534,-1085.9981689453125,304.1505432128906,0.6233000159263611,0.0717974454164505,0.0689534917473793,293.161865234375,297.1499938964844,293.1499938964844,0.0332826487720012,-869.7254028320312,304.15106201171875,0.6393609642982483,0.0779100805521011,0.0552194416522979,293.1545104980469,297.1499938964844,293.1499938964844,0.0501350313425064,-1468.2398681640625,304.1501770019531,0.6896067261695862,0.097480408847332,0.0932259559631347,293.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5436421036720276,0.050000000745058,0.2290730029344558,291.1480407714844,291.1499938964844,272.3750915527344,271.72039794921875,283.6211242675781,293.3041687011719,291.1480407714844,1.0,0.1613867878913879,0.992075741291046,0.992075741291046,1.0,1.0,-0.6031395196914673,0.2792682647705078,0.3238712549209595,0.0501522906124591,0.0,0.0,0.1736038625240326,25.10575485229492,25.0,0.1217288598418235,-4582.9150390625,38.22446823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,304.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1021823137998581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312856376171112,0.1312898993492126,-4.261304638930596e-06,0.0,0.0001037020629155,0.0,0.0,5.154975891113281,0.0,0.0,0.0,0.2746738195419311,4.0,0.0,1.0
311100,293.1518249511719,297.1499938964844,293.1499938964844,0.0205614101141691,-884.11279296875,304.1499938964844,0.5902670621871948,0.0614419654011726,0.0561375841498374,293.1581115722656,297.1499938964844,293.1499938964844,0.0279053300619125,-1085.0606689453125,304.1505126953125,0.6231508255004883,0.0717363506555557,0.0688941776752471,293.16168212890625,297.1499938964844,293.1499938964844,0.0331866107881069,-868.47900390625,304.15106201171875,0.6390897631645203,0.0777983888983726,0.0551404356956481,293.1542358398437,297.1499938964844,293.1499938964844,0.0501345470547676,-1468.232177734375,304.150146484375,0.6896314024925232,0.0974821671843528,0.0932257696986198,293.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5436643958091736,0.050000000745058,0.229072168469429,291.1480712890625,291.1499938964844,272.3656005859375,271.720703125,283.6177673339844,293.3042907714844,291.1481018066406,1.0,0.1613627970218658,0.9921934008598328,0.9921934008598328,1.0,1.0,-0.6029837727546692,0.2791676819324493,0.3238161206245422,0.05020622164011,0.0,0.0,0.1737271100282669,25.10128402709961,25.0,0.1305648237466812,-4583.810546875,38.20357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.7891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1022321134805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313493847846985,0.1313536465167999,-4.261416961526265e-06,0.0,0.0001037526017171,0.0,0.0,5.157688617706299,0.0,0.0,0.0,0.2746842801570892,4.0,0.0,1.0
311160,293.1516418457031,297.1499938964844,293.1499938964844,0.0205698274075984,-884.2925415039062,304.1499938964844,0.5903379917144775,0.0614560656249523,0.0561491101980209,293.15789794921875,297.1499938964844,293.1499938964844,0.02786854095757,-1084.164794921875,304.1504821777344,0.6230098009109497,0.0716780722141265,0.0688375085592269,293.1614685058594,297.1499938964844,293.1499938964844,0.0330925919115543,-867.2578735351562,304.1510314941406,0.6388252973556519,0.0776890143752098,0.0550630427896976,293.1539306640625,297.1499938964844,293.1499938964844,0.0501370579004287,-1468.2767333984375,304.1501159667969,0.6896657347679138,0.0974874272942543,0.0932288989424705,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5436874628067017,0.050000000745058,0.2290713042020797,291.14813232421875,291.1499938964844,272.35601806640625,271.720947265625,283.614501953125,293.3044128417969,291.14813232421875,1.0,0.1613399088382721,0.9923114776611328,0.9923114776611328,1.0,1.0,-0.602839469909668,0.2790693044662475,0.323770135641098,0.0502682402729988,0.0,0.0,0.1738471388816833,25.09682273864746,25.0,0.1338323354721069,-4584.744140625,38.18390274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.1022811755537986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314114928245544,0.1314157545566558,-4.261526555637829e-06,0.0,0.000103802391095,0.0,0.0,5.160331726074219,0.0,0.0,0.0,0.2746945023536682,4.0,0.0,1.0
311220,293.1512451171875,297.1499938964844,293.1499938964844,0.0205906312912702,-884.7368774414062,304.14996337890625,0.590503990650177,0.0614903233945369,0.056177545338869,293.1574401855469,297.1499938964844,293.1499938964844,0.027799954637885,-1082.49169921875,304.15045166015625,0.6227506995201111,0.0715695470571518,0.0687316283583641,293.1611022949219,297.1499938964844,293.1499938964844,0.0329102575778961,-864.8870849609375,304.1510009765625,0.6383150219917297,0.0774768590927124,0.0549127794802188,293.1533508300781,297.1499938964844,293.1499938964844,0.0501503311097621,-1468.509765625,304.1500549316406,0.689761221408844,0.0975076407194137,0.0932442769408226,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5437360405921936,0.050000000745058,0.2290694713592529,291.1482238769531,291.1499938964844,272.3366394042969,271.7212829589844,283.6081237792969,293.3046569824219,291.1482238769531,1.0,0.1612971872091293,0.9925475120544434,0.9925475120544434,1.0,1.0,-0.6025824546813965,0.2788782715797424,0.323704183101654,0.0504157580435276,0.0,0.0,0.1740790456533432,25.08791160583496,25.0,0.1295613795518875,-4586.70751953125,38.14788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.1023760065436363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315315067768097,0.1315357685089111,-4.261738467903342e-06,0.0,0.0001038986301864,0.0,0.0,5.165439605712891,0.0,0.0,0.0,0.2747142016887665,4.0,0.0,1.0
311280,293.1512451171875,297.1499938964844,293.1499938964844,0.0205906312912702,-884.7368774414062,304.14996337890625,0.590503990650177,0.0614903233945369,0.056177545338869,293.1574401855469,297.1499938964844,293.1499938964844,0.027799954637885,-1082.49169921875,304.15045166015625,0.6227506995201111,0.0715695470571518,0.0687316283583641,293.1611022949219,297.1499938964844,293.1499938964844,0.0329102575778961,-864.8870849609375,304.1510009765625,0.6383150219917297,0.0774768590927124,0.0549127794802188,293.1533508300781,297.1499938964844,293.1499938964844,0.0501503311097621,-1468.509765625,304.1500549316406,0.689761221408844,0.0975076407194137,0.0932442769408226,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5437360405921936,0.050000000745058,0.2290694713592529,291.1482238769531,291.1499938964844,272.3366394042969,271.7212829589844,283.6081237792969,293.3046569824219,291.1482238769531,1.0,0.1612971872091293,0.9925475120544434,0.9925475120544434,1.0,1.0,-0.6025824546813965,0.2788782715797424,0.323704183101654,0.0504157580435276,0.0,0.0,0.1740790456533432,25.08791160583496,25.0,0.1295613795518875,-4586.70751953125,38.14788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.1023760065436363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315315067768097,0.1315357685089111,-4.261738467903342e-06,0.0,0.0001038986301864,0.0,0.0,5.165439605712891,0.0,0.0,0.0,0.2747142016887665,4.0,0.0,1.0
311340,293.15087890625,297.1499938964844,293.1499938964844,0.0206176601350307,-885.3142700195312,304.1499328613281,0.5907077789306641,0.0615339614450931,0.0562143698334693,293.156982421875,297.1499938964844,293.1499938964844,0.027740005403757,-1081.00927734375,304.150390625,0.6225289702415466,0.0714739933609962,0.0686378180980682,293.16070556640625,297.1499938964844,293.1499938964844,0.0327370278537273,-862.631591796875,304.15093994140625,0.6378348469734192,0.0772752538323402,0.0547697842121124,293.1527709960937,297.1499938964844,293.1499938964844,0.0501764379441738,-1468.967041015625,304.1499938964844,0.6898981928825378,0.0975428447127342,0.0932737961411476,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5437883734703064,0.050000000745058,0.2290675044059753,291.1482849121094,291.1499938964844,272.3170471191406,271.7212829589844,283.6020812988281,293.3049011230469,291.1483154296875,1.0,0.161259189248085,0.9927836060523988,0.9927836060523988,1.0,1.0,-0.6023755669593811,0.2786985635757446,0.3236769735813141,0.0505951642990112,0.0,0.0,0.1743005216121673,25.078968048095703,25.0,0.1064492166042327,-4588.8173828125,38.1170768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,304.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1024638041853904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316458880901336,0.1316501647233963,-4.261939920979785e-06,0.0,0.0001039877315633,0.0,0.0,5.170308589935303,0.0,0.0,0.0,0.2747330069541931,4.0,0.0,1.0
311400,293.15087890625,297.1499938964844,293.1499938964844,0.0206176601350307,-885.3142700195312,304.1499328613281,0.5907077789306641,0.0615339614450931,0.0562143698334693,293.156982421875,297.1499938964844,293.1499938964844,0.027740005403757,-1081.00927734375,304.150390625,0.6225289702415466,0.0714739933609962,0.0686378180980682,293.16070556640625,297.1499938964844,293.1499938964844,0.0327370278537273,-862.631591796875,304.15093994140625,0.6378348469734192,0.0772752538323402,0.0547697842121124,293.1527709960937,297.1499938964844,293.1499938964844,0.0501764379441738,-1468.967041015625,304.1499938964844,0.6898981928825378,0.0975428447127342,0.0932737961411476,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5437883734703064,0.050000000745058,0.2290675044059753,291.1482849121094,291.1499938964844,272.3170471191406,271.7212829589844,283.6020812988281,293.3049011230469,291.1483154296875,1.0,0.161259189248085,0.9927836060523988,0.9927836060523988,1.0,1.0,-0.6023755669593811,0.2786985635757446,0.3236769735813141,0.0505951642990112,0.0,0.0,0.1743005216121673,25.078968048095703,25.0,0.1064492166042327,-4588.8173828125,38.1170768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,304.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1024638041853904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316458880901336,0.1316501647233963,-4.261939920979785e-06,0.0,0.0001039877315633,0.0,0.0,5.170308589935303,0.0,0.0,0.0,0.2747330069541931,4.0,0.0,1.0
311460,293.1505126953125,297.1499938964844,293.1499938964844,0.0206506922841072,-886.0197143554688,304.14990234375,0.5909478068351746,0.0615866146981716,0.0562592223286628,293.1565246582031,297.1499938964844,293.1499938964844,0.0276884846389293,-1079.7218017578125,304.1503601074219,0.6223454475402832,0.0713916346430778,0.0685562342405319,293.1603088378906,297.1499938964844,293.1499938964844,0.0325729399919509,-860.4924926757812,304.1509094238281,0.6373849511146545,0.0770842880010604,0.0546340756118297,293.1521911621094,297.1499938964844,293.1499938964844,0.0502148084342479,-1469.6385498046875,304.1499328613281,0.6900749206542969,0.0975923240184784,0.0933167561888694,293.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438445210456848,0.050000000745058,0.2290653884410858,291.1483459472656,291.1499938964844,272.2972717285156,271.7208557128906,283.5963439941406,293.3051452636719,291.1483459472656,1.0,0.1612256914377212,0.9930212497711182,0.9930212497711182,1.0,1.0,-0.6022176146507263,0.2785300314426422,0.3236876130104065,0.0508056506514549,0.0,0.0,0.1745168566703796,25.069936752319336,25.0,0.0705135390162468,-4591.06396484375,38.09131240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.1025436222553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317571401596069,0.1317614018917083,-4.262134098098613e-06,0.0,0.0001040687420754,0.0,0.0,5.175043106079102,0.0,0.0,0.0,0.2747512757778168,4.0,0.0,1.0
311520,293.1505126953125,297.1499938964844,293.1499938964844,0.0206506922841072,-886.0197143554688,304.14990234375,0.5909478068351746,0.0615866146981716,0.0562592223286628,293.1565246582031,297.1499938964844,293.1499938964844,0.0276884846389293,-1079.7218017578125,304.1503601074219,0.6223454475402832,0.0713916346430778,0.0685562342405319,293.1603088378906,297.1499938964844,293.1499938964844,0.0325729399919509,-860.4924926757812,304.1509094238281,0.6373849511146545,0.0770842880010604,0.0546340756118297,293.1521911621094,297.1499938964844,293.1499938964844,0.0502148084342479,-1469.6385498046875,304.1499328613281,0.6900749206542969,0.0975923240184784,0.0933167561888694,293.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438445210456848,0.050000000745058,0.2290653884410858,291.1483459472656,291.1499938964844,272.2972717285156,271.7208557128906,283.5963439941406,293.3051452636719,291.1483459472656,1.0,0.1612256914377212,0.9930212497711182,0.9930212497711182,1.0,1.0,-0.6022176146507263,0.2785300314426422,0.3236876130104065,0.0508056506514549,0.0,0.0,0.1745168566703796,25.069936752319336,25.0,0.0705135390162468,-4591.06396484375,38.09131240844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.1025436222553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317571401596069,0.1317614018917083,-4.262134098098613e-06,0.0,0.0001040687420754,0.0,0.0,5.175043106079102,0.0,0.0,0.0,0.2747512757778168,4.0,0.0,1.0
311580,293.150146484375,297.1499938964844,293.1499938964844,0.0206897687166929,-886.8536987304688,304.1498718261719,0.5912246108055115,0.061648353934288,0.0563121177256107,293.15606689453125,297.1499938964844,293.1499938964844,0.0276455115526914,-1078.642333984375,304.1502990722656,0.6222030520439148,0.0713235065340995,0.0684876963496208,293.159912109375,297.1499938964844,293.1499938964844,0.0324185453355312,-858.4773559570312,304.15087890625,0.6369674801826477,0.0769048109650611,0.0545061342418193,293.151611328125,297.1499938964844,293.1499938964844,0.0502652898430824,-1470.52197265625,304.1498718261719,0.6902914643287659,0.0976559445261955,0.0933729633688926,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5439050793647766,0.050000000745058,0.2290631085634231,291.1483764648437,291.1499938964844,272.2774658203125,271.7199401855469,283.59100341796875,293.3053894042969,291.1483764648437,1.0,0.1611966341733932,0.9932589530944824,0.9932589530944824,1.0,1.0,-0.6021100282669067,0.2783738374710083,0.3237362205982208,0.0510460212826728,0.0,0.0,0.174732431769371,25.060726165771484,25.0,0.027896225452423,-4593.4501953125,38.07062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.1026155948638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318674981594085,0.13187175989151,-4.262325091985986e-06,0.0,0.0001041417854139,0.0,0.0,5.1797380447387695,0.0,0.0,0.0,0.2747693657875061,4.0,0.0,1.0
311640,293.150146484375,297.1499938964844,293.1499938964844,0.0206897687166929,-886.8536987304688,304.1498718261719,0.5912246108055115,0.061648353934288,0.0563121177256107,293.15606689453125,297.1499938964844,293.1499938964844,0.0276455115526914,-1078.642333984375,304.1502990722656,0.6222030520439148,0.0713235065340995,0.0684876963496208,293.159912109375,297.1499938964844,293.1499938964844,0.0324185453355312,-858.4773559570312,304.15087890625,0.6369674801826477,0.0769048109650611,0.0545061342418193,293.151611328125,297.1499938964844,293.1499938964844,0.0502652898430824,-1470.52197265625,304.1498718261719,0.6902914643287659,0.0976559445261955,0.0933729633688926,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5439050793647766,0.050000000745058,0.2290631085634231,291.1483764648437,291.1499938964844,272.2774658203125,271.7199401855469,283.59100341796875,293.3053894042969,291.1483764648437,1.0,0.1611966341733932,0.9932589530944824,0.9932589530944824,1.0,1.0,-0.6021100282669067,0.2783738374710083,0.3237362205982208,0.0510460212826728,0.0,0.0,0.174732431769371,25.060726165771484,25.0,0.027896225452423,-4593.4501953125,38.07062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.1026155948638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318674981594085,0.13187175989151,-4.262325091985986e-06,0.0,0.0001041417854139,0.0,0.0,5.1797380447387695,0.0,0.0,0.0,0.2747693657875061,4.0,0.0,1.0
311700,293.14996337890625,297.1499938964844,293.1499938964844,0.0207115933299064,-887.3192138671875,304.1498413085937,0.5913769602775574,0.0616826750338077,0.0563415959477424,293.15582275390625,297.1499938964844,293.1499938964844,0.0276273693889379,-1078.1859130859375,304.1502990722656,0.6221485137939453,0.0712951868772506,0.0684586688876152,293.15972900390625,297.1499938964844,293.1499938964844,0.0323452167212963,-857.51953125,304.1508483886719,0.6367718577384949,0.0768196955323219,0.054445281624794,293.1513061523437,297.1499938964844,293.1499938964844,0.0502950362861156,-1471.0426025390625,304.1498413085937,0.6904147863388062,0.0976930409669876,0.09340600669384,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5439371466636658,0.050000000745058,0.2290619015693664,291.1483764648437,291.1499938964844,272.2675476074219,271.7192687988281,283.5884704589844,293.3055114746094,291.1483764648437,1.0,0.1611837595701217,0.9933777451515198,0.9933777451515198,1.0,1.0,-0.6020757555961609,0.2783006429672241,0.3237751126289367,0.0511775091290473,0.0,0.0,0.1748412251472473,25.056018829345703,25.0,0.0053628450259566,-4594.6962890625,38.06221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.1026488915085792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319230198860168,0.1319272816181183,-4.262420588929672e-06,0.0,0.0001041755749611,0.0,0.0,5.182098865509033,0.0,0.0,0.0,0.2747784256935119,4.0,0.0,1.0
311760,293.1497802734375,297.1499938964844,293.1499938964844,0.0207350589334964,-887.8194580078125,304.1498413085937,0.5915394425392151,0.061719425022602,0.0563732497394084,293.15557861328125,297.1499938964844,293.1499938964844,0.0276117175817489,-1077.7921142578125,304.1502685546875,0.6221064925193787,0.071271151304245,0.0684335678815841,293.1595153808594,297.1499938964844,293.1499938964844,0.0322747789323329,-856.5989990234375,304.1508178710937,0.63658607006073,0.0767380371689796,0.0543867647647857,293.1510314941406,297.1499938964844,293.1499938964844,0.0503279753029346,-1471.619140625,304.1498107910156,0.6905487775802612,0.0977338626980781,0.0934425368905067,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5439705848693848,0.050000000745058,0.2290606498718261,291.1483459472656,291.1499938964844,272.25762939453125,271.7184143066406,283.5860290527344,293.3056335449219,291.1483459472656,1.0,0.1611720621585846,0.9934964179992676,0.9934964179992676,1.0,1.0,-0.6020557284355164,0.2782313525676727,0.323824405670166,0.0513165928423404,0.0,0.0,0.1749514192342758,25.051219940185547,25.0,-0.0178339816629886,-4595.9814453125,38.05520248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,304.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.1026804819703102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319791078567505,0.1319833695888519,-4.262516540620709e-06,0.0,0.0001042076401063,0.0,0.0,5.184484004974365,0.0,0.0,0.0,0.2747876048088074,4.0,0.0,1.0
311820,293.1494140625,297.1499938964844,293.1499938964844,0.0207874309271574,-888.9348754882812,304.1498107910156,0.5918976068496704,0.0618010535836219,0.0564437322318553,293.155029296875,297.1499938964844,293.1499938964844,0.0275890547782182,-1077.22265625,304.15020751953125,0.6220661997795105,0.071238026022911,0.0683970898389816,293.1590881347656,297.1499938964844,293.1499938964844,0.0321439392864704,-854.8881225585938,304.1507568359375,0.636248767375946,0.0765867680311203,0.0542779006063938,293.15045166015625,297.1499938964844,293.1499938964844,0.050404354929924,-1472.956298828125,304.1497497558594,0.6908523440361023,0.0978277996182441,0.0935271009802818,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5440421104431152,0.050000000745058,0.2290579676628112,291.1483154296875,291.1499938964844,272.2379150390625,271.7162170410156,283.5814819335937,293.30584716796875,291.1483154296875,1.0,0.1611526012420654,0.9937336444854736,0.9937336444854736,1.0,1.0,-0.6020641922950745,0.2781071662902832,0.3239570260047912,0.0516178421676158,0.0,0.0,0.1751794815063476,25.041275024414062,25.0,-0.0706467777490615,-4598.69384765625,38.04587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.102739118039608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320946961641311,0.1320989578962326,-4.262712536728941e-06,0.0,0.0001042671428876,0.0,0.0,5.189398288726807,0.0,0.0,0.0,0.2748064696788788,4.0,0.0,1.0
311880,293.1494140625,297.1499938964844,293.1499938964844,0.0207874309271574,-888.9348754882812,304.1498107910156,0.5918976068496704,0.0618010535836219,0.0564437322318553,293.155029296875,297.1499938964844,293.1499938964844,0.0275890547782182,-1077.22265625,304.15020751953125,0.6220661997795105,0.071238026022911,0.0683970898389816,293.1590881347656,297.1499938964844,293.1499938964844,0.0321439392864704,-854.8881225585938,304.1507568359375,0.636248767375946,0.0765867680311203,0.0542779006063938,293.15045166015625,297.1499938964844,293.1499938964844,0.050404354929924,-1472.956298828125,304.1497497558594,0.6908523440361023,0.0978277996182441,0.0935271009802818,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5440421104431152,0.050000000745058,0.2290579676628112,291.1483154296875,291.1499938964844,272.2379150390625,271.7162170410156,283.5814819335937,293.30584716796875,291.1483154296875,1.0,0.1611526012420654,0.9937336444854736,0.9937336444854736,1.0,1.0,-0.6020641922950745,0.2781071662902832,0.3239570260047912,0.0516178421676158,0.0,0.0,0.1751794815063476,25.041275024414062,25.0,-0.0706467777490615,-4598.69384765625,38.04587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.102739118039608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320946961641311,0.1320989578962326,-4.262712536728941e-06,0.0,0.0001042671428876,0.0,0.0,5.189398288726807,0.0,0.0,0.0,0.2748064696788788,4.0,0.0,1.0
311940,293.1490478515625,297.1499938964844,293.1499938964844,0.0208464749157428,-890.1904907226562,304.1497802734375,0.5922964811325073,0.0618925578892231,0.0565229654312133,293.15447998046875,297.1499938964844,293.1499938964844,0.0275773629546165,-1076.9310302734375,304.1501770019531,0.6220815181732178,0.0712238028645515,0.0683780685067176,293.1586303710937,297.1499938964844,293.1499938964844,0.0320258475840091,-853.343017578125,304.15069580078125,0.6359551548957825,0.0764507576823234,0.0541794300079345,293.1498718261719,297.1499938964844,293.1499938964844,0.0504934154450893,-1474.515869140625,304.1496887207031,0.6911989450454712,0.0979365333914756,0.0936255380511283,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5441195368766785,0.050000000745058,0.2290550619363784,291.1482238769531,291.1499938964844,272.2183532714844,271.7132873535156,283.57733154296875,293.3060607910156,291.1482238769531,1.0,0.1611379534006118,0.9939709305763244,0.9939709305763244,1.0,1.0,-0.6021329164505005,0.2780012190341949,0.3241316974163055,0.0519471652805805,0.0,0.0,0.1754211336374282,25.03086471557617,25.0,-0.1271806508302688,-4601.59228515625,38.04235458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337585449219,304.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1027937605977058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322165727615356,0.132220834493637,-4.262916718289489e-06,0.0,0.0001043226002366,0.0,0.0,5.194577693939209,0.0,0.0,0.0,0.274826318025589,4.0,0.0,1.0
312000,293.1490478515625,297.1499938964844,293.1499938964844,0.0208464749157428,-890.1904907226562,304.1497802734375,0.5922964811325073,0.0618925578892231,0.0565229654312133,293.15447998046875,297.1499938964844,293.1499938964844,0.0275773629546165,-1076.9310302734375,304.1501770019531,0.6220815181732178,0.0712238028645515,0.0683780685067176,293.1586303710937,297.1499938964844,293.1499938964844,0.0320258475840091,-853.343017578125,304.15069580078125,0.6359551548957825,0.0764507576823234,0.0541794300079345,293.1498718261719,297.1499938964844,293.1499938964844,0.0504934154450893,-1474.515869140625,304.1496887207031,0.6911989450454712,0.0979365333914756,0.0936255380511283,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5441195368766785,0.050000000745058,0.2290550619363784,291.1482238769531,291.1499938964844,272.2183532714844,271.7132873535156,283.57733154296875,293.3060607910156,291.1482238769531,1.0,0.1611379534006118,0.9939709305763244,0.9939709305763244,1.0,1.0,-0.6021329164505005,0.2780012190341949,0.3241316974163055,0.0519471652805805,0.0,0.0,0.1754211336374282,25.03086471557617,25.0,-0.1271806508302688,-4601.59228515625,38.04235458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337585449219,304.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1027937605977058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322165727615356,0.132220834493637,-4.262916718289489e-06,0.0,0.0001043226002366,0.0,0.0,5.194577693939209,0.0,0.0,0.0,0.274826318025589,4.0,0.0,1.0
312060,293.148681640625,297.1499938964844,293.1499938964844,0.0209125187247991,-891.5922241210938,304.1497497558594,0.5927377939224243,0.0619943737983703,0.0566113479435443,293.1539001464844,297.1499938964844,293.1499938964844,0.027577668428421,-1076.9427490234375,304.1501159667969,0.6221578121185303,0.071230225265026,0.068378172814846,293.1581420898437,297.1499938964844,293.1499938964844,0.0319216847419738,-851.9794921875,304.150634765625,0.6357095241546631,0.0763314738869667,0.0540923811495304,293.1492614746094,297.1499938964844,293.1499938964844,0.0505955927073955,-1476.3056640625,304.1496276855469,0.6915904879570007,0.0980606377124786,0.0937383696436882,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5442033410072327,0.050000000745058,0.2290519028902053,291.1481018066406,291.1499938964844,272.19903564453125,271.70947265625,283.5736694335937,293.3062744140625,291.1481018066406,1.0,0.1611284464597702,0.9942082166671752,0.9942082166671752,1.0,1.0,-0.6022663116455078,0.2779150605201721,0.3243512213230133,0.0523060820996761,0.0,0.0,0.1756803691387176,25.01994132995605,25.0,-0.1725490391254425,-4604.69677734375,38.045047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.1028462871909141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323471069335937,0.1323513686656952,-4.263134087523213e-06,0.0,0.0001043759039021,0.0,0.0,5.200124740600586,0.0,0.0,0.0,0.2748475670814514,4.0,0.0,1.0
312120,293.148681640625,297.1499938964844,293.1499938964844,0.0209125187247991,-891.5922241210938,304.1497497558594,0.5927377939224243,0.0619943737983703,0.0566113479435443,293.1539001464844,297.1499938964844,293.1499938964844,0.027577668428421,-1076.9427490234375,304.1501159667969,0.6221578121185303,0.071230225265026,0.068378172814846,293.1581420898437,297.1499938964844,293.1499938964844,0.0319216847419738,-851.9794921875,304.150634765625,0.6357095241546631,0.0763314738869667,0.0540923811495304,293.1492614746094,297.1499938964844,293.1499938964844,0.0505955927073955,-1476.3056640625,304.1496276855469,0.6915904879570007,0.0980606377124786,0.0937383696436882,293.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5442033410072327,0.050000000745058,0.2290519028902053,291.1481018066406,291.1499938964844,272.19903564453125,271.70947265625,283.5736694335937,293.3062744140625,291.1481018066406,1.0,0.1611284464597702,0.9942082166671752,0.9942082166671752,1.0,1.0,-0.6022663116455078,0.2779150605201721,0.3243512213230133,0.0523060820996761,0.0,0.0,0.1756803691387176,25.01994132995605,25.0,-0.1725490391254425,-4604.69677734375,38.045047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.1028462871909141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323471069335937,0.1323513686656952,-4.263134087523213e-06,0.0,0.0001043759039021,0.0,0.0,5.200124740600586,0.0,0.0,0.0,0.2748475670814514,4.0,0.0,1.0
312180,293.1482849121094,297.1499938964844,293.1499938964844,0.0209865141659975,-893.1593017578125,304.1496887207031,0.5932268500328064,0.0621078386902809,0.0567101091146469,293.1532592773437,297.1499938964844,293.1499938964844,0.0275921821594238,-1077.3134765625,304.1500549316406,0.6223058104515076,0.0712610110640525,0.0684009492397308,293.1576232910156,297.1499938964844,293.1499938964844,0.0318340100347995,-850.8318481445312,304.15057373046875,0.6355206966400146,0.0762320384383201,0.0540189519524574,293.148681640625,297.1499938964844,293.1499938964844,0.0507125183939933,-1478.3543701171875,304.1495666503906,0.692032516002655,0.0982020422816276,0.0938674733042717,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5442942380905151,0.050000000745058,0.2290485054254531,291.1479797363281,291.1499938964844,272.1800842285156,271.70477294921875,283.57049560546875,293.3064880371094,291.14794921875,1.0,0.1611249148845672,0.9944455623626708,0.9944455623626708,1.0,1.0,-0.6024748682975769,0.2778540849685669,0.3246208131313324,0.0526946038007736,0.0,0.0,0.1759625971317291,25.00842666625977,25.0,-0.2144233584403991,-4608.0546875,38.05498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,304.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.1028990820050239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324891000986099,0.1324933618307113,-4.263369646650972e-06,0.0,0.0001044294840539,0.0,0.0,5.206157684326172,0.0,0.0,0.0,0.2748706638813019,4.0,0.0,1.0
312240,293.1482849121094,297.1499938964844,293.1499938964844,0.0209865141659975,-893.1593017578125,304.1496887207031,0.5932268500328064,0.0621078386902809,0.0567101091146469,293.1532592773437,297.1499938964844,293.1499938964844,0.0275921821594238,-1077.3134765625,304.1500549316406,0.6223058104515076,0.0712610110640525,0.0684009492397308,293.1576232910156,297.1499938964844,293.1499938964844,0.0318340100347995,-850.8318481445312,304.15057373046875,0.6355206966400146,0.0762320384383201,0.0540189519524574,293.148681640625,297.1499938964844,293.1499938964844,0.0507125183939933,-1478.3543701171875,304.1495666503906,0.692032516002655,0.0982020422816276,0.0938674733042717,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5442942380905151,0.050000000745058,0.2290485054254531,291.1479797363281,291.1499938964844,272.1800842285156,271.70477294921875,283.57049560546875,293.3064880371094,291.14794921875,1.0,0.1611249148845672,0.9944455623626708,0.9944455623626708,1.0,1.0,-0.6024748682975769,0.2778540849685669,0.3246208131313324,0.0526946038007736,0.0,0.0,0.1759625971317291,25.00842666625977,25.0,-0.2144233584403991,-4608.0546875,38.05498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,304.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.1028990820050239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324891000986099,0.1324933618307113,-4.263369646650972e-06,0.0,0.0001044294840539,0.0,0.0,5.206157684326172,0.0,0.0,0.0,0.2748706638813019,4.0,0.0,1.0
312300,293.1480712890625,297.1499938964844,293.1499938964844,0.0210265014320611,-894.0045166015625,304.1496887207031,0.5934891104698181,0.062168926000595,0.0567633658647537,293.1529235839844,297.1499938964844,293.1499938964844,0.0276049003005027,-1077.63671875,304.1500244140625,0.6224073171615601,0.0712857320904731,0.0684210509061813,293.1573486328125,297.1499938964844,293.1499938964844,0.0317965261638164,-850.34130859375,304.1505432128906,0.635448157787323,0.0761899575591087,0.0539874918758869,293.1483764648437,297.1499938964844,293.1499938964844,0.0507764481008052,-1479.4749755859375,304.1495361328125,0.6922723054885864,0.0982791632413864,0.0939380526542663,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5443423390388489,0.050000000745058,0.2290467023849487,291.1478881835937,291.1499938964844,272.1707458496094,271.7020263671875,283.5691223144531,293.3065795898437,291.1478576660156,1.0,0.1611254662275314,0.9945642352104188,0.9945642352104188,1.0,1.0,-0.6026077270507812,0.2778331339359283,0.3247745931148529,0.0529001243412494,0.0,0.0,0.1761134713888168,25.002456665039062,25.0,-0.2328855991363525,-4609.83349609375,38.06271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,304.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.102926418185234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325649619102478,0.1325692236423492,-4.2634951569198165e-06,0.0,0.0001044572272803,0.0,0.0,5.209382057189941,0.0,0.0,0.0,0.2748830020427704,4.0,0.0,1.0
312360,293.1478881835937,297.1499938964844,293.1499938964844,0.0210681892931461,-894.8845825195312,304.149658203125,0.5937613248825073,0.0622324608266353,0.0568188205361366,293.152587890625,297.1499938964844,293.1499938964844,0.0276207812130451,-1078.039794921875,304.1499938964844,0.6225245594978333,0.0713158398866653,0.0684462040662765,293.1570739746094,297.1499938964844,293.1499938964844,0.0317627303302288,-849.8992309570312,304.1505126953125,0.6353882551193237,0.0761523097753524,0.0539590939879417,293.1480712890625,297.1499938964844,293.1499938964844,0.0508434772491455,-1480.64990234375,304.14947509765625,0.6925225853919983,0.0983599126338958,0.0940120667219162,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5443918704986572,0.050000000745058,0.2290448397397995,291.1477966308594,291.1499938964844,272.1615295410156,271.6990661621094,283.5678405761719,293.3066711425781,291.14776611328125,1.0,0.1611273288726806,0.9946824908256532,0.9946824908256532,1.0,1.0,-0.6027569770812988,0.2778177559375763,0.3249392211437225,0.0531119145452976,0.0,0.0,0.1762702018022537,24.996368408203125,25.0,-0.2483633756637573,-4611.66943359375,38.07203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,304.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1029546037316322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326438337564468,0.1326480954885482,-4.263625669409521e-06,0.0,0.0001044858363457,0.0,0.0,5.212733268737793,0.0,0.0,0.0,0.2748958170413971,4.0,0.0,1.0
312420,293.1474914550781,297.1499938964844,293.1499938964844,0.0211574062705039,-896.763671875,304.1496276855469,0.5943396091461182,0.0623679719865322,0.0569372586905956,293.1518859863281,297.1499938964844,293.1499938964844,0.0276636034250259,-1079.123046875,304.1499328613281,0.6228139996528625,0.0713948234915733,0.0685140788555145,293.156494140625,297.1499938964844,293.1499938964844,0.0317079871892929,-849.1837768554688,304.1504211425781,0.6353127956390381,0.0760925412178039,0.0539130121469497,293.1474609375,297.1499938964844,293.1499938964844,0.0509880371391773,-1483.1846923828125,304.1494140625,0.6930593252182007,0.098533846437931,0.0941717997193336,293.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5444959998130798,0.050000000745058,0.2290409505367279,291.1476135253906,291.1499938964844,272.1434631347656,271.6922607421875,283.56573486328125,293.3068542480469,291.1475830078125,1.0,0.1611357480287552,0.9949190020561218,0.9949190020561218,1.0,1.0,-0.6031122803688049,0.2778062224388122,0.325306087732315,0.0535574778914451,0.0,0.0,0.1766033470630645,24.983816146850582,25.0,-0.2622228264808655,-4615.5400390625,38.09623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,304.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1030150204896926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132811889052391,0.1328161507844925,-4.263903974788264e-06,0.0,0.0001045471508405,0.0,0.0,5.219877243041992,0.0,0.0,0.0,0.2749231457710266,4.0,0.0,1.0
312480,293.1474914550781,297.1499938964844,293.1499938964844,0.0211574062705039,-896.763671875,304.1496276855469,0.5943396091461182,0.0623679719865322,0.0569372586905956,293.1518859863281,297.1499938964844,293.1499938964844,0.0276636034250259,-1079.123046875,304.1499328613281,0.6228139996528625,0.0713948234915733,0.0685140788555145,293.156494140625,297.1499938964844,293.1499938964844,0.0317079871892929,-849.1837768554688,304.1504211425781,0.6353127956390381,0.0760925412178039,0.0539130121469497,293.1474609375,297.1499938964844,293.1499938964844,0.0509880371391773,-1483.1846923828125,304.1494140625,0.6930593252182007,0.098533846437931,0.0941717997193336,293.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5444959998130798,0.050000000745058,0.2290409505367279,291.1476135253906,291.1499938964844,272.1434631347656,271.6922607421875,283.56573486328125,293.3068542480469,291.1475830078125,1.0,0.1611357480287552,0.9949190020561218,0.9949190020561218,1.0,1.0,-0.6031122803688049,0.2778062224388122,0.325306087732315,0.0535574778914451,0.0,0.0,0.1766033470630645,24.983816146850582,25.0,-0.2622228264808655,-4615.5400390625,38.09623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,304.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1030150204896926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132811889052391,0.1328161507844925,-4.263903974788264e-06,0.0,0.0001045471508405,0.0,0.0,5.219877243041992,0.0,0.0,0.0,0.2749231457710266,4.0,0.0,1.0
312540,293.1470947265625,297.1499938964844,293.1499938964844,0.0212543122470378,-898.798095703125,304.14959716796875,0.594961941242218,0.0625145435333252,0.057065587490797,293.1511535644531,297.1499938964844,293.1499938964844,0.0277213901281356,-1080.57568359375,304.1498413085937,0.6231762766838074,0.0714988410472869,0.0686054602265358,293.1558532714844,297.1499938964844,293.1499938964844,0.0316704846918582,-848.6950073242188,304.1503601074219,0.6352968215942383,0.0760536342859268,0.0538813583552837,293.1468505859375,297.1499938964844,293.1499938964844,0.0511462837457656,-1485.9603271484375,304.1493530273437,0.6936430931091309,0.0987240448594093,0.0943468660116195,293.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5446065664291382,0.050000000745058,0.2290368229150772,291.1474304199219,291.1499938964844,272.1259765625,271.6842956542969,283.5641784667969,293.3070068359375,291.1473999023437,1.0,0.1611504703760147,0.9951555132865906,0.9951555132865906,1.0,1.0,-0.6035431623458862,0.2778206765651703,0.3257224559783935,0.0540312677621841,0.0,0.0,0.1769609898328781,24.97079849243164,25.0,-0.2583933770656585,-4619.6640625,38.12784957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1030822098255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329930126667022,0.1329972743988037,-4.264205472281901e-06,0.0,0.0001046153411152,0.0,0.0,5.2275800704956055,0.0,0.0,0.0,0.274952620267868,4.0,0.0,1.0
312600,293.1470947265625,297.1499938964844,293.1499938964844,0.0212543122470378,-898.798095703125,304.14959716796875,0.594961941242218,0.0625145435333252,0.057065587490797,293.1511535644531,297.1499938964844,293.1499938964844,0.0277213901281356,-1080.57568359375,304.1498413085937,0.6231762766838074,0.0714988410472869,0.0686054602265358,293.1558532714844,297.1499938964844,293.1499938964844,0.0316704846918582,-848.6950073242188,304.1503601074219,0.6352968215942383,0.0760536342859268,0.0538813583552837,293.1468505859375,297.1499938964844,293.1499938964844,0.0511462837457656,-1485.9603271484375,304.1493530273437,0.6936430931091309,0.0987240448594093,0.0943468660116195,293.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5446065664291382,0.050000000745058,0.2290368229150772,291.1474304199219,291.1499938964844,272.1259765625,271.6842956542969,283.5641784667969,293.3070068359375,291.1473999023437,1.0,0.1611504703760147,0.9951555132865906,0.9951555132865906,1.0,1.0,-0.6035431623458862,0.2778206765651703,0.3257224559783935,0.0540312677621841,0.0,0.0,0.1769609898328781,24.97079849243164,25.0,-0.2583933770656585,-4619.6640625,38.12784957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1030822098255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329930126667022,0.1329972743988037,-4.264205472281901e-06,0.0,0.0001046153411152,0.0,0.0,5.2275800704956055,0.0,0.0,0.0,0.274952620267868,4.0,0.0,1.0
312660,293.14666748046875,297.1499938964844,293.1499938964844,0.021358722820878,-900.9824829101562,304.1495666503906,0.5956262350082397,0.062671810388565,0.0572035014629364,293.1503601074219,297.1499938964844,293.1499938964844,0.0277945771813392,-1082.39306640625,304.1497802734375,0.6236099600791931,0.0716275796294212,0.0687201023101806,293.1552124023437,297.1499938964844,293.1499938964844,0.0316501297056674,-848.4317626953125,304.1502685546875,0.6353399157524109,0.0760355144739151,0.0538641065359115,293.1462097167969,297.1499938964844,293.1499938964844,0.0513177067041397,-1488.9683837890625,304.1492919921875,0.694271981716156,0.0989299714565277,0.0945367962121963,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5447232127189636,0.050000000745058,0.2290324568748474,291.1472473144531,291.1499938964844,272.109130859375,271.67510986328125,283.563232421875,293.3071594238281,291.147216796875,1.0,0.1611714959144592,0.9953904747962952,0.9953904747962952,1.0,1.0,-0.6040482521057129,0.2778606414794922,0.3261876106262207,0.0545329265296459,0.0,0.0,0.1773403733968734,24.95737266540528,25.0,-0.2379448413848877,-4624.02099609375,38.16683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,304.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1031573936343193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331859678030014,0.133190244436264,-4.264528342901031e-06,0.0,0.0001046916440827,0.0,0.0,5.235790729522705,0.0,0.0,0.0,0.2749840915203094,4.0,0.0,1.0
