time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312720,293.14666748046875,297.1499938964844,293.1499938964844,0.021358722820878,-900.9824829101562,304.1495666503906,0.5956262350082397,0.062671810388565,0.0572035014629364,293.1503601074219,297.1499938964844,293.1499938964844,0.0277945771813392,-1082.39306640625,304.1497802734375,0.6236099600791931,0.0716275796294212,0.0687201023101806,293.1552124023437,297.1499938964844,293.1499938964844,0.0316501297056674,-848.4317626953125,304.1502685546875,0.6353399157524109,0.0760355144739151,0.0538641065359115,293.1462097167969,297.1499938964844,293.1499938964844,0.0513177067041397,-1488.9683837890625,304.1492919921875,0.694271981716156,0.0989299714565277,0.0945367962121963,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5447232127189636,0.050000000745058,0.2290324568748474,291.1472473144531,291.1499938964844,272.109130859375,271.67510986328125,283.563232421875,293.3071594238281,291.147216796875,1.0,0.1611714959144592,0.9953904747962952,0.9953904747962952,1.0,1.0,-0.6040482521057129,0.2778606414794922,0.3261876106262207,0.0545329265296459,0.0,0.0,0.1773403733968734,24.95737266540528,25.0,-0.2379448413848877,-4624.02099609375,38.16683578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,304.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1031573936343193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331859678030014,0.133190244436264,-4.264528342901031e-06,0.0,0.0001046916440827,0.0,0.0,5.235790729522705,0.0,0.0,0.0,0.2749840915203094,4.0,0.0,1.0
312780,293.1462707519531,297.1499938964844,293.1499938964844,0.0214712768793106,-903.3282470703124,304.1495056152344,0.596335232257843,0.0628406107425689,0.057351779192686,293.1495666503906,297.1499938964844,293.1499938964844,0.0278855320066213,-1084.613525390625,304.14971923828125,0.6241218447685242,0.0717836171388626,0.0688605010509491,293.154541015625,297.1499938964844,293.1499938964844,0.0316489115357399,-848.4202880859375,304.1501770019531,0.6354486346244812,0.0760405659675598,0.0538629591464996,293.1455993652344,297.1499938964844,293.1499938964844,0.0515033639967441,-1492.2274169921875,304.1492004394531,0.6949493885040283,0.0991529375314712,0.0947428494691848,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5448461174964905,0.050000000745058,0.2290278822183609,291.1470947265625,291.1499938964844,272.0930480957031,271.6645812988281,283.5629577636719,293.30731201171875,291.1470642089844,1.0,0.1611996293067932,0.9956254363059998,0.9956254363059998,1.0,1.0,-0.6046351194381714,0.2779295742511749,0.3267055451869964,0.0550634115934371,0.0,0.0,0.1777399331331253,24.943572998046875,25.0,-0.2111782282590866,-4628.62109375,38.21401977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1032424941658973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333901435136795,0.1333944052457809,-4.264872131898301e-06,0.0,0.0001047780096996,0.0,0.0,5.24448299407959,0.0,0.0,0.0,0.2750174105167389,4.0,0.0,1.0
312840,293.1462707519531,297.1499938964844,293.1499938964844,0.0214712768793106,-903.3282470703124,304.1495056152344,0.596335232257843,0.0628406107425689,0.057351779192686,293.1495666503906,297.1499938964844,293.1499938964844,0.0278855320066213,-1084.613525390625,304.14971923828125,0.6241218447685242,0.0717836171388626,0.0688605010509491,293.154541015625,297.1499938964844,293.1499938964844,0.0316489115357399,-848.4202880859375,304.1501770019531,0.6354486346244812,0.0760405659675598,0.0538629591464996,293.1455993652344,297.1499938964844,293.1499938964844,0.0515033639967441,-1492.2274169921875,304.1492004394531,0.6949493885040283,0.0991529375314712,0.0947428494691848,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5448461174964905,0.050000000745058,0.2290278822183609,291.1470947265625,291.1499938964844,272.0930480957031,271.6645812988281,283.5629577636719,293.30731201171875,291.1470642089844,1.0,0.1611996293067932,0.9956254363059998,0.9956254363059998,1.0,1.0,-0.6046351194381714,0.2779295742511749,0.3267055451869964,0.0550634115934371,0.0,0.0,0.1777399331331253,24.943572998046875,25.0,-0.2111782282590866,-4628.62109375,38.21401977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1032424941658973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333901435136795,0.1333944052457809,-4.264872131898301e-06,0.0,0.0001047780096996,0.0,0.0,5.24448299407959,0.0,0.0,0.0,0.2750174105167389,4.0,0.0,1.0
312900,293.14605712890625,297.1499938964844,293.1499938964844,0.0215304717421531,-904.558349609375,304.1495056152344,0.5967052578926086,0.0629291012883186,0.0574295856058597,293.1491394042969,297.1499938964844,293.1499938964844,0.0279370788484811,-1085.8687744140625,304.149658203125,0.6244056224822998,0.0718714296817779,0.0689399465918541,293.1542053222656,297.1499938964844,293.1499938964844,0.0316552333533763,-848.5057373046875,304.150146484375,0.635526716709137,0.0760514810681343,0.0538682155311107,293.1452941894531,297.1499938964844,293.1499938964844,0.0516012236475944,-1493.94580078125,304.149169921875,0.6953051686286926,0.0992704480886459,0.0948515832424163,293.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5449097752571106,0.050000000745058,0.229025512933731,291.14703369140625,291.1499938964844,272.0852966308594,271.6588134765625,283.56304931640625,293.307373046875,291.1470031738281,1.0,0.1612162888050079,0.995742917060852,0.995742917060852,1.0,1.0,-0.6049578189849854,0.2779742181301117,0.3269836008548736,0.0553394220769405,0.0,0.0,0.1779461354017257,24.936559677124023,25.0,-0.1960091292858123,-4631.001953125,38.24057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.103288784623146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334957927465438,0.1335000544786453,-4.265050847607199e-06,0.0,0.000104824983282,0.0,0.0,5.248983383178711,0.0,0.0,0.0,0.2750346958637237,4.0,0.0,1.0
312960,293.1458435058594,297.1499938964844,293.1499938964844,0.0215914417058229,-905.82275390625,304.14947509765625,0.5970845222473145,0.063020035624504,0.057509608566761,293.14874267578125,297.1499938964844,293.1499938964844,0.0279922988265752,-1087.2122802734375,304.1496276855469,0.6247062087059021,0.0719652026891708,0.0690250396728515,293.15386962890625,297.1499938964844,293.1499938964844,0.0316658057272434,-848.6470947265625,304.15008544921875,0.6356193423271179,0.0760675221681594,0.0538770519196987,293.1449890136719,297.1499938964844,293.1499938964844,0.0517021082341671,-1495.7178955078125,304.1491394042969,0.6956712007522583,0.0993916094303131,0.0949637740850448,293.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.544974684715271,0.050000000745058,0.2290230989456176,291.14697265625,291.1499938964844,272.0777587890625,271.6526794433594,283.56329345703125,293.30743408203125,291.1469421386719,1.0,0.1612345278263092,0.9958593845367432,0.9958593845367432,1.0,1.0,-0.6052983403205872,0.2780249118804931,0.3272733986377716,0.055622212588787,0.0,0.0,0.178155705332756,24.929487228393555,25.0,-0.1774764955043792,-4633.42822265625,38.26894760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1033373922109603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336034089326858,0.1336076855659485,-4.2652332012949046e-06,0.0,0.0001048743142746,0.0,0.0,5.253568649291992,0.0,0.0,0.0,0.2750522792339325,4.0,0.0,1.0
313020,293.1454162597656,297.1499938964844,293.1499938964844,0.0217190533876419,-908.460693359375,304.1494445800781,0.597872257232666,0.0632097497582435,0.0576767101883888,293.1478881835937,297.1499938964844,293.1499938964844,0.0281146150082349,-1090.183349609375,304.1495361328125,0.6253615617752075,0.0721719786524772,0.0692134350538253,293.15313720703125,297.1499938964844,293.1499938964844,0.0317007340490818,-849.1109619140625,304.1499938964844,0.6358516812324524,0.0761162936687469,0.0539063587784767,293.14434814453125,297.1499938964844,293.1499938964844,0.0519135184586048,-1499.4327392578125,304.1490783691406,0.6964356899261475,0.0996455922722816,0.0951992198824882,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5451085567474365,0.050000000745058,0.2290181219577789,291.1468505859375,291.1499938964844,272.0633850097656,271.6393127441406,283.5643615722656,293.3075561523437,291.1468505859375,1.0,0.1612762659788131,0.9960923194885254,0.9960923194885254,1.0,1.0,-0.6060367226600647,0.2781460881233215,0.3278906345367431,0.0562095046043396,0.0,0.0,0.1785826534032821,24.915189743041992,25.0,-0.1279936879873275,-4638.4150390625,38.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1034420356154441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338236182928085,0.1338278800249099,-4.265608822606737e-06,0.0,0.0001049805214279,0.0,0.0,5.262955188751221,0.0,0.0,0.0,0.2750883400440216,4.0,0.0,1.0
313080,293.1454162597656,297.1499938964844,293.1499938964844,0.0217190533876419,-908.460693359375,304.1494445800781,0.597872257232666,0.0632097497582435,0.0576767101883888,293.1478881835937,297.1499938964844,293.1499938964844,0.0281146150082349,-1090.183349609375,304.1495361328125,0.6253615617752075,0.0721719786524772,0.0692134350538253,293.15313720703125,297.1499938964844,293.1499938964844,0.0317007340490818,-849.1109619140625,304.1499938964844,0.6358516812324524,0.0761162936687469,0.0539063587784767,293.14434814453125,297.1499938964844,293.1499938964844,0.0519135184586048,-1499.4327392578125,304.1490783691406,0.6964356899261475,0.0996455922722816,0.0951992198824882,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5451085567474365,0.050000000745058,0.2290181219577789,291.1468505859375,291.1499938964844,272.0633850097656,271.6393127441406,283.5643615722656,293.3075561523437,291.1468505859375,1.0,0.1612762659788131,0.9960923194885254,0.9960923194885254,1.0,1.0,-0.6060367226600647,0.2781460881233215,0.3278906345367431,0.0562095046043396,0.0,0.0,0.1785826534032821,24.915189743041992,25.0,-0.1279936879873275,-4638.4150390625,38.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1034420356154441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338236182928085,0.1338278800249099,-4.265608822606737e-06,0.0,0.0001049805214279,0.0,0.0,5.262955188751221,0.0,0.0,0.0,0.2750883400440216,4.0,0.0,1.0
313140,293.14501953125,297.1499938964844,293.1499938964844,0.0218539778143167,-911.2374267578124,304.1494140625,0.5986964702606201,0.0634094700217247,0.0578528344631195,293.1470031738281,297.1499938964844,293.1499938964844,0.0282523278146982,-1093.521240234375,304.14947509765625,0.6260861754417419,0.0724035799503326,0.0694253668189048,293.15240478515625,297.1499938964844,293.1499938964844,0.0317536182701587,-849.8104248046875,304.1499328613281,0.636145293712616,0.0761867687106132,0.0539508238434791,293.14373779296875,297.1499938964844,293.1499938964844,0.0521372035145759,-1503.3656005859375,304.1490173339844,0.6972416043281555,0.0999145060777664,0.0954488441348075,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5452473759651184,0.050000000745058,0.2290129661560058,291.14678955078125,291.1499938964844,272.04998779296875,271.6243896484375,283.5661926269531,293.3076477050781,291.14678955078125,1.0,0.1613248884677887,0.9963252544403076,0.9963252544403076,1.0,1.0,-0.606849193572998,0.2782922983169555,0.3285568952560425,0.0568258054554462,0.0,0.0,0.1790147870779037,24.900747299194336,25.0,-0.0671536102890968,-4643.54150390625,38.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1035559475421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340477764606475,0.134052038192749,-4.2659944483602885e-06,0.0,0.0001050961218425,0.0,0.0,5.27251672744751,0.0,0.0,0.0,0.275125116109848,4.0,0.0,1.0
313200,293.14501953125,297.1499938964844,293.1499938964844,0.0218539778143167,-911.2374267578124,304.1494140625,0.5986964702606201,0.0634094700217247,0.0578528344631195,293.1470031738281,297.1499938964844,293.1499938964844,0.0282523278146982,-1093.521240234375,304.14947509765625,0.6260861754417419,0.0724035799503326,0.0694253668189048,293.15240478515625,297.1499938964844,293.1499938964844,0.0317536182701587,-849.8104248046875,304.1499328613281,0.636145293712616,0.0761867687106132,0.0539508238434791,293.14373779296875,297.1499938964844,293.1499938964844,0.0521372035145759,-1503.3656005859375,304.1490173339844,0.6972416043281555,0.0999145060777664,0.0954488441348075,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5452473759651184,0.050000000745058,0.2290129661560058,291.14678955078125,291.1499938964844,272.04998779296875,271.6243896484375,283.5661926269531,293.3076477050781,291.14678955078125,1.0,0.1613248884677887,0.9963252544403076,0.9963252544403076,1.0,1.0,-0.606849193572998,0.2782922983169555,0.3285568952560425,0.0568258054554462,0.0,0.0,0.1790147870779037,24.900747299194336,25.0,-0.0671536102890968,-4643.54150390625,38.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1035559475421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340477764606475,0.134052038192749,-4.2659944483602885e-06,0.0,0.0001050961218425,0.0,0.0,5.27251672744751,0.0,0.0,0.0,0.275125116109848,4.0,0.0,1.0
313260,293.1446228027344,297.1499938964844,293.1499938964844,0.0219961460679769,-914.1495361328124,304.1493530273437,0.5995558500289917,0.0636190101504325,0.0580378696322441,293.1461181640625,297.1499938964844,293.1499938964844,0.0284110307693481,-1097.22021484375,304.1493835449219,0.6268796920776367,0.0726600736379623,0.069660983979702,293.1516418457031,297.1499938964844,293.1499938964844,0.0318246968090534,-850.7479858398438,304.1498413085937,0.6365008354187012,0.0762792602181434,0.0540107116103172,293.14312744140625,297.1499938964844,293.1499938964844,0.0523729510605335,-1507.5126953125,304.1489562988281,0.6980879306793213,0.1001982390880584,0.0957125872373581,293.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.545390784740448,0.050000000745058,0.2290076464414596,291.14678955078125,291.1499938964844,272.0387878417969,271.61016845703125,283.5692138671875,293.3077392578125,291.1468200683594,1.0,0.1613805741071701,0.996555745601654,0.996555745601654,1.0,1.0,-0.6077360510826111,0.278464138507843,0.329271912574768,0.0574700981378555,0.0,0.0,0.1794431954622268,24.88623809814453,25.0,0.0598376132547855,-4648.68408203125,38.48019790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1036783307790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342720091342926,0.134276270866394,-4.266384166839998e-06,0.0,0.0001052203297149,0.0,0.0,5.282089710235596,0.0,0.0,0.0,0.2751619815826416,4.0,0.0,1.0
313320,293.1446228027344,297.1499938964844,293.1499938964844,0.0219961460679769,-914.1495361328124,304.1493530273437,0.5995558500289917,0.0636190101504325,0.0580378696322441,293.1461181640625,297.1499938964844,293.1499938964844,0.0284110307693481,-1097.22021484375,304.1493835449219,0.6268796920776367,0.0726600736379623,0.069660983979702,293.1516418457031,297.1499938964844,293.1499938964844,0.0318246968090534,-850.7479858398438,304.1498413085937,0.6365008354187012,0.0762792602181434,0.0540107116103172,293.14312744140625,297.1499938964844,293.1499938964844,0.0523729510605335,-1507.5126953125,304.1489562988281,0.6980879306793213,0.1001982390880584,0.0957125872373581,293.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.545390784740448,0.050000000745058,0.2290076464414596,291.14678955078125,291.1499938964844,272.0387878417969,271.61016845703125,283.5692138671875,293.3077392578125,291.1468200683594,1.0,0.1613805741071701,0.996555745601654,0.996555745601654,1.0,1.0,-0.6077360510826111,0.278464138507843,0.329271912574768,0.0574700981378555,0.0,0.0,0.1794431954622268,24.88623809814453,25.0,0.0598376132547855,-4648.68408203125,38.48019790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1036783307790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342720091342926,0.134276270866394,-4.266384166839998e-06,0.0,0.0001052203297149,0.0,0.0,5.282089710235596,0.0,0.0,0.0,0.2751619815826416,4.0,0.0,1.0
313380,293.1441955566406,297.1499938964844,293.1499938964844,0.0221451856195926,-917.1856079101562,304.1493225097656,0.6004481315612793,0.0638380497694015,0.0582316368818283,293.1452331542969,297.1499938964844,293.1499938964844,0.0285961721092462,-1101.23876953125,304.1492919921875,0.6277422308921814,0.072941668331623,0.0699206441640853,293.15087890625,297.1499938964844,293.1499938964844,0.031914010643959,-851.9222412109375,304.1497497558594,0.6369191408157349,0.0763941779732704,0.0540864206850528,293.1425170898437,297.1499938964844,293.1499938964844,0.0526199787855148,-1511.8590087890625,304.1488952636719,0.6989733576774597,0.1004965677857399,0.095990389585495,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.545538067817688,0.050000000745058,0.2290021926164627,291.14697265625,291.1499938964844,272.03076171875,271.598876953125,283.5739440917969,293.3078308105469,291.14703369140625,1.0,0.1614437103271484,0.9967862367630004,0.9967862367630004,1.0,1.0,-0.6086979508399963,0.2786628007888794,0.3300351500511169,0.0581407733261585,0.0,0.0,0.1798343062400818,24.871801376342773,25.0,0.317734956741333,-4653.5947265625,38.56652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,304.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1038073301315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344824135303497,0.1344866901636123,-4.266762516635936e-06,0.0,0.0001053512460202,0.0,0.0,5.291091442108154,0.0,0.0,0.0,0.2751967906951904,4.0,0.0,1.0
313440,293.1441955566406,297.1499938964844,293.1499938964844,0.0221451856195926,-917.1856079101562,304.1493225097656,0.6004481315612793,0.0638380497694015,0.0582316368818283,293.1452331542969,297.1499938964844,293.1499938964844,0.0285961721092462,-1101.23876953125,304.1492919921875,0.6277422308921814,0.072941668331623,0.0699206441640853,293.15087890625,297.1499938964844,293.1499938964844,0.031914010643959,-851.9222412109375,304.1497497558594,0.6369191408157349,0.0763941779732704,0.0540864206850528,293.1425170898437,297.1499938964844,293.1499938964844,0.0526199787855148,-1511.8590087890625,304.1488952636719,0.6989733576774597,0.1004965677857399,0.095990389585495,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.545538067817688,0.050000000745058,0.2290021926164627,291.14697265625,291.1499938964844,272.03076171875,271.598876953125,283.5739440917969,293.3078308105469,291.14703369140625,1.0,0.1614437103271484,0.9967862367630004,0.9967862367630004,1.0,1.0,-0.6086979508399963,0.2786628007888794,0.3300351500511169,0.0581407733261585,0.0,0.0,0.1798343062400818,24.871801376342773,25.0,0.317734956741333,-4653.5947265625,38.56652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,304.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1038073301315307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344824135303497,0.1344866901636123,-4.266762516635936e-06,0.0,0.0001053512460202,0.0,0.0,5.291091442108154,0.0,0.0,0.0,0.2751967906951904,4.0,0.0,1.0
313500,293.1440124511719,297.1499938964844,293.1499938964844,0.0222218967974185,-918.7418212890624,304.1493225097656,0.600904107093811,0.0639505386352539,0.05833126232028,293.144775390625,297.1499938964844,293.1499938964844,0.0288752503693103,-1103.409912109375,304.14892578125,0.6281962990760803,0.0730910301208496,0.0700585544109344,293.1505126953125,297.1499938964844,293.1499938964844,0.031964723020792,-852.587646484375,304.1496887207031,0.6371490359306335,0.0764590725302696,0.0541295371949672,293.1422119140625,297.1499938964844,293.1499938964844,0.0527470484375953,-1514.0950927734375,304.1488647460937,0.6994283199310303,0.1006503850221633,0.0961338058114051,293.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5456127524375916,0.050000000745058,0.2289994359016418,291.14715576171875,291.1499938964844,272.0278625488281,271.59423828125,283.576904296875,293.307861328125,291.147216796875,1.0,0.1614778339862823,0.996901512145996,0.996901512145996,1.0,1.0,-0.609203577041626,0.2787707149982452,0.3304328322410583,0.058485247194767,0.0,0.0,0.1800071895122528,24.864652633666992,25.0,0.4453275501728058,-4655.8896484375,38.61241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,304.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1038730889558792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345772296190261,0.1345815062522888,-4.266939413355431e-06,0.0,0.0001054179811035,0.0,0.0,5.295156002044678,0.0,0.0,0.0,0.2752125859260559,4.0,0.0,1.0
313560,293.1438293457031,297.1499938964844,293.1499938964844,0.0222999304533004,-920.3206176757812,304.1492919921875,0.6013655662536621,0.0640647336840629,0.0584324821829795,293.1443176269531,297.1499938964844,293.1499938964844,0.0292487163096666,-1105.6334228515625,304.1484375,0.6286645531654358,0.0732456818222999,0.0702015161514282,293.1501159667969,297.1499938964844,293.1499938964844,0.0320191346108913,-853.3008422851562,304.149658203125,0.6373915076255798,0.0765284374356269,0.0541758351027965,293.1419372558594,297.1499938964844,293.1499938964844,0.0528762340545654,-1516.3690185546875,304.1488342285156,0.6998903155326843,0.1008069366216659,0.0962798744440078,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5456880331039429,0.050000000745058,0.2289966493844986,291.1473388671875,291.1499938964844,272.0256652832031,271.5902709960937,283.5802307128906,293.3078918457031,291.1474304199219,1.0,0.1615135222673416,0.9970150589942932,0.9970150589942932,1.0,1.0,-0.6097241640090942,0.278883695602417,0.3308404386043548,0.0588356480002403,0.0,0.0,0.180163636803627,24.85755920410156,25.0,0.5598006844520569,-4658.0634765625,38.65997695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,304.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1039390414953231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346640139818191,0.1346682757139206,-4.267104486643802e-06,0.0,0.0001054849126376,0.0,0.0,5.2988810539245605,0.0,0.0,0.0,0.2752271294593811,4.0,0.0,1.0
313620,293.1435852050781,297.1499938964844,293.1499938964844,0.0223954878747463,-922.2482299804688,304.1492614746094,0.6019268035888672,0.0642042309045791,0.0585562288761138,293.143798828125,297.1499938964844,293.1499938964844,0.0294259618967771,-1108.3568115234375,304.1484680175781,0.6292462944984436,0.073438249528408,0.0703801959753036,293.149658203125,297.1499938964844,293.1499938964844,0.0320900008082389,-854.2286987304688,304.14959716796875,0.6377008557319641,0.0766183659434318,0.0542361326515674,293.1415710449219,297.1499938964844,293.1499938964844,0.0530344061553478,-1519.15380859375,304.1488037109375,0.7004547119140625,0.1009987816214561,0.0964590236544609,293.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5457789897918701,0.050000000745058,0.2289932966232299,291.14764404296875,291.1499938964844,272.0238952636719,271.58624267578125,283.584716796875,293.3079528808594,291.1477355957031,1.0,0.1615587472915649,0.9971513152122498,0.9971513152122498,1.0,1.0,-0.6103704571723938,0.2790268361568451,0.3313435912132263,0.0592640973627567,0.0,0.0,0.1803243309259414,24.849184036254883,25.0,0.6624816656112671,-4660.4853515625,38.719539642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.1040176302194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347545534372329,0.1347588300704956,-4.267281838110648e-06,0.0,0.0001055646716849,0.0,0.0,5.302773475646973,0.0,0.0,0.0,0.2752423882484436,4.0,0.0,1.0
313680,293.1434326171875,297.1499938964844,293.1499938964844,0.022460164502263,-923.5496826171876,304.1492614746094,0.6023042798042297,0.064298391342163,0.0586398132145404,293.1434326171875,297.1499938964844,293.1499938964844,0.0294997002929449,-1109.8955078125,304.1485595703125,0.6296429634094238,0.073569968342781,0.0705025792121887,293.1493530273437,297.1499938964844,293.1499938964844,0.0321400389075279,-854.8834228515625,304.1495666503906,0.637916088104248,0.0766816139221191,0.0542786754667758,293.141357421875,297.1499938964844,293.1499938964844,0.0531414039433002,-1521.0384521484375,304.1487731933594,0.7008355259895325,0.1011286005377769,0.0965803191065788,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5458398461341858,0.050000000745058,0.2289910465478897,291.1478271484375,291.1499938964844,272.0232238769531,271.58404541015625,283.58795166015625,293.3079833984375,291.14794921875,1.0,0.1615900993347168,0.9972421526908876,0.9972421526908876,1.0,1.0,-0.6108115911483765,0.2791255712509155,0.3316859900951385,0.0595541894435882,0.0,0.0,0.1804176568984985,24.84368896484375,25.0,0.7110112905502319,-4661.99609375,38.76045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1040693223476409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348077356815338,0.1348119974136352,-4.267387794243405e-06,0.0,0.0001056171313393,0.0,0.0,5.305062770843506,0.0,0.0,0.0,0.2752513885498047,4.0,0.0,1.0
313740,293.14306640625,297.1499938964844,293.1499938964844,0.0226256903260946,-926.8687744140624,304.14923095703125,0.6032603979110718,0.0645383596420288,0.0588530004024505,293.142578125,297.1499938964844,293.1499938964844,0.0297946278005838,-1115.31494140625,304.1485595703125,0.6306709051132202,0.0739132165908813,0.0708218142390251,293.1485900878906,297.1499938964844,293.1499938964844,0.0322766602039337,-856.6693725585938,304.14947509765625,0.6384904980659485,0.0768531411886215,0.0543945468962192,293.14080810546875,297.1499938964844,293.1499938964844,0.0534152500331401,-1525.8648681640625,304.14874267578125,0.7018055319786072,0.1014607474207878,0.0968909561634063,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5459923148155212,0.050000000745058,0.2289854288101196,291.1483764648437,291.1499938964844,272.0231628417969,271.5799865722656,283.5970153808594,293.3080444335937,291.1484680175781,1.0,0.161673367023468,0.9974692463874816,0.9974692463874816,1.0,1.0,-0.6119557023048401,0.2793866693973541,0.3325690031051636,0.060295283794403,0.0,0.0,0.180594801902771,24.83036994934082,25.0,0.7461597919464111,-4665.38623046875,38.86772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.1041932329535484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134910836815834,0.1349150985479354,-4.267601980245672e-06,0.0,0.0001057428817148,0.0,0.0,5.309511661529541,0.0,0.0,0.0,0.2752690017223358,4.0,0.0,1.0
313800,293.14306640625,297.1499938964844,293.1499938964844,0.0226256903260946,-926.8687744140624,304.14923095703125,0.6032603979110718,0.0645383596420288,0.0588530004024505,293.142578125,297.1499938964844,293.1499938964844,0.0297946278005838,-1115.31494140625,304.1485595703125,0.6306709051132202,0.0739132165908813,0.0708218142390251,293.1485900878906,297.1499938964844,293.1499938964844,0.0322766602039337,-856.6693725585938,304.14947509765625,0.6384904980659485,0.0768531411886215,0.0543945468962192,293.14080810546875,297.1499938964844,293.1499938964844,0.0534152500331401,-1525.8648681640625,304.14874267578125,0.7018055319786072,0.1014607474207878,0.0968909561634063,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5459923148155212,0.050000000745058,0.2289854288101196,291.1483764648437,291.1499938964844,272.0231628417969,271.5799865722656,283.5970153808594,293.3080444335937,291.1484680175781,1.0,0.161673367023468,0.9974692463874816,0.9974692463874816,1.0,1.0,-0.6119557023048401,0.2793866693973541,0.3325690031051636,0.060295283794403,0.0,0.0,0.180594801902771,24.83036994934082,25.0,0.7461597919464111,-4665.38623046875,38.86772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.1041932329535484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134910836815834,0.1349150985479354,-4.267601980245672e-06,0.0,0.0001057428817148,0.0,0.0,5.309511661529541,0.0,0.0,0.0,0.2752690017223358,4.0,0.0,1.0
313860,293.1427307128906,297.1499938964844,293.1499938964844,0.0227960050106048,-930.2678833007812,304.1492004394531,0.6042296290397644,0.0647836327552795,0.0590711198747158,293.1417236328125,297.1499938964844,293.1499938964844,0.0300798900425434,-1120.5521240234375,304.1485595703125,0.6317434310913086,0.0742735639214515,0.0711575150489807,293.1478576660156,297.1499938964844,293.1499938964844,0.0324277468025684,-858.6423950195312,304.1494140625,0.6391095519065857,0.0770411565899849,0.0545221455395221,293.1402587890625,297.1499938964844,293.1499938964844,0.0536968968808651,-1530.833984375,304.148681640625,0.7027959227561951,0.1018019393086433,0.0972103774547576,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5461450219154358,0.050000000745058,0.2289798110723495,291.1488647460937,291.1499938964844,272.0252685546875,271.5778503417969,283.6072082519531,293.3081359863281,291.1489562988281,1.0,0.1617627739906311,0.997693657875061,0.997693657875061,1.0,1.0,-0.6131500601768494,0.2796644270420074,0.3334856331348419,0.0610572807490825,0.0,0.0,0.1807074695825576,24.817626953125,25.0,0.6999152302742004,-4668.32373046875,38.981143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1043068394064903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349788010120391,0.1349830627441406,-4.267752046871465e-06,0.0,0.0001058581765391,0.0,0.0,5.312455654144287,0.0,0.0,0.0,0.2752808034420013,4.0,0.0,1.0
313920,293.1427307128906,297.1499938964844,293.1499938964844,0.0227960050106048,-930.2678833007812,304.1492004394531,0.6042296290397644,0.0647836327552795,0.0590711198747158,293.1417236328125,297.1499938964844,293.1499938964844,0.0300798900425434,-1120.5521240234375,304.1485595703125,0.6317434310913086,0.0742735639214515,0.0711575150489807,293.1478576660156,297.1499938964844,293.1499938964844,0.0324277468025684,-858.6423950195312,304.1494140625,0.6391095519065857,0.0770411565899849,0.0545221455395221,293.1402587890625,297.1499938964844,293.1499938964844,0.0536968968808651,-1530.833984375,304.148681640625,0.7027959227561951,0.1018019393086433,0.0972103774547576,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5461450219154358,0.050000000745058,0.2289798110723495,291.1488647460937,291.1499938964844,272.0252685546875,271.5778503417969,283.6072082519531,293.3081359863281,291.1489562988281,1.0,0.1617627739906311,0.997693657875061,0.997693657875061,1.0,1.0,-0.6131500601768494,0.2796644270420074,0.3334856331348419,0.0610572807490825,0.0,0.0,0.1807074695825576,24.817626953125,25.0,0.6999152302742004,-4668.32373046875,38.981143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.1043068394064903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349788010120391,0.1349830627441406,-4.267752046871465e-06,0.0,0.0001058581765391,0.0,0.0,5.312455654144287,0.0,0.0,0.0,0.2752808034420013,4.0,0.0,1.0
313980,293.1424255371094,297.1499938964844,293.1499938964844,0.0229706950485706,-933.73779296875,304.149169921875,0.6052088737487793,0.0650334954261779,0.0592935010790824,293.1408996582031,297.1499938964844,293.1499938964844,0.0303829796612262,-1126.0341796875,304.1485290527344,0.6328562498092651,0.0746493190526962,0.0715081170201301,293.1471252441406,297.1499938964844,293.1499938964844,0.0325921401381492,-860.7868041992188,304.1493225097656,0.6397692561149597,0.077244147658348,0.0546604059636592,293.1397705078125,297.1499938964844,293.1499938964844,0.0539854615926742,-1535.9312744140625,304.1486511230469,0.703803539276123,0.1021511107683181,0.0975375473499298,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5462978482246399,0.050000000745058,0.2289742082357406,291.1493225097656,291.1499938964844,272.0292663574219,271.577392578125,283.61846923828125,293.3081970214844,291.1494140625,1.0,0.1618578732013702,0.9979180097579956,0.9979180097579956,1.0,1.0,-0.6143895983695984,0.279956579208374,0.334432989358902,0.0618394985795021,0.0,0.0,0.1807657778263092,24.80547142028809,25.0,0.6255468130111694,-4670.88623046875,39.1002311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,304.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1044076010584831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350171715021133,0.1350214332342147,-4.267846179573098e-06,0.0,0.0001059604401234,0.0,0.0,5.314129829406738,0.0,0.0,0.0,0.2752876579761505,4.0,0.0,1.0
314040,293.1424255371094,297.1499938964844,293.1499938964844,0.0229706950485706,-933.73779296875,304.149169921875,0.6052088737487793,0.0650334954261779,0.0592935010790824,293.1408996582031,297.1499938964844,293.1499938964844,0.0303829796612262,-1126.0341796875,304.1485290527344,0.6328562498092651,0.0746493190526962,0.0715081170201301,293.1471252441406,297.1499938964844,293.1499938964844,0.0325921401381492,-860.7868041992188,304.1493225097656,0.6397692561149597,0.077244147658348,0.0546604059636592,293.1397705078125,297.1499938964844,293.1499938964844,0.0539854615926742,-1535.9312744140625,304.1486511230469,0.703803539276123,0.1021511107683181,0.0975375473499298,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5462978482246399,0.050000000745058,0.2289742082357406,291.1493225097656,291.1499938964844,272.0292663574219,271.577392578125,283.61846923828125,293.3081970214844,291.1494140625,1.0,0.1618578732013702,0.9979180097579956,0.9979180097579956,1.0,1.0,-0.6143895983695984,0.279956579208374,0.334432989358902,0.0618394985795021,0.0,0.0,0.1807657778263092,24.80547142028809,25.0,0.6255468130111694,-4670.88623046875,39.1002311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,304.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.1044076010584831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350171715021133,0.1350214332342147,-4.267846179573098e-06,0.0,0.0001059604401234,0.0,0.0,5.314129829406738,0.0,0.0,0.0,0.2752876579761505,4.0,0.0,1.0
314100,293.1422424316406,297.1499938964844,293.1499938964844,0.0230596326291561,-935.4979858398438,304.149169921875,0.6057016849517822,0.0651600435376167,0.0594061985611915,293.1405029296875,297.1499938964844,293.1499938964844,0.0305397491902112,-1128.8623046875,304.1485290527344,0.6334273815155029,0.0748427957296371,0.0716888681054115,293.1467590332031,297.1499938964844,293.1499938964844,0.0326792933046817,-861.922607421875,304.1492919921875,0.6401140093803406,0.0773511677980423,0.0547334812581539,293.1395263671875,297.1499938964844,293.1499938964844,0.0541322566568851,-1538.5264892578125,304.14862060546875,0.704313337802887,0.1023285686969757,0.0977039411664009,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5463741421699524,0.050000000745058,0.2289714068174362,291.1495361328125,291.1499938964844,272.0318908691406,271.5777282714844,283.6244506835937,293.3082275390625,291.14959716796875,1.0,0.1619075536727905,0.9980302453041076,0.9980302453041076,1.0,1.0,-0.6150258183479309,0.2801079452037811,0.3349178433418274,0.0622380040585994,0.0,0.0,0.1807758510112762,24.799638748168945,25.0,0.5818127393722534,-4672.0400390625,39.16188430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,304.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.1044522374868393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350259482860565,0.1350302249193191,-4.267873919161502e-06,0.0,0.0001060057475115,0.0,0.0,5.314520359039307,0.0,0.0,0.0,0.2752893269062042,4.0,0.0,1.0
314160,293.1421203613281,297.1499938964844,293.1499938964844,0.0231496337801218,-937.275146484375,304.149169921875,0.6061963438987732,0.0652876570820808,0.05951988697052,293.14013671875,297.1499938964844,293.1499938964844,0.030700059607625,-1131.7493896484375,304.14849853515625,0.6340083479881287,0.0750400498509407,0.0718732699751854,293.1464233398437,297.1499938964844,293.1499938964844,0.0327698625624179,-863.102294921875,304.1492614746094,0.640468955039978,0.0774619802832603,0.0548092611134052,293.1392822265625,297.1499938964844,293.1499938964844,0.0542807728052139,-1541.1539306640625,304.1485900878906,0.7048270106315613,0.1025079935789108,0.097872219979763,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5464501976966858,0.050000000745058,0.2289686203002929,291.14971923828125,291.1499938964844,272.0348815917969,271.578369140625,283.6306457519531,293.3082580566406,291.1497802734375,1.0,0.1619587242603302,0.9981410503387452,0.9981410503387452,1.0,1.0,-0.6156731247901917,0.2802629470825195,0.3354101479053497,0.0626411214470863,0.0,0.0,0.1807741671800613,24.793989181518555,25.0,0.5296552181243896,-4673.11474609375,39.2249870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.1044924333691597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350281238555908,0.1350323855876922,-4.2678889258240815e-06,0.0,0.0001060465365299,0.0,0.0,5.314626693725586,0.0,0.0,0.0,0.275289922952652,4.0,0.0,1.0
314220,293.1418151855469,297.1499938964844,293.1499938964844,0.0233323723077774,-940.8706665039062,304.1491394042969,0.6071891784667969,0.0655454099178314,0.0597496181726455,293.1393737792969,297.1499938964844,293.1499938964844,0.0310294888913631,-1137.666748046875,304.1484375,0.6351941227912903,0.0754435658454895,0.0722509026527404,293.1457214355469,297.1499938964844,293.1499938964844,0.0329594574868679,-865.5694580078125,304.1492004394531,0.6412037014961243,0.0776928141713142,0.0549674145877361,293.1388244628906,297.1499938964844,293.1499938964844,0.0545819774270057,-1546.4876708984375,304.1485595703125,0.7058631181716919,0.1028715297579765,0.0982133522629737,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5466018319129944,0.050000000745058,0.2289630621671676,291.1500244140625,291.1499938964844,272.0419006347656,271.5805053710937,283.6435852050781,293.308349609375,291.15008544921875,1.0,0.1620647609233856,0.9983627200126648,0.9983627200126648,1.0,1.0,-0.6169945597648621,0.2805810570716858,0.3364135026931762,0.0634607672691345,0.0,0.0,0.1807464361190796,24.783172607421875,25.0,0.4218138456344604,-4675.08349609375,39.354793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.1045610234141349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350184828042984,0.1350227445363998,-4.267890744813485e-06,0.0,0.0001061161456163,0.0,0.0,5.314237117767334,0.0,0.0,0.0,0.2752887010574341,4.0,0.0,1.0
314280,293.1418151855469,297.1499938964844,293.1499938964844,0.0233323723077774,-940.8706665039062,304.1491394042969,0.6071891784667969,0.0655454099178314,0.0597496181726455,293.1393737792969,297.1499938964844,293.1499938964844,0.0310294888913631,-1137.666748046875,304.1484375,0.6351941227912903,0.0754435658454895,0.0722509026527404,293.1457214355469,297.1499938964844,293.1499938964844,0.0329594574868679,-865.5694580078125,304.1492004394531,0.6412037014961243,0.0776928141713142,0.0549674145877361,293.1388244628906,297.1499938964844,293.1499938964844,0.0545819774270057,-1546.4876708984375,304.1485595703125,0.7058631181716919,0.1028715297579765,0.0982133522629737,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5466018319129944,0.050000000745058,0.2289630621671676,291.1500244140625,291.1499938964844,272.0419006347656,271.5805053710937,283.6435852050781,293.308349609375,291.15008544921875,1.0,0.1620647609233856,0.9983627200126648,0.9983627200126648,1.0,1.0,-0.6169945597648621,0.2805810570716858,0.3364135026931762,0.0634607672691345,0.0,0.0,0.1807464361190796,24.783172607421875,25.0,0.4218138456344604,-4675.08349609375,39.354793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.1045610234141349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350184828042984,0.1350227445363998,-4.267890744813485e-06,0.0,0.0001061161456163,0.0,0.0,5.314237117767334,0.0,0.0,0.0,0.2752887010574341,4.0,0.0,1.0
314340,293.1415710449219,297.1499938964844,293.1499938964844,0.0235186740756034,-944.5187377929688,304.14910888671875,0.6081854701042175,0.0658063814043998,0.0599823631346225,293.138671875,297.1499938964844,293.1499938964844,0.0313704088330268,-1143.769287109375,304.1484069824219,0.636410653591156,0.0758587196469307,0.0726399272680282,293.1450500488281,297.1499938964844,293.1499938964844,0.0331602282822132,-868.1785888671875,304.1491394042969,0.6419711112976074,0.0779357478022575,0.0551342703402042,293.1383972167969,297.1499938964844,293.1499938964844,0.0548886097967624,-1551.9248046875,304.1485290527344,0.7069101333618164,0.103241242468357,0.0985604971647262,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5467524528503418,0.050000000745058,0.2289575636386871,291.1502685546875,291.1499938964844,272.04998779296875,271.5835876464844,283.6571960449219,293.3084411621094,291.1503295898437,1.0,0.1621757745742797,0.9985843300819396,0.9985843300819396,1.0,1.0,-0.6183510422706604,0.2809098064899444,0.3374412357807159,0.0642976760864257,0.0,0.0,0.1806906014680862,24.77306365966797,25.0,0.3217352330684662,-4676.8447265625,39.48941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1046130582690239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349929124116897,0.1349971741437912,-4.267860276740976e-06,0.0,0.0001061689545167,0.0,0.0,5.313161373138428,0.0,0.0,0.0,0.2752847671508789,4.0,0.0,1.0
314400,293.1415710449219,297.1499938964844,293.1499938964844,0.0235186740756034,-944.5187377929688,304.14910888671875,0.6081854701042175,0.0658063814043998,0.0599823631346225,293.138671875,297.1499938964844,293.1499938964844,0.0313704088330268,-1143.769287109375,304.1484069824219,0.636410653591156,0.0758587196469307,0.0726399272680282,293.1450500488281,297.1499938964844,293.1499938964844,0.0331602282822132,-868.1785888671875,304.1491394042969,0.6419711112976074,0.0779357478022575,0.0551342703402042,293.1383972167969,297.1499938964844,293.1499938964844,0.0548886097967624,-1551.9248046875,304.1485290527344,0.7069101333618164,0.103241242468357,0.0985604971647262,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5467524528503418,0.050000000745058,0.2289575636386871,291.1502685546875,291.1499938964844,272.04998779296875,271.5835876464844,283.6571960449219,293.3084411621094,291.1503295898437,1.0,0.1621757745742797,0.9985843300819396,0.9985843300819396,1.0,1.0,-0.6183510422706604,0.2809098064899444,0.3374412357807159,0.0642976760864257,0.0,0.0,0.1806906014680862,24.77306365966797,25.0,0.3217352330684662,-4676.8447265625,39.48941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1046130582690239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349929124116897,0.1349971741437912,-4.267860276740976e-06,0.0,0.0001061689545167,0.0,0.0,5.313161373138428,0.0,0.0,0.0,0.2752847671508789,4.0,0.0,1.0
314460,293.1413269042969,297.1499938964844,293.1499938964844,0.0237080994993448,-948.2101440429688,304.1490783691406,0.6091829538345337,0.0660699605941772,0.0602175630629062,293.1379699707031,297.1499938964844,293.1499938964844,0.031721081584692,-1150.0247802734375,304.1483459472656,0.6376526951789856,0.0762833505868911,0.0730383172631263,293.1444396972656,297.1499938964844,293.1499938964844,0.0333705469965934,-870.9078369140625,304.1490783691406,0.642765998840332,0.0781888291239738,0.0553084723651409,293.13800048828125,297.1499938964844,293.1499938964844,0.0551998130977153,-1557.4500732421875,304.14849853515625,0.7079653739929199,0.1036161854863166,0.0989127606153488,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5469019412994385,0.050000000745058,0.2289521098136901,291.15045166015625,291.1499938964844,272.0589599609375,271.5873718261719,283.6713256835937,293.3085021972656,291.1504821777344,1.0,0.1622911691665649,0.9988032579421996,0.9988032579421996,1.0,1.0,-0.6197367310523987,0.2812467515468597,0.3384899497032165,0.0651505067944526,0.0,0.0,0.1806160360574722,24.76363945007324,25.0,0.2282760441303253,-4678.4443359375,39.62823867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,304.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1046504378318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349563598632812,0.1349606364965438,-4.267807071300922e-06,0.0,0.0001062068913597,0.0,0.0,5.311611652374268,0.0,0.0,0.0,0.2752789258956909,4.0,0.0,1.0
