time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314520,293.1413269042969,297.1499938964844,293.1499938964844,0.0237080994993448,-948.2101440429688,304.1490783691406,0.6091829538345337,0.0660699605941772,0.0602175630629062,293.1379699707031,297.1499938964844,293.1499938964844,0.031721081584692,-1150.0247802734375,304.1483459472656,0.6376526951789856,0.0762833505868911,0.0730383172631263,293.1444396972656,297.1499938964844,293.1499938964844,0.0333705469965934,-870.9078369140625,304.1490783691406,0.642765998840332,0.0781888291239738,0.0553084723651409,293.13800048828125,297.1499938964844,293.1499938964844,0.0551998130977153,-1557.4500732421875,304.14849853515625,0.7079653739929199,0.1036161854863166,0.0989127606153488,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5469019412994385,0.050000000745058,0.2289521098136901,291.15045166015625,291.1499938964844,272.0589599609375,271.5873718261719,283.6713256835937,293.3085021972656,291.1504821777344,1.0,0.1622911691665649,0.9988032579421996,0.9988032579421996,1.0,1.0,-0.6197367310523987,0.2812467515468597,0.3384899497032165,0.0651505067944526,0.0,0.0,0.1806160360574722,24.76363945007324,25.0,0.2282760441303253,-4678.4443359375,39.62823867797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,304.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1046504378318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349563598632812,0.1349606364965438,-4.267807071300922e-06,0.0,0.0001062068913597,0.0,0.0,5.311611652374268,0.0,0.0,0.0,0.2752789258956909,4.0,0.0,1.0
314580,293.1410827636719,297.1499938964844,293.1499938964844,0.023900443688035,-951.9404907226562,304.1490783691406,0.6101800203323364,0.0663358271121978,0.0604549348354339,293.1373596191406,297.1499938964844,293.1499938964844,0.0320805832743644,-1156.4161376953125,304.1482849121094,0.6389171481132507,0.0767162591218948,0.0734449699521064,293.1438293457031,297.1499938964844,293.1499938964844,0.0335896462202072,-873.7469482421875,304.1490173339844,0.6435856819152832,0.0784510672092437,0.0554893612861633,293.1376342773437,297.1499938964844,293.1499938964844,0.0555152632296085,-1563.058349609375,304.1484680175781,0.7090247273445129,0.1039960086345672,0.0992697849869728,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5470498204231262,0.050000000745058,0.228946715593338,291.15057373046875,291.1499938964844,272.06854248046875,271.591552734375,283.68585205078125,293.30859375,291.1506042480469,1.0,0.1624107956886291,0.9990221858024596,0.9990221858024596,1.0,1.0,-0.6211487650871277,0.2815909385681152,0.33955779671669,0.0660183876752853,0.0,0.0,0.180529698729515,24.75496292114257,25.0,0.1370406001806259,-4679.9189453125,39.77105331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,304.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1046742126345634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349124759435653,0.134916752576828,-4.267737040208885e-06,0.0,0.0001062310184352,0.0,0.0,5.309743404388428,0.0,0.0,0.0,0.2752718329429626,4.0,0.0,1.0
314640,293.1410827636719,297.1499938964844,293.1499938964844,0.023900443688035,-951.9404907226562,304.1490783691406,0.6101800203323364,0.0663358271121978,0.0604549348354339,293.1373596191406,297.1499938964844,293.1499938964844,0.0320805832743644,-1156.4161376953125,304.1482849121094,0.6389171481132507,0.0767162591218948,0.0734449699521064,293.1438293457031,297.1499938964844,293.1499938964844,0.0335896462202072,-873.7469482421875,304.1490173339844,0.6435856819152832,0.0784510672092437,0.0554893612861633,293.1376342773437,297.1499938964844,293.1499938964844,0.0555152632296085,-1563.058349609375,304.1484680175781,0.7090247273445129,0.1039960086345672,0.0992697849869728,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5470498204231262,0.050000000745058,0.228946715593338,291.15057373046875,291.1499938964844,272.06854248046875,271.591552734375,283.68585205078125,293.30859375,291.1506042480469,1.0,0.1624107956886291,0.9990221858024596,0.9990221858024596,1.0,1.0,-0.6211487650871277,0.2815909385681152,0.33955779671669,0.0660183876752853,0.0,0.0,0.180529698729515,24.75496292114257,25.0,0.1370406001806259,-4679.9189453125,39.77105331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,304.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1046742126345634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349124759435653,0.134916752576828,-4.267737040208885e-06,0.0,0.0001062310184352,0.0,0.0,5.309743404388428,0.0,0.0,0.0,0.2752718329429626,4.0,0.0,1.0
314700,293.1409912109375,297.1499938964844,293.1499938964844,0.0239976812154054,-953.819580078125,304.1490783691406,0.6106778383255005,0.0664695426821708,0.0605743713676929,293.1370544433594,297.1499938964844,293.1499938964844,0.032263409346342,-1159.658447265625,304.1482849121094,0.6395568251609802,0.0769354775547981,0.0736510977149009,293.1435546875,297.1499938964844,293.1499938964844,0.0337023213505744,-875.2054443359375,304.14898681640625,0.6440039873123169,0.0785853564739227,0.0555821545422077,293.137451171875,297.1499938964844,293.1499938964844,0.0556745789945125,-1565.8936767578125,304.1484680175781,0.7095523476600647,0.1041877120733261,0.0994500592350959,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5471228957176208,0.050000000745058,0.2289440482854843,291.1506042480469,291.1499938964844,272.073486328125,271.59375,283.6932373046875,293.30865478515625,291.150634765625,1.0,0.162472203373909,0.999131679534912,0.999131679534912,1.0,1.0,-0.6218640208244324,0.2817655503749847,0.3400984704494476,0.0664577409625053,0.0,0.0,0.1804850697517395,24.750940322875977,25.0,0.0903598740696907,-4680.625,39.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387634277344,304.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1046813875436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348892301321029,0.1348935067653656,-4.267697931936709e-06,0.0,0.0001062383016687,0.0,0.0,5.308751583099365,0.0,0.0,0.0,0.2752680480480194,4.0,0.0,1.0
314760,293.1408996582031,297.1499938964844,293.1499938964844,0.0240955352783203,-955.7061157226562,304.1490478515625,0.6111748814582825,0.0666036829352378,0.0606942027807235,293.13677978515625,297.1499938964844,293.1499938964844,0.0324478559195995,-1162.9241943359375,304.14825439453125,0.6402002573013306,0.0771560743451118,0.073858618736267,293.1432800292969,297.1499938964844,293.1499938964844,0.0338166505098342,-876.6842651367188,304.1489562988281,0.644426703453064,0.0787212997674942,0.0556761585175991,293.1372985839844,297.1499938964844,293.1499938964844,0.0558347664773464,-1568.74658203125,304.1484680175781,0.7100780010223389,0.1043804362416267,0.0996313169598579,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5471954941749573,0.050000000745058,0.228941410779953,291.150634765625,291.1499938964844,272.0784606933594,271.595947265625,283.7006530761719,293.3087158203125,291.150634765625,1.0,0.1625345200300216,0.9992392659187316,0.9992392659187316,1.0,1.0,-0.6225840449333191,0.2819412052631378,0.3406428396701813,0.0669003427028656,0.0,0.0,0.1804412305355072,24.74711227416992,25.0,0.0439822413027286,-4681.3203125,39.91763305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.181640625,18000.0,0.0,0.0,0.1046862229704856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348660886287689,0.1348703652620315,-4.267657914169831e-06,0.0,0.0001062432056642,0.0,0.0,5.30776309967041,0.0,0.0,0.0,0.2752642333507538,4.0,0.0,1.0
314820,293.14068603515625,297.1499938964844,293.1499938964844,0.0242929402738809,-959.4983520507812,304.1490478515625,0.6121606230735779,0.0668729692697525,0.0609348677098751,293.13623046875,297.1499938964844,293.1499938964844,0.0328208357095718,-1169.5126953125,304.1482238769531,0.6414960622787476,0.07760039716959,0.0742769911885261,293.14276123046875,297.1499938964844,293.1499938964844,0.0340495109558105,-879.6929931640625,304.14892578125,0.6452828049659729,0.0789971202611923,0.0558671951293945,293.136962890625,297.1499938964844,293.1499938964844,0.0561574921011924,-1574.5001220703125,304.1484375,0.7111230492591858,0.1047685593366622,0.0999964997172355,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5473389029502869,0.050000000745058,0.2289361953735351,291.1506042480469,291.1499938964844,272.0884704589844,271.6003112792969,283.7156066894531,293.3088073730469,291.1506042480469,1.0,0.1626616567373275,0.9994544982910156,0.9994544982910156,1.0,1.0,-0.6240362524986267,0.2822949886322021,0.3417412638664245,0.0677947998046875,0.0,0.0,0.1803597509860992,24.740047454833984,25.0,-0.0411625578999519,-4682.705078125,40.06728363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1046903803944587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348222494125366,0.134826511144638,-4.267579242878128e-06,0.0,0.0001062474257196,0.0,0.0,5.305886268615723,0.0,0.0,0.0,0.2752569913864136,4.0,0.0,1.0
314880,293.14068603515625,297.1499938964844,293.1499938964844,0.0242929402738809,-959.4983520507812,304.1490478515625,0.6121606230735779,0.0668729692697525,0.0609348677098751,293.13623046875,297.1499938964844,293.1499938964844,0.0328208357095718,-1169.5126953125,304.1482238769531,0.6414960622787476,0.07760039716959,0.0742769911885261,293.14276123046875,297.1499938964844,293.1499938964844,0.0340495109558105,-879.6929931640625,304.14892578125,0.6452828049659729,0.0789971202611923,0.0558671951293945,293.136962890625,297.1499938964844,293.1499938964844,0.0561574921011924,-1574.5001220703125,304.1484375,0.7111230492591858,0.1047685593366622,0.0999964997172355,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5473389029502869,0.050000000745058,0.2289361953735351,291.1506042480469,291.1499938964844,272.0884704589844,271.6003112792969,283.7156066894531,293.3088073730469,291.1506042480469,1.0,0.1626616567373275,0.9994544982910156,0.9994544982910156,1.0,1.0,-0.6240362524986267,0.2822949886322021,0.3417412638664245,0.0677947998046875,0.0,0.0,0.1803597509860992,24.740047454833984,25.0,-0.0411625578999519,-4682.705078125,40.06728363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1046903803944587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348222494125366,0.134826511144638,-4.267579242878128e-06,0.0,0.0001062474257196,0.0,0.0,5.305886268615723,0.0,0.0,0.0,0.2752569913864136,4.0,0.0,1.0
314940,293.1405334472656,297.1499938964844,293.1499938964844,0.0244923681020736,-963.3112182617188,304.1490173339844,0.6131325364112854,0.06714329123497,0.0611765831708908,293.1357727050781,297.1499938964844,293.1499938964844,0.03319788351655,-1176.15283203125,304.148193359375,0.642799437046051,0.0780472829937934,0.0746982991695404,293.1423034667969,297.1499938964844,293.1499938964844,0.0342866070568561,-882.7518920898438,304.1488952636719,0.6461487412452698,0.0792765915393829,0.0560611598193645,293.1366577148437,297.1499938964844,293.1499938964844,0.056483082473278,-1580.31298828125,304.1484069824219,0.7121595144271851,0.1051603108644485,0.1003650203347206,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474797487258911,0.050000000745058,0.2289310842752456,291.1505432128906,291.1499938964844,272.0982971191406,271.6043395996094,283.73052978515625,293.3089294433594,291.1505432128906,1.0,0.1627918183803558,0.9996697902679444,0.9996697902679444,1.0,1.0,-0.6255009174346924,0.2826505005359649,0.3428504168987274,0.0687007680535316,0.0,0.0,0.1802919059991836,24.73379707336425,25.0,-0.1152045354247093,-4684.119140625,40.21955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1046898365020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347846537828445,0.1347889155149459,-4.2675087570387404e-06,0.0,0.0001062468727468,0.0,0.0,5.3042731285095215,0.0,0.0,0.0,0.2752507030963897,4.0,0.0,1.0
315000,293.1405334472656,297.1499938964844,293.1499938964844,0.0244923681020736,-963.3112182617188,304.1490173339844,0.6131325364112854,0.06714329123497,0.0611765831708908,293.1357727050781,297.1499938964844,293.1499938964844,0.03319788351655,-1176.15283203125,304.148193359375,0.642799437046051,0.0780472829937934,0.0746982991695404,293.1423034667969,297.1499938964844,293.1499938964844,0.0342866070568561,-882.7518920898438,304.1488952636719,0.6461487412452698,0.0792765915393829,0.0560611598193645,293.1366577148437,297.1499938964844,293.1499938964844,0.056483082473278,-1580.31298828125,304.1484069824219,0.7121595144271851,0.1051603108644485,0.1003650203347206,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474797487258911,0.050000000745058,0.2289310842752456,291.1505432128906,291.1499938964844,272.0982971191406,271.6043395996094,283.73052978515625,293.3089294433594,291.1505432128906,1.0,0.1627918183803558,0.9996697902679444,0.9996697902679444,1.0,1.0,-0.6255009174346924,0.2826505005359649,0.3428504168987274,0.0687007680535316,0.0,0.0,0.1802919059991836,24.73379707336425,25.0,-0.1152045354247093,-4684.119140625,40.21955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.83984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1046898365020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347846537828445,0.1347889155149459,-4.2675087570387404e-06,0.0,0.0001062468727468,0.0,0.0,5.3042731285095215,0.0,0.0,0.0,0.2752507030963897,4.0,0.0,1.0
315060,293.140380859375,297.1499938964844,293.1499938964844,0.0246936045587062,-967.1421508789062,304.1490173339844,0.6141537427902222,0.067414715886116,0.061418667435646,293.1353454589844,297.1499938964844,293.1499938964844,0.0335773602128028,-1182.8182373046875,304.1481628417969,0.6441687941551208,0.0784950032830238,0.0751202255487442,293.1418762207031,297.1499938964844,293.1499938964844,0.0345263257622718,-885.8414306640625,304.1488647460937,0.6470836400985718,0.0795580446720123,0.0562563277781009,293.1343688964844,297.1499938964844,293.1499938964844,0.0570118799805641,-1589.8074951171875,304.1480407714844,0.7138052582740784,0.1059561595320701,0.1009692773222923,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5476858019828796,0.050000000745058,0.2289236485958099,291.1503295898437,291.1499938964844,272.1076965332031,271.6078491210937,283.7452392578125,293.3090209960937,291.1502380371094,1.0,0.1629290580749511,0.9998018741607666,0.9998018741607666,0.9999192357063292,1.0,-0.6272481679916382,0.2831341624259949,0.3441140055656433,0.0696461349725723,0.0,0.0,0.1802574247121811,24.717130661010746,25.0,-0.5643587708473206,-4686.4208984375,40.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1046882569789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347592622041702,0.1347635239362716,-4.267451458872529e-06,0.0,0.0001062452720361,0.0,0.0,5.303172111511231,0.0,0.0,0.0,0.2752463519573211,4.0,0.0,1.0
315120,293.140380859375,297.1499938964844,293.1499938964844,0.0246936045587062,-967.1421508789062,304.1490173339844,0.6141537427902222,0.067414715886116,0.061418667435646,293.1353454589844,297.1499938964844,293.1499938964844,0.0335773602128028,-1182.8182373046875,304.1481628417969,0.6441687941551208,0.0784950032830238,0.0751202255487442,293.1418762207031,297.1499938964844,293.1499938964844,0.0345263257622718,-885.8414306640625,304.1488647460937,0.6470836400985718,0.0795580446720123,0.0562563277781009,293.1343688964844,297.1499938964844,293.1499938964844,0.0570118799805641,-1589.8074951171875,304.1480407714844,0.7138052582740784,0.1059561595320701,0.1009692773222923,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5476858019828796,0.050000000745058,0.2289236485958099,291.1503295898437,291.1499938964844,272.1076965332031,271.6078491210937,283.7452392578125,293.3090209960937,291.1502380371094,1.0,0.1629290580749511,0.9998018741607666,0.9998018741607666,0.9999192357063292,1.0,-0.6272481679916382,0.2831341624259949,0.3441140055656433,0.0696461349725723,0.0,0.0,0.1802574247121811,24.717130661010746,25.0,-0.5643587708473206,-4686.4208984375,40.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.1046882569789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347592622041702,0.1347635239362716,-4.267451458872529e-06,0.0,0.0001062452720361,0.0,0.0,5.303172111511231,0.0,0.0,0.0,0.2752463519573211,4.0,0.0,1.0
315180,293.1402282714844,297.1499938964844,293.1499938964844,0.0249011442065238,-971.08984375,304.14898681640625,0.6152971982955933,0.0676910579204559,0.0616630315780639,293.13494873046875,297.1499938964844,293.1499938964844,0.0339633598923683,-1189.5948486328125,304.14813232421875,0.6456748843193054,0.0789454132318496,0.0755429044365882,293.1414794921875,297.1499938964844,293.1499938964844,0.0347736030817031,-889.0350341796875,304.1488342285156,0.648160994052887,0.079844444990158,0.0564533956348896,293.1298522949219,297.1499938964844,293.1499938964844,0.0580071359872818,-1607.766845703125,304.14703369140625,0.7167811393737793,0.1072659268975257,0.102107360959053,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5480292439460754,0.050000000745058,0.2289112955331802,291.1491394042969,291.1499938964844,272.1164245605469,271.6105651855469,283.75933837890625,293.3090209960937,291.14874267578125,1.0,0.163085475564003,0.9999339580535888,0.9999339580535888,0.9998384714126588,1.0,-0.6296361684799194,0.2839123010635376,0.3457238376140594,0.0706697553396225,0.0,0.0,0.1804368048906326,24.678794860839844,25.0,-2.2316548824310303,-4691.55224609375,40.61185073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1046946719288826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348111480474472,0.1348154097795486,-4.267459644324845e-06,0.0,0.0001062517767422,0.0,0.0,5.305288791656494,0.0,0.0,0.0,0.2752537429332733,4.0,0.0,1.0
315240,293.1402282714844,297.1499938964844,293.1499938964844,0.0249011442065238,-971.08984375,304.14898681640625,0.6152971982955933,0.0676910579204559,0.0616630315780639,293.13494873046875,297.1499938964844,293.1499938964844,0.0339633598923683,-1189.5948486328125,304.14813232421875,0.6456748843193054,0.0789454132318496,0.0755429044365882,293.1414794921875,297.1499938964844,293.1499938964844,0.0347736030817031,-889.0350341796875,304.1488342285156,0.648160994052887,0.079844444990158,0.0564533956348896,293.1298522949219,297.1499938964844,293.1499938964844,0.0580071359872818,-1607.766845703125,304.14703369140625,0.7167811393737793,0.1072659268975257,0.102107360959053,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5480292439460754,0.050000000745058,0.2289112955331802,291.1491394042969,291.1499938964844,272.1164245605469,271.6105651855469,283.75933837890625,293.3090209960937,291.14874267578125,1.0,0.163085475564003,0.9999339580535888,0.9999339580535888,0.9998384714126588,1.0,-0.6296361684799194,0.2839123010635376,0.3457238376140594,0.0706697553396225,0.0,0.0,0.1804368048906326,24.678794860839844,25.0,-2.2316548824310303,-4691.55224609375,40.61185073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1046946719288826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348111480474472,0.1348154097795486,-4.267459644324845e-06,0.0,0.0001062517767422,0.0,0.0,5.305288791656494,0.0,0.0,0.0,0.2752537429332733,4.0,0.0,1.0
315300,293.14013671875,297.1499938964844,293.1499938964844,0.0250091589987278,-973.1444702148438,304.14898681640625,0.6158902645111084,0.0678326040506362,0.0617877691984176,293.134765625,297.1499938964844,293.1499938964844,0.034160666167736,-1193.0594482421875,304.1481018066406,0.646453857421875,0.0791728943586349,0.0757559090852737,293.1412658691406,297.1499938964844,293.1499938964844,0.0349022820591926,-890.7005004882812,304.1488037109375,0.64872807264328,0.0799910947680473,0.056553941220045,293.1273803710937,297.1499938964844,293.1499938964844,0.0586037747561931,-1618.5673828125,304.146484375,0.7185072898864746,0.1080103293061256,0.1027878746390342,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5482211112976074,0.050000000745058,0.2289044260978698,291.1479797363281,291.1499938964844,272.12042236328125,271.611572265625,283.7661437988281,293.3089599609375,291.1474914550781,1.0,0.163172036409378,1.0,1.0,0.999798059463501,1.0,-0.6309705376625061,0.2843654751777649,0.3466050922870636,0.0712000504136085,0.0,0.0,0.1806880980730056,24.65689468383789,25.0,-3.0333802700042725,-4695.54736328125,40.73461151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1047062054276466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349105685949325,0.1349148452281952,-4.267548320058268e-06,0.0,0.000106263483758,0.0,0.0,5.3094353675842285,0.0,0.0,0.0,0.2752687036991119,4.0,0.0,1.0
315360,293.1400146484375,297.1499938964844,293.1499938964844,0.0251197423785924,-975.2445068359376,304.1489562988281,0.6164883971214294,0.0679766163229942,0.061914637684822,293.13458251953125,297.1499938964844,293.1499938964844,0.0343604050576686,-1196.564208984375,304.1481018066406,0.6472408771514893,0.0794022306799888,0.0759705305099487,293.1410827636719,297.1499938964844,293.1499938964844,0.0350339002907276,-892.4041748046875,304.1487731933594,0.6493047475814819,0.0801403671503067,0.056656215339899,293.1248779296875,297.1499938964844,293.1499938964844,0.0592322908341884,-1629.969970703125,304.14599609375,0.7202920317649841,0.1087862104177475,0.1035049855709075,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484151840209961,0.050000000745058,0.2288974821567535,291.1466369628906,291.1499938964844,272.1241760253906,271.6122741699219,283.77276611328125,293.3088684082031,291.1461181640625,1.0,0.1632638126611709,1.0,1.0,0.9996978640556335,1.0,-0.6323553919792175,0.2848416566848755,0.3475137650966644,0.0717380717396736,0.0,0.0,0.1810467541217804,24.63504409790039,25.0,-3.5255043506622314,-4700.490234375,40.86325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.104726456105709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350675225257873,0.13507179915905,-4.26772385253571e-06,0.0,0.0001062840383383,0.0,0.0,5.3160247802734375,0.0,0.0,0.0,0.2752927839756012,4.0,0.0,1.0
315420,293.13983154296875,297.1499938964844,293.1499938964844,0.0253471657633781,-979.5443725585938,304.14892578125,0.6176920533180237,0.0682719647884368,0.0621751099824905,293.1342163085937,297.1499938964844,293.1499938964844,0.0347654111683368,-1203.6556396484375,304.1480407714844,0.6488314867019653,0.079866886138916,0.0764054059982299,293.14068603515625,297.1499938964844,293.1499938964844,0.0353040285408496,-895.8952026367188,304.14874267578125,0.6504788398742676,0.0804469510912895,0.0568664483726024,293.1200256347656,297.1499938964844,293.1499938964844,0.0605503767728805,-1653.96044921875,304.1451416015625,0.7239543795585632,0.1104069426655769,0.1050137504935264,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5487996339797974,0.050000000745058,0.2288837730884552,291.1439819335937,291.1499938964844,272.1307373046875,271.6126708984375,283.7855224609375,293.3086242675781,291.1435241699219,1.0,0.1634625047445297,1.0,1.0,0.9994974732398988,1.0,-0.6352364420890808,0.2858439087867737,0.3493925333023071,0.0728321000933647,0.0,0.0,0.182029902935028,24.593175888061523,25.0,-3.5635485649108887,-4712.751953125,41.13574981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,304.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.104804404079914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355350613594055,0.1355393230915069,-4.268357315595495e-06,0.0,0.0001063631498254,0.0,0.0,5.335797786712647,0.0,0.0,0.0,0.2753663659095764,4.0,0.0,1.0
315480,293.13983154296875,297.1499938964844,293.1499938964844,0.0253471657633781,-979.5443725585938,304.14892578125,0.6176920533180237,0.0682719647884368,0.0621751099824905,293.1342163085937,297.1499938964844,293.1499938964844,0.0347654111683368,-1203.6556396484375,304.1480407714844,0.6488314867019653,0.079866886138916,0.0764054059982299,293.14068603515625,297.1499938964844,293.1499938964844,0.0353040285408496,-895.8952026367188,304.14874267578125,0.6504788398742676,0.0804469510912895,0.0568664483726024,293.1200256347656,297.1499938964844,293.1499938964844,0.0605503767728805,-1653.96044921875,304.1451416015625,0.7239543795585632,0.1104069426655769,0.1050137504935264,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5487996339797974,0.050000000745058,0.2288837730884552,291.1439819335937,291.1499938964844,272.1307373046875,271.6126708984375,283.7855224609375,293.3086242675781,291.1435241699219,1.0,0.1634625047445297,1.0,1.0,0.9994974732398988,1.0,-0.6352364420890808,0.2858439087867737,0.3493925333023071,0.0728321000933647,0.0,0.0,0.182029902935028,24.593175888061523,25.0,-3.5635485649108887,-4712.751953125,41.13574981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,304.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.104804404079914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355350613594055,0.1355393230915069,-4.268357315595495e-06,0.0,0.0001063631498254,0.0,0.0,5.335797786712647,0.0,0.0,0.0,0.2753663659095764,4.0,0.0,1.0
315540,293.1395874023437,297.1499938964844,293.1499938964844,0.0255811046808958,-983.9359130859376,304.1488952636719,0.618898868560791,0.0685761198401451,0.0624438785016536,293.13385009765625,297.1499938964844,293.1499938964844,0.0351758897304534,-1210.8179931640625,304.14801025390625,0.6504385471343994,0.0803392529487609,0.0768477842211723,293.1402893066406,297.1499938964844,293.1499938964844,0.0355810448527336,-899.4639282226562,304.1487121582031,0.6516736149787903,0.0807634368538856,0.0570838823914527,293.1154479980469,297.1499938964844,293.1499938964844,0.0619241520762443,-1679.0777587890625,304.1444702148437,0.7276950478553772,0.1121004745364189,0.1065964996814727,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5491733551025391,0.050000000745058,0.2288705110549926,291.141845703125,291.1499938964844,272.1358642578125,271.611572265625,283.7975158691406,293.30828857421875,291.1415100097656,1.0,0.163680151104927,1.0,1.0,0.999297022819519,1.0,-0.6382343769073486,0.2868984341621399,0.3513359427452087,0.07394640147686,0.0,0.0,0.1832694560289383,24.554611206054688,25.0,-2.869265079498291,-4727.29150390625,41.42620468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,304.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.1049458086490631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361564546823501,0.1361607164144516,-4.269309556548251e-06,0.0,0.0001065066535375,0.0,0.0,5.362232685089111,0.0,0.0,0.0,0.2754662930965423,4.0,0.0,1.0
315600,293.1395874023437,297.1499938964844,293.1499938964844,0.0255811046808958,-983.9359130859376,304.1488952636719,0.618898868560791,0.0685761198401451,0.0624438785016536,293.13385009765625,297.1499938964844,293.1499938964844,0.0351758897304534,-1210.8179931640625,304.14801025390625,0.6504385471343994,0.0803392529487609,0.0768477842211723,293.1402893066406,297.1499938964844,293.1499938964844,0.0355810448527336,-899.4639282226562,304.1487121582031,0.6516736149787903,0.0807634368538856,0.0570838823914527,293.1154479980469,297.1499938964844,293.1499938964844,0.0619241520762443,-1679.0777587890625,304.1444702148437,0.7276950478553772,0.1121004745364189,0.1065964996814727,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5491733551025391,0.050000000745058,0.2288705110549926,291.141845703125,291.1499938964844,272.1358642578125,271.611572265625,283.7975158691406,293.30828857421875,291.1415100097656,1.0,0.163680151104927,1.0,1.0,0.999297022819519,1.0,-0.6382343769073486,0.2868984341621399,0.3513359427452087,0.07394640147686,0.0,0.0,0.1832694560289383,24.554611206054688,25.0,-2.869265079498291,-4727.29150390625,41.42620468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,304.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.1049458086490631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361564546823501,0.1361607164144516,-4.269309556548251e-06,0.0,0.0001065066535375,0.0,0.0,5.362232685089111,0.0,0.0,0.0,0.2754662930965423,4.0,0.0,1.0
315660,293.13934326171875,297.1499938964844,293.1499938964844,0.0258203074336051,-988.3939208984376,304.1488647460937,0.6201049089431763,0.0688876062631607,0.0627196356654167,293.1335144042969,297.1499938964844,293.1499938964844,0.0355908386409282,-1218.0340576171875,304.1479797363281,0.6520588397979736,0.0808184668421745,0.0772969424724578,293.139892578125,297.1499938964844,293.1499938964844,0.0358633995056152,-903.0900268554688,304.1486511230469,0.6528839468955994,0.0810882747173309,0.0573074854910373,293.1111145019531,297.1499938964844,293.1499938964844,0.0633395388722419,-1705.083251953125,304.1439514160156,0.73150235414505,0.1138551756739616,0.1082390248775482,293.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.54953533411026,0.050000000745058,0.2288576960563659,291.14031982421875,291.1499938964844,272.1392517089844,271.60870361328125,283.8086242675781,293.30792236328125,291.1400756835937,1.0,0.1639148443937301,1.0,1.0,0.9991114139556884,1.0,-0.6413285732269287,0.2879956364631653,0.3533329367637634,0.0750780254602432,0.0,0.0,0.1846718043088913,24.51938247680664,25.0,-2.052661657333374,-4743.30224609375,41.732608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1051599904894828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368783712387085,0.1368826478719711,-4.270483259460889e-06,0.0,0.0001067240227712,0.0,0.0,5.393054962158203,0.0,0.0,0.0,0.2755838334560394,4.0,0.0,1.0
315720,293.13934326171875,297.1499938964844,293.1499938964844,0.0258203074336051,-988.3939208984376,304.1488647460937,0.6201049089431763,0.0688876062631607,0.0627196356654167,293.1335144042969,297.1499938964844,293.1499938964844,0.0355908386409282,-1218.0340576171875,304.1479797363281,0.6520588397979736,0.0808184668421745,0.0772969424724578,293.139892578125,297.1499938964844,293.1499938964844,0.0358633995056152,-903.0900268554688,304.1486511230469,0.6528839468955994,0.0810882747173309,0.0573074854910373,293.1111145019531,297.1499938964844,293.1499938964844,0.0633395388722419,-1705.083251953125,304.1439514160156,0.73150235414505,0.1138551756739616,0.1082390248775482,293.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.54953533411026,0.050000000745058,0.2288576960563659,291.14031982421875,291.1499938964844,272.1392517089844,271.60870361328125,283.8086242675781,293.30792236328125,291.1400756835937,1.0,0.1639148443937301,1.0,1.0,0.9991114139556884,1.0,-0.6413285732269287,0.2879956364631653,0.3533329367637634,0.0750780254602432,0.0,0.0,0.1846718043088913,24.51938247680664,25.0,-2.052661657333374,-4743.30224609375,41.732608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1051599904894828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368783712387085,0.1368826478719711,-4.270483259460889e-06,0.0,0.0001067240227712,0.0,0.0,5.393054962158203,0.0,0.0,0.0,0.2755838334560394,4.0,0.0,1.0
315780,293.1391296386719,297.1499938964844,293.1499938964844,0.0260644424706697,-992.9136962890624,304.1488342285156,0.621309220790863,0.0692054852843284,0.0630014315247535,293.1331787109375,297.1499938964844,293.1499938964844,0.0360101535916328,-1225.3052978515625,304.14794921875,0.6536908745765686,0.0813038274645805,0.0777521803975105,293.1395263671875,297.1499938964844,293.1499938964844,0.0361506044864654,-906.7687377929688,304.14862060546875,0.6541072130203247,0.0814202427864074,0.0575363673269748,293.1070251464844,297.1499938964844,293.1499938964844,0.0647920072078704,-1731.9102783203125,304.1435546875,0.7353841662406921,0.1156666651368141,0.1099363788962364,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5498862862586975,0.050000000745058,0.228845328092575,291.13922119140625,291.1499938964844,272.1406555175781,271.60382080078125,283.8187866210937,293.3075561523437,291.1390686035156,1.0,0.1641652584075927,1.0,1.0,0.9989257454872132,1.0,-0.6445099711418152,0.2891318202018738,0.3553781509399414,0.0762258246541023,0.0,0.0,0.1861854493618011,24.48725700378418,25.0,-1.4197779893875122,-4760.41748046875,42.05393600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,304.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.10545115172863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376699954271316,0.1376742720603943,-4.271810212230776e-06,0.0,0.0001070195139618,0.0,0.0,5.426939010620117,0.0,0.0,0.0,0.2757136523723602,4.0,0.0,1.0
315840,293.1391296386719,297.1499938964844,293.1499938964844,0.0260644424706697,-992.9136962890624,304.1488342285156,0.621309220790863,0.0692054852843284,0.0630014315247535,293.1331787109375,297.1499938964844,293.1499938964844,0.0360101535916328,-1225.3052978515625,304.14794921875,0.6536908745765686,0.0813038274645805,0.0777521803975105,293.1395263671875,297.1499938964844,293.1499938964844,0.0361506044864654,-906.7687377929688,304.14862060546875,0.6541072130203247,0.0814202427864074,0.0575363673269748,293.1070251464844,297.1499938964844,293.1499938964844,0.0647920072078704,-1731.9102783203125,304.1435546875,0.7353841662406921,0.1156666651368141,0.1099363788962364,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5498862862586975,0.050000000745058,0.228845328092575,291.13922119140625,291.1499938964844,272.1406555175781,271.60382080078125,283.8187866210937,293.3075561523437,291.1390686035156,1.0,0.1641652584075927,1.0,1.0,0.9989257454872132,1.0,-0.6445099711418152,0.2891318202018738,0.3553781509399414,0.0762258246541023,0.0,0.0,0.1861854493618011,24.48725700378418,25.0,-1.4197779893875122,-4760.41748046875,42.05393600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,304.8391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.10545115172863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376699954271316,0.1376742720603943,-4.271810212230776e-06,0.0,0.0001070195139618,0.0,0.0,5.426939010620117,0.0,0.0,0.0,0.2757136523723602,4.0,0.0,1.0
315900,293.1390075683594,297.1499938964844,293.1499938964844,0.0261883903294801,-995.1979370117188,304.1488342285156,0.621910810470581,0.0693666264414787,0.0631444007158279,293.1330261230469,297.1499938964844,293.1499938964844,0.0362215228378772,-1228.9639892578125,304.14794921875,0.6545111536979675,0.081548623740673,0.0779819041490554,293.13934326171875,297.1499938964844,293.1499938964844,0.0362960025668144,-908.6282348632812,304.14862060546875,0.6547231674194336,0.0815885961055755,0.0576525591313838,293.1051025390625,297.1499938964844,293.1499938964844,0.0655314177274704,-1745.622802734375,304.14337158203125,0.7373560070991516,0.1165927723050117,0.1108046546578407,293.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5500580072402954,0.050000000745058,0.2288392931222915,291.1387939453125,291.1499938964844,272.1405639648437,271.6005554199219,283.823486328125,293.307373046875,291.138671875,1.0,0.1642959862947464,1.0,1.0,0.998832941055298,1.0,-0.6461314558982849,0.2897137403488159,0.3564177453517914,0.0768054574728012,0.0,0.0,0.1869759261608123,24.47226333618164,25.0,-1.204817295074463,-4769.3544921875,42.219947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.105625495314598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380866467952728,0.1380909234285354,-4.272517799108755e-06,0.0,0.0001071964506991,0.0,0.0,5.444799900054932,0.0,0.0,0.0,0.2757822573184967,4.0,0.0,1.0
315960,293.1388854980469,297.1499938964844,293.1499938964844,0.0263135749846696,-997.4984130859376,304.1488037109375,0.6225122213363647,0.069529116153717,0.0632885918021202,293.1328430175781,297.1499938964844,293.1499938964844,0.0364340171217918,-1232.638427734375,304.1479187011719,0.6553341150283813,0.08179472386837,0.0782128646969795,293.13916015625,297.1499938964844,293.1499938964844,0.0364425294101238,-910.5006103515624,304.1485900878906,0.6553416848182678,0.0817583426833152,0.0577697455883026,293.10321044921875,297.1499938964844,293.1499938964844,0.0662786960601806,-1759.5198974609375,304.1432189941406,0.7393485903739929,0.1175313368439674,0.1116848513484001,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.550227701663971,0.050000000745058,0.2288333475589752,291.138427734375,291.1499938964844,272.1398620605469,271.5966796875,283.827880859375,293.30718994140625,291.1383056640625,1.0,0.1644300371408462,1.0,1.0,0.9987452030181884,1.0,-0.6477715373039246,0.2903039157390594,0.3574676215648651,0.0773885324597358,0.0,0.0,0.1877860575914383,24.457887649536133,25.0,-1.0505605936050415,-4778.54052734375,42.38923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,304.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1058173850178718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385153830051422,0.1385196447372436,-4.273249487596331e-06,0.0,0.0001073911917046,0.0,0.0,5.463194370269775,0.0,0.0,0.0,0.2758529484272003,4.0,0.0,1.0
316020,293.1386413574219,297.1499938964844,293.1499938964844,0.0265690609812736,-1002.1531982421876,304.1487731933594,0.6237158179283142,0.0698582828044891,0.0635808184742927,293.1325378417969,297.1499938964844,293.1499938964844,0.0368626788258552,-1240.0408935546875,304.1479187011719,0.6569886207580566,0.0822907984256744,0.0786785930395126,293.1388244628906,297.1499938964844,293.1499938964844,0.0367391481995582,-914.2869262695312,304.1485595703125,0.6565868258476257,0.0821018368005752,0.0580070689320564,293.0996398925781,297.1499938964844,293.1499938964844,0.0677974969148635,-1787.8843994140625,304.1429443359375,0.743402361869812,0.1194464117288589,0.1134816780686378,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.550561249256134,0.050000000745058,0.2288216650485992,291.13775634765625,291.1499938964844,272.13653564453125,271.5870666503906,283.83575439453125,293.3068542480469,291.1376342773437,1.0,0.1647080332040786,1.0,1.0,0.9985697269439696,1.0,-0.6511083841323853,0.2915098667144775,0.3595985472202301,0.0785651952028274,0.0,0.0,0.1894678026437759,24.430917739868164,25.0,-0.8873944282531738,-4797.76220703125,42.73776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,304.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1062532886862754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394101530313491,0.1394144296646118,-4.274783805158222e-06,0.0,0.0001078335772035,0.0,0.0,5.501629829406738,0.0,0.0,0.0,0.2760007977485657,4.0,0.0,1.0
316080,293.1386413574219,297.1499938964844,293.1499938964844,0.0265690609812736,-1002.1531982421876,304.1487731933594,0.6237158179283142,0.0698582828044891,0.0635808184742927,293.1325378417969,297.1499938964844,293.1499938964844,0.0368626788258552,-1240.0408935546875,304.1479187011719,0.6569886207580566,0.0822907984256744,0.0786785930395126,293.1388244628906,297.1499938964844,293.1499938964844,0.0367391481995582,-914.2869262695312,304.1485595703125,0.6565868258476257,0.0821018368005752,0.0580070689320564,293.0996398925781,297.1499938964844,293.1499938964844,0.0677974969148635,-1787.8843994140625,304.1429443359375,0.743402361869812,0.1194464117288589,0.1134816780686378,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.550561249256134,0.050000000745058,0.2288216650485992,291.13775634765625,291.1499938964844,272.13653564453125,271.5870666503906,283.83575439453125,293.3068542480469,291.1376342773437,1.0,0.1647080332040786,1.0,1.0,0.9985697269439696,1.0,-0.6511083841323853,0.2915098667144775,0.3595985472202301,0.0785651952028274,0.0,0.0,0.1894678026437759,24.430917739868164,25.0,-0.8873944282531738,-4797.76220703125,42.73776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,304.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1062532886862754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394101530313491,0.1394144296646118,-4.274783805158222e-06,0.0,0.0001078335772035,0.0,0.0,5.501629829406738,0.0,0.0,0.0,0.2760007977485657,4.0,0.0,1.0
316140,293.138427734375,297.1499938964844,293.1499938964844,0.0268457401543855,-1006.8776245117188,304.1487121582031,0.6249223351478577,0.0701929032802581,0.0638779699802398,293.1322631835937,297.1499938964844,293.1499938964844,0.0372960790991783,-1247.5137939453125,304.1478881835937,0.6586547493934631,0.0827916860580444,0.0791489779949188,293.1385192871094,297.1499938964844,293.1499938964844,0.0370401740074157,-918.125,304.1485595703125,0.6578421592712402,0.0824500396847724,0.0582478158175945,293.09625244140625,297.1499938964844,293.1499938964844,0.0693454518914222,-1816.955810546875,304.1427307128906,0.7475472092628479,0.1214082166552543,0.1153232529759407,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.55088871717453,0.050000000745058,0.2288102507591247,291.1371154785156,291.1499938964844,272.1304931640625,271.5747375488281,283.84234619140625,293.3065185546875,291.1369934082031,1.0,0.1649979203939438,1.0,1.0,0.9983943104743958,1.0,-0.6545148491859436,0.2927474081516266,0.3617674708366394,0.07975485175848,0.0,0.0,0.1912298202514648,24.40595817565918,25.0,-0.8437420129776001,-4818.20361328125,43.09865951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,304.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1067499741911888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403539776802063,0.1403582543134689,-4.276409981684992e-06,0.0,0.000108337655547,0.0,0.0,5.542235851287842,0.0,0.0,0.0,0.2761571407318115,4.0,0.0,1.0
316200,293.138427734375,297.1499938964844,293.1499938964844,0.0268457401543855,-1006.8776245117188,304.1487121582031,0.6249223351478577,0.0701929032802581,0.0638779699802398,293.1322631835937,297.1499938964844,293.1499938964844,0.0372960790991783,-1247.5137939453125,304.1478881835937,0.6586547493934631,0.0827916860580444,0.0791489779949188,293.1385192871094,297.1499938964844,293.1499938964844,0.0370401740074157,-918.125,304.1485595703125,0.6578421592712402,0.0824500396847724,0.0582478158175945,293.09625244140625,297.1499938964844,293.1499938964844,0.0693454518914222,-1816.955810546875,304.1427307128906,0.7475472092628479,0.1214082166552543,0.1153232529759407,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.55088871717453,0.050000000745058,0.2288102507591247,291.1371154785156,291.1499938964844,272.1304931640625,271.5747375488281,283.84234619140625,293.3065185546875,291.1369934082031,1.0,0.1649979203939438,1.0,1.0,0.9983943104743958,1.0,-0.6545148491859436,0.2927474081516266,0.3617674708366394,0.07975485175848,0.0,0.0,0.1912298202514648,24.40595817565918,25.0,-0.8437420129776001,-4818.20361328125,43.09865951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,304.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.1067499741911888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403539776802063,0.1403582543134689,-4.276409981684992e-06,0.0,0.000108337655547,0.0,0.0,5.542235851287842,0.0,0.0,0.0,0.2761571407318115,4.0,0.0,1.0
316260,293.13818359375,297.1499938964844,293.1499938964844,0.0270896442234516,-1011.7509155273438,304.14874267578125,0.6261340379714966,0.0705330893397331,0.0641801729798317,293.1319885253906,297.1499938964844,293.1499938964844,0.037734180688858,-1255.0579833984375,304.1478576660156,0.6603329181671143,0.083297275006771,0.0796239003539085,293.1382141113281,297.1499938964844,293.1499938964844,0.0373453386127948,-922.011962890625,304.1485290527344,0.6591074466705322,0.0828025117516517,0.0584916733205318,293.09307861328125,297.1499938964844,293.1499938964844,0.0709215402603149,-1846.718994140625,304.1425170898437,0.7517861127853394,0.1234155967831611,0.1172084212303161,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5512110590934753,0.050000000745058,0.2287990450859069,291.136474609375,291.1499938964844,272.1214294433594,271.5594177246094,283.84747314453125,293.30621337890625,291.1363830566406,1.0,0.1652991324663162,1.0,1.0,0.9982287883758544,1.0,-0.6579891443252563,0.2940157353878021,0.3639734089374542,0.0809567347168922,0.0,0.0,0.1930758208036422,24.382795333862305,25.0,-0.8466553688049316,-4840.0185546875,43.471675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,304.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.1073012053966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413498371839523,0.1413541138172149,-4.27813256465015e-06,0.0,0.0001088970821001,0.0,0.0,5.58514928817749,0.0,0.0,0.0,0.2763224840164184,4.0,0.0,1.0
