time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316320,293.13818359375,297.1499938964844,293.1499938964844,0.0270896442234516,-1011.7509155273438,304.14874267578125,0.6261340379714966,0.0705330893397331,0.0641801729798317,293.1319885253906,297.1499938964844,293.1499938964844,0.037734180688858,-1255.0579833984375,304.1478576660156,0.6603329181671143,0.083297275006771,0.0796239003539085,293.1382141113281,297.1499938964844,293.1499938964844,0.0373453386127948,-922.011962890625,304.1485290527344,0.6591074466705322,0.0828025117516517,0.0584916733205318,293.09307861328125,297.1499938964844,293.1499938964844,0.0709215402603149,-1846.718994140625,304.1425170898437,0.7517861127853394,0.1234155967831611,0.1172084212303161,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5512110590934753,0.050000000745058,0.2287990450859069,291.136474609375,291.1499938964844,272.1214294433594,271.5594177246094,283.84747314453125,293.30621337890625,291.1363830566406,1.0,0.1652991324663162,1.0,1.0,0.9982287883758544,1.0,-0.6579891443252563,0.2940157353878021,0.3639734089374542,0.0809567347168922,0.0,0.0,0.1930758208036422,24.382795333862305,25.0,-0.8466553688049316,-4840.0185546875,43.471675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,304.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.1073012053966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413498371839523,0.1413541138172149,-4.27813256465015e-06,0.0,0.0001088970821001,0.0,0.0,5.58514928817749,0.0,0.0,0.0,0.2763224840164184,4.0,0.0,1.0
316380,293.1379699707031,297.1499938964844,293.1499938964844,0.0273168329149484,-1016.8772583007812,304.1487731933594,0.6273534893989563,0.0708791241049766,0.0644875615835189,293.1317138671875,297.1499938964844,293.1499938964844,0.0381765775382518,-1262.6676025390625,304.1478271484375,0.6620225310325623,0.083806924521923,0.0801029503345489,293.137939453125,297.1499938964844,293.1499938964844,0.0376538708806037,-925.9381713867188,304.14849853515625,0.6603811979293823,0.0831580385565757,0.0587380118668079,293.0900573730469,297.1499938964844,293.1499938964844,0.0725240558385849,-1877.1431884765625,304.142333984375,0.7561176419258118,0.1254666000604629,0.1191352754831314,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5515293478965759,0.050000000745058,0.2287880182266235,291.1358337402344,291.1499938964844,272.1091003417969,271.5408630371094,283.85107421875,293.305908203125,291.1357421875,1.0,0.1656108796596527,1.0,1.0,0.9980632662773132,1.0,-0.6615278720855713,0.2953137159347534,0.3662141263484955,0.0821702033281326,0.0,0.0,0.1950060427188873,24.361194610595703,25.0,-0.8559672832489014,-4863.30859375,43.85634231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1078989133238792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423991173505783,0.1424034088850021,-4.279955192032503e-06,0.0,0.0001095036786864,0.0,0.0,5.6304426193237305,0.0,0.0,0.0,0.2764970958232879,4.0,0.0,1.0
316440,293.1379699707031,297.1499938964844,293.1499938964844,0.0273168329149484,-1016.8772583007812,304.1487731933594,0.6273534893989563,0.0708791241049766,0.0644875615835189,293.1317138671875,297.1499938964844,293.1499938964844,0.0381765775382518,-1262.6676025390625,304.1478271484375,0.6620225310325623,0.083806924521923,0.0801029503345489,293.137939453125,297.1499938964844,293.1499938964844,0.0376538708806037,-925.9381713867188,304.14849853515625,0.6603811979293823,0.0831580385565757,0.0587380118668079,293.0900573730469,297.1499938964844,293.1499938964844,0.0725240558385849,-1877.1431884765625,304.142333984375,0.7561176419258118,0.1254666000604629,0.1191352754831314,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5515293478965759,0.050000000745058,0.2287880182266235,291.1358337402344,291.1499938964844,272.1091003417969,271.5408630371094,283.85107421875,293.305908203125,291.1357421875,1.0,0.1656108796596527,1.0,1.0,0.9980632662773132,1.0,-0.6615278720855713,0.2953137159347534,0.3662141263484955,0.0821702033281326,0.0,0.0,0.1950060427188873,24.361194610595703,25.0,-0.8559672832489014,-4863.30859375,43.85634231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1078989133238792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423991173505783,0.1424034088850021,-4.279955192032503e-06,0.0,0.0001095036786864,0.0,0.0,5.6304426193237305,0.0,0.0,0.0,0.2764970958232879,4.0,0.0,1.0
316500,293.1378479003906,297.1499938964844,293.1499938964844,0.0273952614516019,-1018.8021850585938,304.1488647460937,0.6279668807983398,0.0710544362664222,0.0646433383226394,293.131591796875,297.1499938964844,293.1499938964844,0.0383989959955215,-1266.490478515625,304.1478271484375,0.662870466709137,0.0840628072619438,0.0803436189889907,293.1377868652344,297.1499938964844,293.1499938964844,0.0378087908029556,-927.9083251953124,304.14849853515625,0.6610193252563477,0.0833362266421318,0.0588616244494915,293.088623046875,297.1499938964844,293.1499938964844,0.0733350813388824,-1892.600341796875,304.14227294921875,0.7583176493644714,0.1265083104372024,0.1201141700148582,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5516870617866516,0.050000000745058,0.2287825644016266,291.1355285644531,291.1499938964844,272.1016540527344,271.5303039550781,283.8522644042969,293.3057861328125,291.13543701171875,1.0,0.1657705754041671,1.0,1.0,0.997980535030365,1.0,-0.6633202433586121,0.295973390340805,0.367346853017807,0.0827810317277908,0.0,0.0,0.1960033923387527,24.350961685180664,25.0,-0.8587784171104431,-4875.5361328125,44.052955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,304.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1082132384181022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429444998502731,0.1429487764835357,-4.280906068743207e-06,0.0,0.0001098226784961,0.0,0.0,5.654016494750977,0.0,0.0,0.0,0.2765880525112152,4.0,0.0,1.0
316560,293.1377258300781,297.1499938964844,293.1499938964844,0.0275129061192274,-1021.5850830078124,304.1488647460937,0.6285833716392517,0.0712315142154693,0.0648006200790405,293.1314697265625,297.1499938964844,293.1499938964844,0.0386222824454307,-1270.32666015625,304.1478271484375,0.6637208461761475,0.0843198746442794,0.0805851370096206,293.1376647949219,297.1499938964844,293.1499938964844,0.0379642061889171,-929.8839721679688,304.14849853515625,0.661658763885498,0.0835153013467788,0.0589855909347534,293.0872497558594,297.1499938964844,293.1499938964844,0.0741524845361709,-1908.21826171875,304.1421813964844,0.7605400681495667,0.1275607198476791,0.1211032420396804,293.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.55184406042099,0.050000000745058,0.228777140378952,291.1352233886719,291.1499938964844,272.09326171875,271.51885986328125,283.8529968261719,293.3056335449219,291.1351013183594,1.0,0.1659327298402786,1.0,1.0,0.9979045987129213,1.0,-0.6651281714439392,0.2966401875019073,0.3684879541397095,0.0833944156765937,0.0,0.0,0.197022259235382,24.34105491638184,25.0,-0.8576614260673523,-4888.1650390625,44.25241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,304.87255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.108536772429943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435039788484573,0.1435082554817199,-4.281884230294963e-06,0.0,0.0001101510279113,0.0,0.0,5.67822265625,0.0,0.0,0.0,0.2766814529895782,4.0,0.0,1.0
316620,293.1374816894531,297.1499938964844,293.1499938964844,0.027725227177143,-1026.6639404296875,304.1488952636719,0.6298284530639648,0.0715905949473381,0.0651195868849754,293.1312255859375,297.1499938964844,293.1499938964844,0.0390741489827632,-1278.0858154296875,304.1477966308594,0.6654402017593384,0.0848414450883865,0.0810736790299415,293.1374206542969,297.1499938964844,293.1499938964844,0.0382801666855812,-933.8986206054688,304.1484680175781,0.6629558801651001,0.0838813185691833,0.0592375621199607,293.0845642089844,297.1499938964844,293.1499938964844,0.075804479420185,-1939.8958740234373,304.1420288085937,0.7650476694107056,0.1296945214271545,0.123109184205532,293.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5521586537361145,0.050000000745058,0.2287663221359253,291.13458251953125,291.1499938964844,272.0736389160156,271.4931640625,283.8531494140625,293.3053894042969,291.1344909667969,1.0,0.1662638634443283,1.0,1.0,0.9977527260780334,1.0,-0.6687939763069153,0.297997236251831,0.3707967698574066,0.0846293568611145,0.0,0.0,0.199121206998825,24.321758270263672,25.0,-0.8799659609794617,-4914.60888671875,44.65983200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1092070266604423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446634382009506,0.1446677148342132,-4.283917860448128e-06,0.0,0.0001108312499127,0.0,0.0,5.72845983505249,0.0,0.0,0.0,0.2768754959106445,4.0,0.0,1.0
316680,293.1374816894531,297.1499938964844,293.1499938964844,0.027725227177143,-1026.6639404296875,304.1488952636719,0.6298284530639648,0.0715905949473381,0.0651195868849754,293.1312255859375,297.1499938964844,293.1499938964844,0.0390741489827632,-1278.0858154296875,304.1477966308594,0.6654402017593384,0.0848414450883865,0.0810736790299415,293.1374206542969,297.1499938964844,293.1499938964844,0.0382801666855812,-933.8986206054688,304.1484680175781,0.6629558801651001,0.0838813185691833,0.0592375621199607,293.0845642089844,297.1499938964844,293.1499938964844,0.075804479420185,-1939.8958740234373,304.1420288085937,0.7650476694107056,0.1296945214271545,0.123109184205532,293.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5521586537361145,0.050000000745058,0.2287663221359253,291.13458251953125,291.1499938964844,272.0736389160156,271.4931640625,283.8531494140625,293.3053894042969,291.1344909667969,1.0,0.1662638634443283,1.0,1.0,0.9977527260780334,1.0,-0.6687939763069153,0.297997236251831,0.3707967698574066,0.0846293568611145,0.0,0.0,0.199121206998825,24.321758270263672,25.0,-0.8799659609794617,-4914.60888671875,44.65983200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1092070266604423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446634382009506,0.1446677148342132,-4.283917860448128e-06,0.0,0.0001108312499127,0.0,0.0,5.72845983505249,0.0,0.0,0.0,0.2768754959106445,4.0,0.0,1.0
316740,293.1372375488281,297.1499938964844,293.1499938964844,0.027948061004281,-1031.8463134765625,304.1488952636719,0.6310955882072449,0.07195695489645,0.0654449015855789,293.13092041015625,297.1499938964844,293.1499938964844,0.0395397543907165,-1286.07763671875,304.1477355957031,0.6672086119651794,0.0853804722428321,0.0815766751766204,293.1370849609375,297.1499938964844,293.1499938964844,0.038611389696598,-938.105712890625,304.1484375,0.6643070578575134,0.0842671766877174,0.0595015361905097,293.08203125,297.1499938964844,293.1499938964844,0.077478788793087,-1972.147705078125,304.14190673828125,0.7696370482444763,0.131865456700325,0.1251507699489593,293.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5524783134460449,0.050000000745058,0.2287553548812866,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,283.85137939453125,293.30517578125,291.1337890625,1.0,0.1666043251752853,1.0,1.0,0.997600793838501,1.0,-0.6725418567657471,0.2993924915790558,0.3731493651866913,0.0858774781227111,0.0,0.0,0.2013145089149475,24.302490234375,25.0,-0.9806473255157472,-4942.7861328125,45.07980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1099053099751472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458830833435058,0.1458873599767685,-4.28606335844961e-06,0.0,0.0001115399136324,0.0,0.0,5.781406402587891,0.0,0.0,0.0,0.277080088853836,4.0,0.0,1.0
316800,293.1372375488281,297.1499938964844,293.1499938964844,0.027948061004281,-1031.8463134765625,304.1488952636719,0.6310955882072449,0.07195695489645,0.0654449015855789,293.13092041015625,297.1499938964844,293.1499938964844,0.0395397543907165,-1286.07763671875,304.1477355957031,0.6672086119651794,0.0853804722428321,0.0815766751766204,293.1370849609375,297.1499938964844,293.1499938964844,0.038611389696598,-938.105712890625,304.1484375,0.6643070578575134,0.0842671766877174,0.0595015361905097,293.08203125,297.1499938964844,293.1499938964844,0.077478788793087,-1972.147705078125,304.14190673828125,0.7696370482444763,0.131865456700325,0.1251507699489593,293.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5524783134460449,0.050000000745058,0.2287553548812866,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,283.85137939453125,293.30517578125,291.1337890625,1.0,0.1666043251752853,1.0,1.0,0.997600793838501,1.0,-0.6725418567657471,0.2993924915790558,0.3731493651866913,0.0858774781227111,0.0,0.0,0.2013145089149475,24.302490234375,25.0,-0.9806473255157472,-4942.7861328125,45.07980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1099053099751472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458830833435058,0.1458873599767685,-4.28606335844961e-06,0.0,0.0001115399136324,0.0,0.0,5.781406402587891,0.0,0.0,0.0,0.277080088853836,4.0,0.0,1.0
316860,293.1369934082031,297.1499938964844,293.1499938964844,0.0281763020902872,-1037.1279296875,304.1488647460937,0.6324196457862854,0.0723306909203529,0.0657765567302703,293.1305236816406,297.1499938964844,293.1499938964844,0.0400225147604942,-1294.3607177734375,304.147705078125,0.6690778136253357,0.0859396457672119,0.0820981860160827,293.1366882324219,297.1499938964844,293.1499938964844,0.0389619655907154,-942.5564575195312,304.1483764648437,0.6657659411430359,0.0846757665276527,0.0597810223698616,293.0790710449219,297.1499938964844,293.1499938964844,0.0792180821299552,-2005.802490234375,304.1416931152344,0.7744587659835815,0.134186178445816,0.1272820234298706,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.552841305732727,0.050000000745058,0.2287429571151733,291.1331787109375,291.1499938964844,272.0215759277344,271.42901611328125,283.8498229980469,293.304931640625,291.13311767578125,1.0,0.166955217719078,1.0,1.0,0.9974573254585266,1.0,-0.6764439940452576,0.3007687628269195,0.3756752610206604,0.0873572677373886,0.0,0.0,0.2036049365997314,24.28013038635254,25.0,-0.8332568407058716,-4972.54638671875,45.51757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,304.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.11062853038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471696197986602,0.1471739113330841,-4.288335276214639e-06,0.0,0.0001122738976846,0.0,0.0,5.837372303009033,0.0,0.0,0.0,0.2772964835166931,4.0,0.0,1.0
316920,293.1369934082031,297.1499938964844,293.1499938964844,0.0281763020902872,-1037.1279296875,304.1488647460937,0.6324196457862854,0.0723306909203529,0.0657765567302703,293.1305236816406,297.1499938964844,293.1499938964844,0.0400225147604942,-1294.3607177734375,304.147705078125,0.6690778136253357,0.0859396457672119,0.0820981860160827,293.1366882324219,297.1499938964844,293.1499938964844,0.0389619655907154,-942.5564575195312,304.1483764648437,0.6657659411430359,0.0846757665276527,0.0597810223698616,293.0790710449219,297.1499938964844,293.1499938964844,0.0792180821299552,-2005.802490234375,304.1416931152344,0.7744587659835815,0.134186178445816,0.1272820234298706,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.552841305732727,0.050000000745058,0.2287429571151733,291.1331787109375,291.1499938964844,272.0215759277344,271.42901611328125,283.8498229980469,293.304931640625,291.13311767578125,1.0,0.166955217719078,1.0,1.0,0.9974573254585266,1.0,-0.6764439940452576,0.3007687628269195,0.3756752610206604,0.0873572677373886,0.0,0.0,0.2036049365997314,24.28013038635254,25.0,-0.8332568407058716,-4972.54638671875,45.51757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,304.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.11062853038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471696197986602,0.1471739113330841,-4.288335276214639e-06,0.0,0.0001122738976846,0.0,0.0,5.837372303009033,0.0,0.0,0.0,0.2772964835166931,4.0,0.0,1.0
316980,293.13671875,297.1499938964844,293.1499938964844,0.0284178648144006,-1042.5010986328125,304.1488342285156,0.6339073181152344,0.0727145820856094,0.0661152452230453,293.1300964355469,297.1499938964844,293.1499938964844,0.0405208952724933,-1302.904541015625,304.14764404296875,0.6711710095405579,0.0865205228328704,0.0826385542750358,293.1361999511719,297.1499938964844,293.1499938964844,0.0393306277692317,-947.2308959960938,304.1482849121094,0.6674549579620361,0.0851090475916862,0.0600764006376266,293.07391357421875,297.1499938964844,293.1499938964844,0.0812693536281585,-2045.7037353515625,304.1410217285156,0.780289351940155,0.137028232216835,0.1298179924488067,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5533628463745117,0.050000000745058,0.2287252396345138,291.1328430175781,291.1499938964844,271.988037109375,271.3890380859375,283.8509216308594,293.3046569824219,291.1327819824219,1.0,0.1673253029584884,1.0,1.0,0.997313916683197,1.0,-0.6808756589889526,0.3022187352180481,0.3786569237709045,0.0893044024705886,0.0,0.0,0.2059212327003479,24.23979377746582,25.0,-0.5288718342781067,-5004.06640625,46.00128555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,304.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1113752722740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484947651624679,0.1484990566968917,-4.290718607080635e-06,0.0,0.0001130317396018,0.0,0.0,5.895187854766846,0.0,0.0,0.0,0.2775205671787262,4.0,0.0,1.0
317040,293.13671875,297.1499938964844,293.1499938964844,0.0284178648144006,-1042.5010986328125,304.1488342285156,0.6339073181152344,0.0727145820856094,0.0661152452230453,293.1300964355469,297.1499938964844,293.1499938964844,0.0405208952724933,-1302.904541015625,304.14764404296875,0.6711710095405579,0.0865205228328704,0.0826385542750358,293.1361999511719,297.1499938964844,293.1499938964844,0.0393306277692317,-947.2308959960938,304.1482849121094,0.6674549579620361,0.0851090475916862,0.0600764006376266,293.07391357421875,297.1499938964844,293.1499938964844,0.0812693536281585,-2045.7037353515625,304.1410217285156,0.780289351940155,0.137028232216835,0.1298179924488067,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5533628463745117,0.050000000745058,0.2287252396345138,291.1328430175781,291.1499938964844,271.988037109375,271.3890380859375,283.8509216308594,293.3046569824219,291.1327819824219,1.0,0.1673253029584884,1.0,1.0,0.997313916683197,1.0,-0.6808756589889526,0.3022187352180481,0.3786569237709045,0.0893044024705886,0.0,0.0,0.2059212327003479,24.23979377746582,25.0,-0.5288718342781067,-5004.06640625,46.00128555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,304.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1113752722740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484947651624679,0.1484990566968917,-4.290718607080635e-06,0.0,0.0001130317396018,0.0,0.0,5.895187854766846,0.0,0.0,0.0,0.2775205671787262,4.0,0.0,1.0
317100,293.1365661621094,297.1499938964844,293.1499938964844,0.0285308025777339,-1045.255859375,304.1488647460937,0.6347367167472839,0.0729126632213592,0.0662888810038566,293.1298522949219,297.1499938964844,293.1499938964844,0.040777962654829,-1307.3121337890625,304.1475830078125,0.6723272204399109,0.0868207439780235,0.0829169079661369,293.13592529296875,297.1499938964844,293.1499938964844,0.0395240187644958,-949.68310546875,304.14825439453125,0.6684120297431946,0.0853369459509849,0.060231078416109,293.0702819824219,297.1499938964844,293.1499938964844,0.0824764147400856,-2069.277587890625,304.1404724121094,0.7837652564048767,0.13870470225811,0.1313175112009048,293.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5537034869194031,0.050000000745058,0.2287137359380722,291.13262939453125,291.1499938964844,271.9694519042969,271.3671569824219,283.8522033691406,293.304443359375,291.13250732421875,1.0,0.1675218045711517,1.0,1.0,0.9972421526908876,1.0,-0.6833894848823547,0.3030243217945099,0.3803651332855224,0.090450569987297,0.0,0.0,0.2071016728878021,24.20988655090332,25.0,-0.7529704570770264,-5020.72314453125,46.26925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,304.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1117575988173484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491679698228836,0.1491722613573074,-4.2919332372548524e-06,0.0,0.0001134197591454,0.0,0.0,5.924609184265137,0.0,0.0,0.0,0.2776347994804382,4.0,0.0,1.0
317160,293.13641357421875,297.1499938964844,293.1499938964844,0.0289745088666677,-1047.9786376953125,304.14825439453125,0.635627806186676,0.0731169730424881,0.0664668977260589,293.12957763671875,297.1499938964844,293.1499938964844,0.0410419926047325,-1311.84228515625,304.1475524902344,0.6735587120056152,0.0871284902095794,0.0832016244530677,293.1356506347656,297.1499938964844,293.1499938964844,0.0397253148257732,-952.2374877929688,304.148193359375,0.6694468855857849,0.0855734944343566,0.0603912062942981,293.0660095214844,297.1499938964844,293.1499938964844,0.0838117748498916,-2095.423095703125,304.1397705078125,0.787623405456543,0.1405538469552993,0.1329793035984039,293.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5540965795516968,0.050000000745058,0.228700503706932,291.1321716308594,291.1499938964844,271.94970703125,271.3440246582031,283.8538513183594,293.30419921875,291.1319885253906,1.0,0.1677279770374298,1.0,1.0,0.9971771240234376,1.0,-0.6861153841018677,0.3038941621780395,0.3822212219238281,0.0917039588093757,0.0,0.0,0.2083320766687393,24.17374038696289,25.0,-1.2330632209777832,-5038.27734375,46.55686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,304.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1121465116739273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498645097017288,0.1498688012361526,-4.293173788028071e-06,0.0,0.0001138144507422,0.0,0.0,5.955060005187988,0.0,0.0,0.0,0.2777528762817383,4.0,0.0,1.0
317220,293.135986328125,297.1499938964844,293.1499938964844,0.0295303296297788,-1054.4005126953125,304.1479187011719,0.6375970244407654,0.0735455006361007,0.0668395385146141,293.12896728515625,297.1499938964844,293.1499938964844,0.041593961417675,-1321.3243408203125,304.1474609375,0.6762436032295227,0.0877690538764,0.0837927684187889,293.13494873046875,297.1499938964844,293.1499938964844,0.040154930204153,-957.6956176757812,304.1481018066406,0.6717475652694702,0.0860753878951072,0.060730006545782,293.0557861328125,297.1499938964844,293.1499938964844,0.0868608132004737,-2155.316650390625,304.1380920410156,0.7964187264442444,0.1447543352842331,0.1367802023887634,293.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5550280213356018,0.050000000745058,0.2286693900823593,291.1305236816406,291.1499938964844,271.9069519042969,271.2943420410156,283.8576965332031,293.3034973144531,291.1301574707031,1.0,0.1681740432977676,1.0,1.0,0.9970470666885376,1.0,-0.6922028660774231,0.305842787027359,0.3863600492477417,0.0944975838065147,0.0,0.0,0.2110280692577362,24.08488655090332,25.0,-2.537287712097168,-5076.97509765625,47.19463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1129494905471801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513845771551132,0.1513888835906982,-4.29582541983109e-06,0.0,0.0001146293725469,0.0,0.0,6.021548271179199,0.0,0.0,0.0,0.2780100405216217,4.0,0.0,1.0
317280,293.135986328125,297.1499938964844,293.1499938964844,0.0295303296297788,-1054.4005126953125,304.1479187011719,0.6375970244407654,0.0735455006361007,0.0668395385146141,293.12896728515625,297.1499938964844,293.1499938964844,0.041593961417675,-1321.3243408203125,304.1474609375,0.6762436032295227,0.0877690538764,0.0837927684187889,293.13494873046875,297.1499938964844,293.1499938964844,0.040154930204153,-957.6956176757812,304.1481018066406,0.6717475652694702,0.0860753878951072,0.060730006545782,293.0557861328125,297.1499938964844,293.1499938964844,0.0868608132004737,-2155.316650390625,304.1380920410156,0.7964187264442444,0.1447543352842331,0.1367802023887634,293.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5550280213356018,0.050000000745058,0.2286693900823593,291.1305236816406,291.1499938964844,271.9069519042969,271.2943420410156,283.8576965332031,293.3034973144531,291.1301574707031,1.0,0.1681740432977676,1.0,1.0,0.9970470666885376,1.0,-0.6922028660774231,0.305842787027359,0.3863600492477417,0.0944975838065147,0.0,0.0,0.2110280692577362,24.08488655090332,25.0,-2.537287712097168,-5076.97509765625,47.19463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1129494905471801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513845771551132,0.1513888835906982,-4.29582541983109e-06,0.0,0.0001146293725469,0.0,0.0,6.021548271179199,0.0,0.0,0.0,0.2780100405216217,4.0,0.0,1.0
317340,293.135498046875,297.1499938964844,293.1499938964844,0.0273435767740011,-1032.224609375,304.1531677246094,0.6398064494132996,0.0740018561482429,0.0672370940446853,293.1282653808594,297.1499938964844,293.1499938964844,0.0421812273561954,-1331.4273681640625,304.1473083496094,0.6792107820510864,0.0884469971060752,0.0844170972704887,293.1341552734375,297.1499938964844,293.1499938964844,0.0406244210898876,-963.6675415039062,304.14794921875,0.674345076084137,0.0866198986768722,0.0610969439148902,293.043701171875,297.1499938964844,293.1499938964844,0.090394027531147,-2224.91552734375,304.1361694335937,0.8064776659011841,0.1495831906795501,0.1411892473697662,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5561279654502869,0.050000000745058,0.2286330610513687,291.1279296875,291.1499938964844,271.860107421875,271.2403564453125,283.8612365722656,293.3025207519531,291.1274108886719,1.0,0.168672040104866,1.0,1.0,0.9969170689582824,1.0,-0.6991173624992371,0.3080940842628479,0.3910232782363891,0.0975977852940559,0.0,0.0,0.2141385972499847,23.97802352905273,25.0,-3.832178115844727,-5121.5322265625,47.920352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,304.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.650390625,18000.0,0.0,0.0,0.1138011217117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531461924314499,0.1531504988670349,-4.298858129914152e-06,0.0,0.0001154936689999,0.0,0.0,6.098735332489014,0.0,0.0,0.0,0.2783080339431762,4.0,0.0,1.0
317400,293.135498046875,297.1499938964844,293.1499938964844,0.0273435767740011,-1032.224609375,304.1531677246094,0.6398064494132996,0.0740018561482429,0.0672370940446853,293.1282653808594,297.1499938964844,293.1499938964844,0.0421812273561954,-1331.4273681640625,304.1473083496094,0.6792107820510864,0.0884469971060752,0.0844170972704887,293.1341552734375,297.1499938964844,293.1499938964844,0.0406244210898876,-963.6675415039062,304.14794921875,0.674345076084137,0.0866198986768722,0.0610969439148902,293.043701171875,297.1499938964844,293.1499938964844,0.090394027531147,-2224.91552734375,304.1361694335937,0.8064776659011841,0.1495831906795501,0.1411892473697662,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5561279654502869,0.050000000745058,0.2286330610513687,291.1279296875,291.1499938964844,271.860107421875,271.2403564453125,283.8612365722656,293.3025207519531,291.1274108886719,1.0,0.168672040104866,1.0,1.0,0.9969170689582824,1.0,-0.6991173624992371,0.3080940842628479,0.3910232782363891,0.0975977852940559,0.0,0.0,0.2141385972499847,23.97802352905273,25.0,-3.832178115844727,-5121.5322265625,47.920352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,304.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.650390625,18000.0,0.0,0.0,0.1138011217117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531461924314499,0.1531504988670349,-4.298858129914152e-06,0.0,0.0001154936689999,0.0,0.0,6.098735332489014,0.0,0.0,0.0,0.2783080339431762,4.0,0.0,1.0
317460,293.1348571777344,297.1499938964844,293.1499938964844,0.0302581265568733,-1067.5299072265625,304.1480712890625,0.6422340273857117,0.0744964629411697,0.0676635131239891,293.12744140625,297.1499938964844,293.1499938964844,0.0428065694868564,-1342.198486328125,304.1471862792969,0.6824249029159546,0.0891659185290336,0.0850788876414299,293.1332092285156,297.1499938964844,293.1499938964844,0.0411367528140544,-970.1889038085938,304.14776611328125,0.6772064566612244,0.0872105658054351,0.0614952147006988,293.030517578125,297.1499938964844,293.1499938964844,0.0943600758910179,-2303.0546875,304.1341857910156,0.8170305490493774,0.1549493819475174,0.1461321413516998,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.55735182762146,0.050000000745058,0.228593111038208,291.1245422363281,291.1499938964844,271.8094787597656,271.1824951171875,283.86309814453125,293.3012084960937,291.1239318847656,1.0,0.1692285984754562,1.0,1.0,0.9968137741088868,1.0,-0.7067855000495911,0.3106641173362732,0.3961213827133178,0.1008820384740829,0.0,0.0,0.217758223414421,23.85964012145996,25.0,-4.824133396148682,-5172.87451171875,48.73569869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1147275790572166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552207916975021,0.1552250832319259,-4.302434263081523e-06,0.0,0.0001164339046226,0.0,0.0,6.189903736114502,0.0,0.0,0.0,0.2786600887775421,4.0,0.0,1.0
317520,293.1348571777344,297.1499938964844,293.1499938964844,0.0302581265568733,-1067.5299072265625,304.1480712890625,0.6422340273857117,0.0744964629411697,0.0676635131239891,293.12744140625,297.1499938964844,293.1499938964844,0.0428065694868564,-1342.198486328125,304.1471862792969,0.6824249029159546,0.0891659185290336,0.0850788876414299,293.1332092285156,297.1499938964844,293.1499938964844,0.0411367528140544,-970.1889038085938,304.14776611328125,0.6772064566612244,0.0872105658054351,0.0614952147006988,293.030517578125,297.1499938964844,293.1499938964844,0.0943600758910179,-2303.0546875,304.1341857910156,0.8170305490493774,0.1549493819475174,0.1461321413516998,293.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.55735182762146,0.050000000745058,0.228593111038208,291.1245422363281,291.1499938964844,271.8094787597656,271.1824951171875,283.86309814453125,293.3012084960937,291.1239318847656,1.0,0.1692285984754562,1.0,1.0,0.9968137741088868,1.0,-0.7067855000495911,0.3106641173362732,0.3961213827133178,0.1008820384740829,0.0,0.0,0.217758223414421,23.85964012145996,25.0,-4.824133396148682,-5172.87451171875,48.73569869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,304.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1147275790572166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552207916975021,0.1552250832319259,-4.302434263081523e-06,0.0,0.0001164339046226,0.0,0.0,6.189903736114502,0.0,0.0,0.0,0.2786600887775421,4.0,0.0,1.0
317580,293.1341552734375,297.1499938964844,293.1499938964844,0.0306944325566291,-1075.066162109375,304.1479797363281,0.6448414921760559,0.0750248059630394,0.0681216716766357,293.1264953613281,297.1499938964844,293.1499938964844,0.0434693358838558,-1353.6256103515625,304.1470031738281,0.6858247518539429,0.0899258181452751,0.0857791230082511,293.1321716308594,297.1499938964844,293.1499938964844,0.0416909307241439,-977.2449951171876,304.1475830078125,0.6802715063095093,0.0878467038273811,0.0619251616299152,293.0170288085937,297.1499938964844,293.1499938964844,0.0986741781234741,-2387.75146484375,304.1322631835937,0.8277531266212463,0.1607121676206588,0.1514838635921478,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5586419105529785,0.050000000745058,0.2285515516996383,291.1206970214844,291.1499938964844,271.7554626464844,271.1211242675781,283.8616027832031,293.2996520996094,291.1200256347656,1.0,0.1698448807001114,1.0,1.0,0.996710479259491,1.0,-0.7150646448135376,0.3135485649108886,0.4015160501003265,0.1041934415698051,0.0,0.0,0.2219230234622955,23.73712921142578,25.0,-5.436436653137207,-5231.34814453125,49.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,304.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.794921875,18000.0,0.0,0.0,0.1157565712928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576491594314575,0.1576534807682037,-4.306663868192118e-06,0.0,0.0001174782009911,0.0,0.0,6.297044277191162,0.0,0.0,0.0,0.2790745496749878,4.0,0.0,1.0
317640,293.1341552734375,297.1499938964844,293.1499938964844,0.0306944325566291,-1075.066162109375,304.1479797363281,0.6448414921760559,0.0750248059630394,0.0681216716766357,293.1264953613281,297.1499938964844,293.1499938964844,0.0434693358838558,-1353.6256103515625,304.1470031738281,0.6858247518539429,0.0899258181452751,0.0857791230082511,293.1321716308594,297.1499938964844,293.1499938964844,0.0416909307241439,-977.2449951171876,304.1475830078125,0.6802715063095093,0.0878467038273811,0.0619251616299152,293.0170288085937,297.1499938964844,293.1499938964844,0.0986741781234741,-2387.75146484375,304.1322631835937,0.8277531266212463,0.1607121676206588,0.1514838635921478,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5586419105529785,0.050000000745058,0.2285515516996383,291.1206970214844,291.1499938964844,271.7554626464844,271.1211242675781,283.8616027832031,293.2996520996094,291.1200256347656,1.0,0.1698448807001114,1.0,1.0,0.996710479259491,1.0,-0.7150646448135376,0.3135485649108886,0.4015160501003265,0.1041934415698051,0.0,0.0,0.2219230234622955,23.73712921142578,25.0,-5.436436653137207,-5231.34814453125,49.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,304.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.794921875,18000.0,0.0,0.0,0.1157565712928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576491594314575,0.1576534807682037,-4.306663868192118e-06,0.0,0.0001174782009911,0.0,0.0,6.297044277191162,0.0,0.0,0.0,0.2790745496749878,4.0,0.0,1.0
317700,293.1337585449219,297.1499938964844,293.1499938964844,0.0309248939156532,-1079.0316162109375,304.14794921875,0.6461957693099976,0.0753020942211151,0.0683627277612686,293.1260070800781,297.1499938964844,293.1499938964844,0.0438143648207187,-1359.57861328125,304.1469116210937,0.68757164478302,0.0903208404779434,0.0861436799168586,293.1316223144531,297.1499938964844,293.1499938964844,0.0419831499457359,-980.9661254882812,304.1474914550781,0.6818578243255615,0.0881812497973442,0.0621518529951572,293.01043701171875,297.1499938964844,293.1499938964844,0.1009341552853584,-2431.87548828125,304.1313781738281,0.833206832408905,0.1636936515569687,0.1542698591947555,293.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.559291660785675,0.050000000745058,0.2285308092832565,291.11865234375,291.1499938964844,271.7272644042969,271.0892333984375,283.8591003417969,293.2987670898437,291.11798095703125,1.0,0.1701751798391342,1.0,1.0,0.9966588616371156,1.0,-0.7193821668624878,0.315105140209198,0.4042770266532898,0.1058063507080078,0.0,0.0,0.2242164313793182,23.67671775817871,25.0,-5.6070237159729,-5263.31787109375,50.11331558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.96875,18000.0,0.0,0.0,0.1163187101483345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590060740709304,0.1590103805065155,-4.309052201278973e-06,0.0,0.0001180487088277,0.0,0.0,6.357119083404541,0.0,0.0,0.0,0.2793073654174804,4.0,0.0,1.0
317760,293.13336181640625,297.1499938964844,293.1499938964844,0.0311631541699171,-1083.1199951171875,304.1478881835937,0.647571861743927,0.0755875259637832,0.0686114355921745,293.12548828125,297.1499938964844,293.1499938964844,0.0441679395735263,-1365.6820068359375,304.1468505859375,0.6893348693847656,0.0907253697514534,0.0865175426006317,293.13104248046875,297.1499938964844,293.1499938964844,0.0422847643494606,-984.8070068359376,304.1473999023437,0.6834648847579956,0.0885260179638862,0.0623859800398349,293.00408935546875,297.1499938964844,293.1499938964844,0.103242889046669,-2476.728515625,304.1305847167969,0.8387079834938049,0.1667109727859497,0.1571004837751388,293.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5599324703216553,0.050000000745058,0.2285104990005493,291.1166076660156,291.1499938964844,271.6983642578125,271.056640625,283.855224609375,293.2978515625,291.1159362792969,1.0,0.1705194860696792,1.0,1.0,0.9966252446174622,1.0,-0.7237830758094788,0.3167305886745453,0.4070524871349334,0.1073639541864395,0.0,0.0,0.226649209856987,23.61827850341797,25.0,-5.681693077087402,-5297.0810546875,50.60863876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1171875,18000.0,0.0,0.0,0.1169174686074256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604612916707992,0.1604655981063842,-4.311635620979359e-06,0.0,0.0001186563677038,0.0,0.0,6.421717643737793,0.0,0.0,0.0,0.2795580327510834,4.0,0.0,1.0
317820,293.13250732421875,297.1499938964844,293.1499938964844,0.0316605754196643,-1091.6180419921875,304.14776611328125,0.6503579616546631,0.0761801972985267,0.0691296979784965,293.1244506835937,297.1499938964844,293.1499938964844,0.0448977462947368,-1378.2880859375,304.14666748046875,0.6928730010986328,0.091560311615467,0.0872910916805267,293.1298828125,297.1499938964844,293.1499938964844,0.0429125800728797,-992.8015747070312,304.147216796875,0.6867026090621948,0.0892427936196327,0.0628744661808013,292.99237060546875,297.1499938964844,293.1499938964844,0.1079455241560936,-2567.40234375,304.12921142578125,0.8497731685638428,0.1727820485830307,0.1628198474645614,293.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5611607432365417,0.050000000745058,0.2284719049930572,291.11260986328125,291.1499938964844,271.6385192871094,270.9894104003906,283.8432006835937,293.29595947265625,291.11199951171875,1.0,0.1712465584278106,1.0,1.0,0.9965580105781556,1.0,-0.7327374219894409,0.320150762796402,0.4125866591930389,0.1102845966815948,0.0,0.0,0.2319042980670929,23.51051902770996,25.0,-5.45050048828125,-5369.65625,51.64241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,305.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3828125,18000.0,0.0,0.0,0.1182367578148841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636639684438705,0.1636682748794555,-4.317407729104161e-06,0.0,0.000119995282148,0.0,0.0,6.564526081085205,0.0,0.0,0.0,0.2801135182380676,4.0,0.0,1.0
317880,293.13250732421875,297.1499938964844,293.1499938964844,0.0316605754196643,-1091.6180419921875,304.14776611328125,0.6503579616546631,0.0761801972985267,0.0691296979784965,293.1244506835937,297.1499938964844,293.1499938964844,0.0448977462947368,-1378.2880859375,304.14666748046875,0.6928730010986328,0.091560311615467,0.0872910916805267,293.1298828125,297.1499938964844,293.1499938964844,0.0429125800728797,-992.8015747070312,304.147216796875,0.6867026090621948,0.0892427936196327,0.0628744661808013,292.99237060546875,297.1499938964844,293.1499938964844,0.1079455241560936,-2567.40234375,304.12921142578125,0.8497731685638428,0.1727820485830307,0.1628198474645614,293.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5611607432365417,0.050000000745058,0.2284719049930572,291.11260986328125,291.1499938964844,271.6385192871094,270.9894104003906,283.8432006835937,293.29595947265625,291.11199951171875,1.0,0.1712465584278106,1.0,1.0,0.9965580105781556,1.0,-0.7327374219894409,0.320150762796402,0.4125866591930389,0.1102845966815948,0.0,0.0,0.2319042980670929,23.51051902770996,25.0,-5.45050048828125,-5369.65625,51.64241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,305.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3828125,18000.0,0.0,0.0,0.1182367578148841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636639684438705,0.1636682748794555,-4.317407729104161e-06,0.0,0.000119995282148,0.0,0.0,6.564526081085205,0.0,0.0,0.0,0.2801135182380676,4.0,0.0,1.0
317940,293.13165283203125,297.1499938964844,293.1499938964844,0.032180517911911,-1100.4447021484375,304.14764404296875,0.6531751751899719,0.0767972394824028,0.0696718320250511,293.1233825683594,297.1499938964844,293.1499938964844,0.0456512793898582,-1391.3123779296875,304.14654541015625,0.6964088082313538,0.0924249663949012,0.0880948603153228,293.12872314453125,297.1499938964844,293.1499938964844,0.0435657575726509,-1001.1163330078124,304.1470642089844,0.6899510622024536,0.0899898111820221,0.0633859261870384,292.9819641113281,297.1499938964844,293.1499938964844,0.1127157360315322,-2658.471923828125,304.1282043457031,0.8608784079551697,0.1788844019174575,0.1685659885406494,293.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5623167157173157,0.050000000745058,0.2284360080957412,291.10919189453125,291.1499938964844,271.5762634277344,270.9197998046875,283.8272399902344,293.29400634765625,291.1087341308594,1.0,0.1720196455717086,1.0,1.0,0.9964907765388488,1.0,-0.7418196201324463,0.3237071633338928,0.4181124567985534,0.1130631938576698,0.0,0.0,0.2375834584236145,23.41617584228516,25.0,-4.441398620605469,-5447.9326171875,52.726898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,305.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76953125,18000.0,0.0,0.0,0.1197345852851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672263592481613,0.1672306805849075,-4.323988378018839e-06,0.0,0.0001215153824887,0.0,0.0,6.724456310272217,0.0,0.0,0.0,0.2807379066944122,4.0,0.0,1.0
318000,293.13165283203125,297.1499938964844,293.1499938964844,0.032180517911911,-1100.4447021484375,304.14764404296875,0.6531751751899719,0.0767972394824028,0.0696718320250511,293.1233825683594,297.1499938964844,293.1499938964844,0.0456512793898582,-1391.3123779296875,304.14654541015625,0.6964088082313538,0.0924249663949012,0.0880948603153228,293.12872314453125,297.1499938964844,293.1499938964844,0.0435657575726509,-1001.1163330078124,304.1470642089844,0.6899510622024536,0.0899898111820221,0.0633859261870384,292.9819641113281,297.1499938964844,293.1499938964844,0.1127157360315322,-2658.471923828125,304.1282043457031,0.8608784079551697,0.1788844019174575,0.1685659885406494,293.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5623167157173157,0.050000000745058,0.2284360080957412,291.10919189453125,291.1499938964844,271.5762634277344,270.9197998046875,283.8272399902344,293.29400634765625,291.1087341308594,1.0,0.1720196455717086,1.0,1.0,0.9964907765388488,1.0,-0.7418196201324463,0.3237071633338928,0.4181124567985534,0.1130631938576698,0.0,0.0,0.2375834584236145,23.41617584228516,25.0,-4.441398620605469,-5447.9326171875,52.726898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,305.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76953125,18000.0,0.0,0.0,0.1197345852851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672263592481613,0.1672306805849075,-4.323988378018839e-06,0.0,0.0001215153824887,0.0,0.0,6.724456310272217,0.0,0.0,0.0,0.2807379066944122,4.0,0.0,1.0
318060,293.1307983398437,297.1499938964844,293.1499938964844,0.0327156409621238,-1109.46728515625,304.14752197265625,0.6560490131378174,0.0774333775043487,0.0702324137091636,293.122314453125,297.1499938964844,293.1499938964844,0.0464195758104324,-1404.5972900390625,304.1463928222656,0.6999692916870117,0.0933133363723754,0.0889226570725441,293.1275634765625,297.1499938964844,293.1499938964844,0.0442342385649681,-1009.6205444335938,304.1469421386719,0.6932337880134583,0.0907597914338111,0.063914805650711,292.9722595214844,297.1499938964844,293.1499938964844,0.1175973489880561,-2750.782470703125,304.1273498535156,0.8721680045127869,0.1851091533899307,0.1744028180837631,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.563445508480072,0.050000000745058,0.228401318192482,291.10693359375,291.1499938964844,271.511962890625,270.8482360839844,283.80938720703125,293.2921142578125,291.106689453125,1.0,0.1728345453739166,1.0,1.0,0.9964647889137268,1.0,-0.75108402967453,0.3273688852787018,0.4237151145935058,0.1158366724848747,0.0,0.0,0.2434893399477005,23.330055236816406,25.0,-2.901481866836548,-5530.28857421875,53.86452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1214189305901527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710505336523056,0.171054869890213,-4.33127343058004e-06,0.0,0.0001232247886946,0.0,0.0,6.897487163543701,0.0,0.0,0.0,0.2814165353775024,4.0,0.0,1.0
