time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318120,293.1307983398437,297.1499938964844,293.1499938964844,0.0327156409621238,-1109.46728515625,304.14752197265625,0.6560490131378174,0.0774333775043487,0.0702324137091636,293.122314453125,297.1499938964844,293.1499938964844,0.0464195758104324,-1404.5972900390625,304.1463928222656,0.6999692916870117,0.0933133363723754,0.0889226570725441,293.1275634765625,297.1499938964844,293.1499938964844,0.0442342385649681,-1009.6205444335938,304.1469421386719,0.6932337880134583,0.0907597914338111,0.063914805650711,292.9722595214844,297.1499938964844,293.1499938964844,0.1175973489880561,-2750.782470703125,304.1273498535156,0.8721680045127869,0.1851091533899307,0.1744028180837631,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.563445508480072,0.050000000745058,0.228401318192482,291.10693359375,291.1499938964844,271.511962890625,270.8482360839844,283.80938720703125,293.2921142578125,291.106689453125,1.0,0.1728345453739166,1.0,1.0,0.9964647889137268,1.0,-0.75108402967453,0.3273688852787018,0.4237151145935058,0.1158366724848747,0.0,0.0,0.2434893399477005,23.330055236816406,25.0,-2.901481866836548,-5530.28857421875,53.86452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1214189305901527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710505336523056,0.171054869890213,-4.33127343058004e-06,0.0,0.0001232247886946,0.0,0.0,6.897487163543701,0.0,0.0,0.0,0.2814165353775024,4.0,0.0,1.0
318180,293.1299743652344,297.1499938964844,293.1499938964844,0.0332637578248977,-1118.6539306640625,304.1474304199219,0.6589951515197754,0.0780854225158691,0.0708079561591148,293.1213073730469,297.1499938964844,293.1499938964844,0.0471995435655117,-1418.097412109375,304.14630126953125,0.7035672068595886,0.0942211225628852,0.0897697955369949,293.1264953613281,297.1499938964844,293.1499938964844,0.0449141934514045,-1018.2708129882812,304.1468200683594,0.6965616345405579,0.0915477126836776,0.0644570440053939,292.9629821777344,297.1499938964844,293.1499938964844,0.1226410046219825,-2845.282958984375,304.1264953613281,0.88371741771698,0.1914978623390197,0.1803894788026809,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5645750164985657,0.050000000745058,0.2283669859170913,291.1055908203125,291.1499938964844,271.4459228515625,270.77508544921875,283.7898254394531,293.290283203125,291.10546875,1.0,0.1736893504858017,1.0,1.0,0.99643874168396,1.0,-0.7605858445167542,0.3311611711978912,0.4294246733188629,0.1186171546578407,0.0,0.0,0.2495046108961105,23.24803733825684,25.0,-1.7787014245986938,-5615.69580078125,55.05944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,305.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.619140625,18000.0,0.0,0.0,0.1232844367623329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175047218799591,0.1750515550374984,-4.339088263805024e-06,0.0,0.0001251180365215,0.0,0.0,7.079783916473389,0.0,0.0,0.0,0.2821347415447235,4.0,0.0,1.0
318240,293.1299743652344,297.1499938964844,293.1499938964844,0.0332637578248977,-1118.6539306640625,304.1474304199219,0.6589951515197754,0.0780854225158691,0.0708079561591148,293.1213073730469,297.1499938964844,293.1499938964844,0.0471995435655117,-1418.097412109375,304.14630126953125,0.7035672068595886,0.0942211225628852,0.0897697955369949,293.1264953613281,297.1499938964844,293.1499938964844,0.0449141934514045,-1018.2708129882812,304.1468200683594,0.6965616345405579,0.0915477126836776,0.0644570440053939,292.9629821777344,297.1499938964844,293.1499938964844,0.1226410046219825,-2845.282958984375,304.1264953613281,0.88371741771698,0.1914978623390197,0.1803894788026809,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5645750164985657,0.050000000745058,0.2283669859170913,291.1055908203125,291.1499938964844,271.4459228515625,270.77508544921875,283.7898254394531,293.290283203125,291.10546875,1.0,0.1736893504858017,1.0,1.0,0.99643874168396,1.0,-0.7605858445167542,0.3311611711978912,0.4294246733188629,0.1186171546578407,0.0,0.0,0.2495046108961105,23.24803733825684,25.0,-1.7787014245986938,-5615.69580078125,55.05944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,305.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.619140625,18000.0,0.0,0.0,0.1232844367623329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175047218799591,0.1750515550374984,-4.339088263805024e-06,0.0,0.0001251180365215,0.0,0.0,7.079783916473389,0.0,0.0,0.0,0.2821347415447235,4.0,0.0,1.0
318300,293.12957763671875,297.1499938964844,293.1499938964844,0.0335428267717361,-1123.3135986328125,304.1473999023437,0.6604946851730347,0.0784169360995292,0.0711008235812187,293.1208190917969,297.1499938964844,293.1499938964844,0.0475938916206359,-1424.9312744140625,304.1462707519531,0.7053777575492859,0.0946815013885498,0.090199775993824,293.1259765625,297.1499938964844,293.1499938964844,0.0452583171427249,-1022.6511840820312,304.1467590332031,0.6982399225234985,0.0919474810361862,0.0647324472665786,292.9584655761719,297.1499938964844,293.1499938964844,0.1252279132604599,-2893.425048828125,304.1260681152344,0.8895705938339233,0.1947535872459411,0.1834416538476944,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5651412010192871,0.050000000745058,0.2283499091863632,291.1051025390625,291.1499938964844,271.4123840332031,270.738037109375,283.7794494628906,293.28936767578125,291.1050109863281,1.0,0.1741315573453903,1.0,1.0,0.9964256882667542,1.0,-0.7654263973236084,0.3331066370010376,0.4323197603225708,0.1200102567672729,0.0,0.0,0.2525475621223449,23.208383560180664,25.0,-1.42485773563385,-5659.5341796875,55.678897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,305.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.189453125,18000.0,0.0,0.0,0.124282494187355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771043986082077,0.1771087348461151,-4.343170076026581e-06,0.0,0.0001261309371329,0.0,0.0,7.174174785614014,0.0,0.0,0.0,0.2825075685977936,4.0,0.0,1.0
318360,293.12921142578125,297.1499938964844,293.1499938964844,0.0338249802589416,-1128.0142822265625,304.1473693847656,0.6620102524757385,0.0787516012787818,0.0713966637849807,293.1203308105469,297.1499938964844,293.1499938964844,0.0479906536638736,-1431.8134765625,304.1462097167969,0.70719313621521,0.0951452776789665,0.090633288025856,293.12548828125,297.1499938964844,293.1499938964844,0.0456046238541603,-1027.0616455078125,304.146728515625,0.6999245882034302,0.0923499837517738,0.065010093152523,292.9540710449219,297.1499938964844,293.1499938964844,0.1278550773859024,-2942.09619140625,304.1256408691406,0.8954533338546753,0.1980448812246322,0.1865284293889999,293.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5657081604003906,0.050000000745058,0.2283328920602798,291.1047058105469,291.1499938964844,271.3785095214844,270.7007141113281,283.7687072753906,293.2885131835937,291.1046142578125,1.0,0.1745828092098236,1.0,1.0,0.996429443359375,1.0,-0.7703191637992859,0.3350813090801239,0.4352378249168396,0.121403582394123,0.0,0.0,0.2556090950965881,23.169597625732425,25.0,-1.1467151641845703,-5704.12109375,56.31226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,305.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.755859375,18000.0,0.0,0.0,0.1253187656402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791990250349044,0.179203376173973,-4.347360572865e-06,0.0,0.0001271826185984,0.0,0.0,7.270670413970947,0.0,0.0,0.0,0.2828892171382904,4.0,0.0,1.0
318420,293.1284484863281,297.1499938964844,293.1499938964844,0.0343981869518756,-1137.533447265625,304.14727783203125,0.6650823950767517,0.079429917037487,0.0719967260956764,293.1194152832031,297.1499938964844,293.1499938964844,0.0487897247076034,-1445.6959228515625,304.1461486816406,0.7107934951782227,0.0960812196135521,0.0915089026093483,293.1245422363281,297.1499938964844,293.1499938964844,0.0463012270629406,-1035.941650390625,304.14666748046875,0.7032985687255859,0.0931606963276863,0.0655699223279953,292.9455871582031,297.1499938964844,293.1499938964844,0.133225679397583,-3040.923583984375,304.12481689453125,0.9073726534843444,0.2047260701656341,0.1927986443042755,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5668402910232544,0.050000000745058,0.2282991856336593,291.10406494140625,291.1499938964844,271.31005859375,270.6255187988281,283.7462463378906,293.2867736816406,291.10400390625,1.0,0.175512209534645,1.0,1.0,0.9964370131492616,1.0,-0.7802467942237854,0.339112788438797,0.4411340355873108,0.1241898909211158,0.0,0.0,0.2617773413658142,23.095186233520508,25.0,-0.833336591720581,-5794.95361328125,57.62044143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.912109375,18000.0,0.0,0.0,0.1274990141391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183495432138443,0.1834997981786728,-4.3560780795814935e-06,0.0,0.0001293952955165,0.0,0.0,7.469847679138184,0.0,0.0,0.0,0.28367879986763,4.0,0.0,1.0
318480,293.1284484863281,297.1499938964844,293.1499938964844,0.0343981869518756,-1137.533447265625,304.14727783203125,0.6650823950767517,0.079429917037487,0.0719967260956764,293.1194152832031,297.1499938964844,293.1499938964844,0.0487897247076034,-1445.6959228515625,304.1461486816406,0.7107934951782227,0.0960812196135521,0.0915089026093483,293.1245422363281,297.1499938964844,293.1499938964844,0.0463012270629406,-1035.941650390625,304.14666748046875,0.7032985687255859,0.0931606963276863,0.0655699223279953,292.9455871582031,297.1499938964844,293.1499938964844,0.133225679397583,-3040.923583984375,304.12481689453125,0.9073726534843444,0.2047260701656341,0.1927986443042755,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.5668402910232544,0.050000000745058,0.2282991856336593,291.10406494140625,291.1499938964844,271.31005859375,270.6255187988281,283.7462463378906,293.2867736816406,291.10400390625,1.0,0.175512209534645,1.0,1.0,0.9964370131492616,1.0,-0.7802467942237854,0.339112788438797,0.4411340355873108,0.1241898909211158,0.0,0.0,0.2617773413658142,23.095186233520508,25.0,-0.833336591720581,-5794.95361328125,57.62044143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6840209960937,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.912109375,18000.0,0.0,0.0,0.1274990141391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183495432138443,0.1834997981786728,-4.3560780795814935e-06,0.0,0.0001293952955165,0.0,0.0,7.469847679138184,0.0,0.0,0.0,0.28367879986763,4.0,0.0,1.0
318540,293.12774658203125,297.1499938964844,293.1499938964844,0.034980684518814,-1147.1661376953125,304.147216796875,0.6682021617889404,0.0801182016730308,0.0726064816117286,293.1185302734375,297.1499938964844,293.1499938964844,0.0495968982577323,-1459.7476806640625,304.1460876464844,0.7142875790596008,0.0970343723893165,0.0923984199762344,293.1236267089844,297.1499938964844,293.1499938964844,0.0470067411661148,-1044.9464111328125,304.1466064453125,0.7066908478736877,0.0939908176660537,0.0661399438977241,292.9376525878906,297.1499938964844,293.1499938964844,0.1387343853712082,-3141.386474609375,304.1240234375,0.9203069806098938,0.211518183350563,0.1991792470216751,293.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.5679692625999451,0.050000000745058,0.2282659262418747,291.10382080078125,291.1499938964844,271.24090576171875,270.54986572265625,283.7225646972656,293.2851257324219,291.10400390625,1.0,0.1764759272336959,1.0,1.0,0.9964445233345032,1.0,-0.7903480529785156,0.3432462215423584,0.4471018314361572,0.1269744336605072,0.0,0.0,0.267967939376831,23.02495765686035,25.0,0.6563387513160706,-5893.57861328125,58.98314666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.123046875,18000.0,0.0,0.0,0.1298073530197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879288405179977,0.1879332065582275,-4.365249878901523e-06,0.0,0.0001317379646934,0.0,0.0,7.677177429199219,0.0,0.0,0.0,0.2845028936862945,4.0,0.0,1.0
318600,293.12774658203125,297.1499938964844,293.1499938964844,0.034980684518814,-1147.1661376953125,304.147216796875,0.6682021617889404,0.0801182016730308,0.0726064816117286,293.1185302734375,297.1499938964844,293.1499938964844,0.0495968982577323,-1459.7476806640625,304.1460876464844,0.7142875790596008,0.0970343723893165,0.0923984199762344,293.1236267089844,297.1499938964844,293.1499938964844,0.0470067411661148,-1044.9464111328125,304.1466064453125,0.7066908478736877,0.0939908176660537,0.0661399438977241,292.9376525878906,297.1499938964844,293.1499938964844,0.1387343853712082,-3141.386474609375,304.1240234375,0.9203069806098938,0.211518183350563,0.1991792470216751,293.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.5679692625999451,0.050000000745058,0.2282659262418747,291.10382080078125,291.1499938964844,271.24090576171875,270.54986572265625,283.7225646972656,293.2851257324219,291.10400390625,1.0,0.1764759272336959,1.0,1.0,0.9964445233345032,1.0,-0.7903480529785156,0.3432462215423584,0.4471018314361572,0.1269744336605072,0.0,0.0,0.267967939376831,23.02495765686035,25.0,0.6563387513160706,-5893.57861328125,58.98314666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.123046875,18000.0,0.0,0.0,0.1298073530197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879288405179977,0.1879332065582275,-4.365249878901523e-06,0.0,0.0001317379646934,0.0,0.0,7.677177429199219,0.0,0.0,0.0,0.2845028936862945,4.0,0.0,1.0
318660,293.1271057128906,297.1499938964844,293.1499938964844,0.0355579517781734,-1156.64208984375,304.1471862792969,0.6713645458221436,0.0808130502700805,0.0732229724526405,293.1176147460937,297.1499938964844,293.1499938964844,0.0504092574119567,-1473.887939453125,304.1460266113281,0.7177403569221497,0.0980197042226791,0.0933149233460426,293.1225891113281,297.1499938964844,293.1499938964844,0.0477282032370567,-1054.144775390625,304.1465148925781,0.7101519107818604,0.0948668643832206,0.0667376145720481,292.9302978515625,297.1499938964844,293.1499938964844,0.1443271338939666,-3242.4296875,304.1233825683594,0.9336301684379578,0.2183913737535476,0.2056428045034408,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5691015720367432,0.050000000745058,0.2282328903675079,291.10650634765625,291.1499938964844,271.17138671875,270.47412109375,283.6979675292969,293.2835693359375,291.10699462890625,1.0,0.1774723827838897,1.0,1.0,0.9964869618415833,1.0,-0.800622820854187,0.347479909658432,0.4531428813934326,0.1297593861818313,0.0,0.0,0.273609846830368,22.95794486999512,25.0,3.291539192199707,-5993.58056640625,60.400970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61181640625,305.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.1322439610958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921882182359695,0.1921925991773605,-4.374569016363239e-06,0.0,0.0001342108153039,0.0,0.0,7.8787126541137695,0.0,0.0,0.0,0.2853088676929474,4.0,0.0,1.0
318720,293.1271057128906,297.1499938964844,293.1499938964844,0.0355579517781734,-1156.64208984375,304.1471862792969,0.6713645458221436,0.0808130502700805,0.0732229724526405,293.1176147460937,297.1499938964844,293.1499938964844,0.0504092574119567,-1473.887939453125,304.1460266113281,0.7177403569221497,0.0980197042226791,0.0933149233460426,293.1225891113281,297.1499938964844,293.1499938964844,0.0477282032370567,-1054.144775390625,304.1465148925781,0.7101519107818604,0.0948668643832206,0.0667376145720481,292.9302978515625,297.1499938964844,293.1499938964844,0.1443271338939666,-3242.4296875,304.1233825683594,0.9336301684379578,0.2183913737535476,0.2056428045034408,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5691015720367432,0.050000000745058,0.2282328903675079,291.10650634765625,291.1499938964844,271.17138671875,270.47412109375,283.6979675292969,293.2835693359375,291.10699462890625,1.0,0.1774723827838897,1.0,1.0,0.9964869618415833,1.0,-0.800622820854187,0.347479909658432,0.4531428813934326,0.1297593861818313,0.0,0.0,0.273609846830368,22.95794486999512,25.0,3.291539192199707,-5993.58056640625,60.400970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61181640625,305.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.1322439610958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921882182359695,0.1921925991773605,-4.374569016363239e-06,0.0,0.0001342108153039,0.0,0.0,7.8787126541137695,0.0,0.0,0.0,0.2853088676929474,4.0,0.0,1.0
318780,293.12652587890625,297.1499938964844,293.1499938964844,0.0361483134329319,-1166.3304443359375,304.1471252441406,0.6745577454566956,0.0815119817852974,0.0738435685634613,293.1166076660156,297.1499938964844,293.1499938964844,0.0512594245374202,-1488.7554931640625,304.1459350585937,0.7211953401565552,0.0990412831306457,0.0942658707499504,293.1214294433594,297.1499938964844,293.1499938964844,0.048502217978239,-1064.056640625,304.1463928222656,0.7136220335960388,0.0957953929901123,0.0673722252249717,292.923583984375,297.1499938964844,293.1499938964844,0.1500350832939148,-3344.70654296875,304.12274169921875,0.946636438369751,0.2253147959709167,0.2121599167585373,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5702366232872009,0.050000000745058,0.2282001078128814,291.1078796386719,291.1499938964844,271.1018371582031,270.3986511230469,283.6725769042969,293.2820739746094,291.1077880859375,1.0,0.1784998476505279,1.0,1.0,0.9965293407440186,1.0,-0.8110527396202087,0.3518055379390716,0.4592472314834595,0.1325448602437973,0.0,0.0,0.279098242521286,22.894142150878903,25.0,0.6231451034545898,-6085.84375,61.87306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,305.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12890625,18000.0,0.0,0.0,0.1347632408142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962630897760391,0.1962674707174301,-4.383502073324053e-06,0.0,0.0001367675577057,0.0,0.0,8.072935104370117,0.0,0.0,0.0,0.2860889434814453,4.0,0.0,1.0
318840,293.12652587890625,297.1499938964844,293.1499938964844,0.0361483134329319,-1166.3304443359375,304.1471252441406,0.6745577454566956,0.0815119817852974,0.0738435685634613,293.1166076660156,297.1499938964844,293.1499938964844,0.0512594245374202,-1488.7554931640625,304.1459350585937,0.7211953401565552,0.0990412831306457,0.0942658707499504,293.1214294433594,297.1499938964844,293.1499938964844,0.048502217978239,-1064.056640625,304.1463928222656,0.7136220335960388,0.0957953929901123,0.0673722252249717,292.923583984375,297.1499938964844,293.1499938964844,0.1500350832939148,-3344.70654296875,304.12274169921875,0.946636438369751,0.2253147959709167,0.2121599167585373,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5702366232872009,0.050000000745058,0.2282001078128814,291.1078796386719,291.1499938964844,271.1018371582031,270.3986511230469,283.6725769042969,293.2820739746094,291.1077880859375,1.0,0.1784998476505279,1.0,1.0,0.9965293407440186,1.0,-0.8110527396202087,0.3518055379390716,0.4592472314834595,0.1325448602437973,0.0,0.0,0.279098242521286,22.894142150878903,25.0,0.6231451034545898,-6085.84375,61.87306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,305.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12890625,18000.0,0.0,0.0,0.1347632408142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962630897760391,0.1962674707174301,-4.383502073324053e-06,0.0,0.0001367675577057,0.0,0.0,8.072935104370117,0.0,0.0,0.0,0.2860889434814453,4.0,0.0,1.0
318900,293.1262512207031,297.1499938964844,293.1499938964844,0.0364539623260498,-1171.3623046875,304.1470947265625,0.6761608123779297,0.0818628668785095,0.0741551592946052,293.1161193847656,297.1499938964844,293.1499938964844,0.0517049729824066,-1496.5909423828125,304.1458740234375,0.7229253649711609,0.0995641276240348,0.0947533324360847,293.1208190917969,297.1499938964844,293.1499938964844,0.0489143542945385,-1069.3634033203125,304.14630126953125,0.7153533101081848,0.0962767601013183,0.0677021518349647,292.9205322265625,297.1499938964844,293.1499938964844,0.1529425531625747,-3396.5107421875,304.1224060058594,0.9528731107711792,0.2287868559360504,0.2154303789138794,293.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.570801854133606,0.050000000745058,0.2281839102506637,291.1067810058594,291.1499938964844,271.0671691894531,270.36114501953125,283.6596374511719,293.2813720703125,291.106201171875,1.0,0.1790246218442917,1.0,1.0,0.9965505599975586,1.0,-0.8163133263587952,0.3539969623088836,0.4623163938522339,0.1339360773563385,0.0,0.0,0.2820841073989868,22.863842010498047,25.0,-2.464573621749878,-6130.4619140625,62.628665924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5695495605469,305.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.171875,18000.0,0.0,0.0,0.1360320001840591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984348893165588,0.1984392702579498,-4.3880804696527775e-06,0.0,0.0001380551839247,0.0,0.0,8.176681518554688,0.0,0.0,0.0,0.2865041196346283,4.0,0.0,1.0
318960,293.1259765625,297.1499938964844,293.1499938964844,0.036765594035387,-1176.499267578125,304.1470642089844,0.6777659058570862,0.0822147354483604,0.0744676813483238,293.1156005859375,297.1499938964844,293.1499938964844,0.0521619878709316,-1504.6533203125,304.1457824707031,0.7246567010879517,0.1000939980149269,0.0952478572726249,293.1202087402344,297.1499938964844,293.1499938964844,0.049340646713972,-1074.868896484375,304.1462097167969,0.7170805931091309,0.0967680662870407,0.068039447069168,292.9176330566406,297.1499938964844,293.1499938964844,0.1558798104524612,-3448.6435546875,304.1220703125,0.9588801860809326,0.2322611510753631,0.2187044024467468,293.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5713638067245483,0.050000000745058,0.2281678766012191,291.1045227050781,291.1499938964844,271.0326232910156,270.3238830566406,283.6466064453125,293.2806396484375,291.1038513183594,1.0,0.1795563548803329,1.0,1.0,0.9965894818305968,1.0,-0.8215968608856201,0.3562036752700805,0.4653931856155395,0.1353247612714767,0.0,0.0,0.285339742898941,22.83481216430664,25.0,-4.554091930389404,-6177.568359375,63.39671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,305.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.423828125,18000.0,0.0,0.0,0.1372991949319839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008201479911804,0.2008245438337326,-4.3929990169999655e-06,0.0,0.0001393412239849,0.0,0.0,8.290867805480957,0.0,0.0,0.0,0.2869594395160675,4.0,0.0,1.0
319020,293.1255187988281,297.1499938964844,293.1499938964844,0.0373883508145809,-1186.735107421875,304.1470031738281,0.6809742450714111,0.082921028137207,0.0750952959060669,293.1145935058594,297.1499938964844,293.1499938964844,0.0530852265655994,-1520.965576171875,304.1456604003906,0.7281209826469421,0.1011716052889823,0.0962550342082977,293.11895751953125,297.1499938964844,293.1499938964844,0.0502100810408592,-1086.109375,304.1460266113281,0.7205193638801575,0.0977762266993522,0.0687330588698387,292.9124450683594,297.1499938964844,293.1499938964844,0.1617802083492279,-3552.683837890625,304.1215515136719,0.970110297203064,0.2392013967037201,0.2252494096755981,293.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5724722743034363,0.050000000745058,0.2281364798545837,291.1006164550781,291.1499938964844,270.96405029296875,270.2501220703125,283.6202392578125,293.279296875,291.1004333496094,1.0,0.1806390285491943,1.0,1.0,0.9966672658920288,1.0,-0.8322087526321411,0.3606530427932739,0.4715557396411896,0.1380917280912399,0.0,0.0,0.2922132313251495,22.78110694885254,25.0,-3.5297532081604004,-6283.41357421875,64.96790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5452575683594,305.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.181640625,18000.0,0.0,0.0,0.1398368179798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061016261577606,0.206106036901474,-4.404211722430773e-06,0.0,0.0001419165928382,0.0,0.0,8.54594898223877,0.0,0.0,0.0,0.2879771888256073,4.0,0.0,1.0
319080,293.1255187988281,297.1499938964844,293.1499938964844,0.0373883508145809,-1186.735107421875,304.1470031738281,0.6809742450714111,0.082921028137207,0.0750952959060669,293.1145935058594,297.1499938964844,293.1499938964844,0.0530852265655994,-1520.965576171875,304.1456604003906,0.7281209826469421,0.1011716052889823,0.0962550342082977,293.11895751953125,297.1499938964844,293.1499938964844,0.0502100810408592,-1086.109375,304.1460266113281,0.7205193638801575,0.0977762266993522,0.0687330588698387,292.9124450683594,297.1499938964844,293.1499938964844,0.1617802083492279,-3552.683837890625,304.1215515136719,0.970110297203064,0.2392013967037201,0.2252494096755981,293.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5724722743034363,0.050000000745058,0.2281364798545837,291.1006164550781,291.1499938964844,270.96405029296875,270.2501220703125,283.6202392578125,293.279296875,291.1004333496094,1.0,0.1806390285491943,1.0,1.0,0.9966672658920288,1.0,-0.8322087526321411,0.3606530427932739,0.4715557396411896,0.1380917280912399,0.0,0.0,0.2922132313251495,22.78110694885254,25.0,-3.5297532081604004,-6283.41357421875,64.96790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5452575683594,305.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.181640625,18000.0,0.0,0.0,0.1398368179798126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061016261577606,0.206106036901474,-4.404211722430773e-06,0.0,0.0001419165928382,0.0,0.0,8.54594898223877,0.0,0.0,0.0,0.2879771888256073,4.0,0.0,1.0
319140,293.1250915527344,297.1499938964844,293.1499938964844,0.0379872694611549,-1196.4873046875,304.1470031738281,0.6841604709625244,0.0836283713579177,0.0757248625159263,293.1136169433594,297.1499938964844,293.1499938964844,0.0539897643029689,-1536.92236328125,304.1455993652344,0.7315792441368103,0.1022672429680824,0.0972813069820404,293.11773681640625,297.1499938964844,293.1499938964844,0.0510701686143875,-1097.202880859375,304.1459045410156,0.7239296436309814,0.0988108441233635,0.0694470778107643,292.9080810546875,297.1499938964844,293.1499938964844,0.1676256507635116,-3654.78515625,304.1213073730469,0.9802071452140808,0.2461033761501312,0.2317656278610229,293.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.5735491514205933,0.050000000745058,0.2281062602996826,291.102294921875,291.1499938964844,270.8964538574219,270.17779541015625,283.59375,293.27801513671875,291.10284423828125,1.0,0.1817445456981659,1.0,1.0,0.9967450499534608,1.0,-0.8428373336791992,0.3651306927204132,0.477706640958786,0.1408373117446899,0.0,0.0,0.2985166609287262,22.734363555908203,25.0,2.192024707794189,-6394.4365234375,66.5816879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,305.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5625,18000.0,0.0,0.0,0.1424145102500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113320678472519,0.2113364934921264,-4.416376668814337e-06,0.0,0.0001445326197426,0.0,0.0,8.802889823913574,0.0,0.0,0.0,0.2890120446681976,4.0,0.0,1.0
319200,293.1250915527344,297.1499938964844,293.1499938964844,0.0379872694611549,-1196.4873046875,304.1470031738281,0.6841604709625244,0.0836283713579177,0.0757248625159263,293.1136169433594,297.1499938964844,293.1499938964844,0.0539897643029689,-1536.92236328125,304.1455993652344,0.7315792441368103,0.1022672429680824,0.0972813069820404,293.11773681640625,297.1499938964844,293.1499938964844,0.0510701686143875,-1097.202880859375,304.1459045410156,0.7239296436309814,0.0988108441233635,0.0694470778107643,292.9080810546875,297.1499938964844,293.1499938964844,0.1676256507635116,-3654.78515625,304.1213073730469,0.9802071452140808,0.2461033761501312,0.2317656278610229,293.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.5735491514205933,0.050000000745058,0.2281062602996826,291.102294921875,291.1499938964844,270.8964538574219,270.17779541015625,283.59375,293.27801513671875,291.10284423828125,1.0,0.1817445456981659,1.0,1.0,0.9967450499534608,1.0,-0.8428373336791992,0.3651306927204132,0.477706640958786,0.1408373117446899,0.0,0.0,0.2985166609287262,22.734363555908203,25.0,2.192024707794189,-6394.4365234375,66.5816879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,305.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5625,18000.0,0.0,0.0,0.1424145102500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113320678472519,0.2113364934921264,-4.416376668814337e-06,0.0,0.0001445326197426,0.0,0.0,8.802889823913574,0.0,0.0,0.0,0.2890120446681976,4.0,0.0,1.0
319260,293.1247253417969,297.1499938964844,293.1499938964844,0.0385826304554939,-1206.1617431640625,304.1470031738281,0.6872929334640503,0.084332637488842,0.076352871954441,293.1127014160156,297.1499938964844,293.1499938964844,0.0548983514308929,-1552.9989013671875,304.1455383300781,0.7350137233734131,0.1033732816576957,0.0983195230364799,293.1165771484375,297.1499938964844,293.1499938964844,0.0519408956170082,-1108.4613037109375,304.14581298828125,0.727295458316803,0.099862053990364,0.0701746270060539,292.9046325683594,297.1499938964844,293.1499938964844,0.1734530180692672,-3755.7578125,304.12115478515625,0.989138960838318,0.2529325187206268,0.2382205724716186,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5745789408683777,0.050000000745058,0.2280776053667068,291.10498046875,291.1499938964844,270.8302307128906,270.10723876953125,283.5672912597656,293.27691650390625,291.1053161621094,1.0,0.1828688383102417,1.0,1.0,0.9968581795692444,1.0,-0.853422999382019,0.3696088492870331,0.4838141202926636,0.1435494124889373,0.0,0.0,0.3043222725391388,22.69613647460937,25.0,2.925915002822876,-6498.94677734375,68.23157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215759277344,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.697265625,18000.0,0.0,0.0,0.1450135707855224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216146633028984,0.2161510586738586,-4.427975454746047e-06,0.0,0.0001471703435527,0.0,0.0,9.042319297790527,0.0,0.0,0.0,0.2899845242500305,4.0,0.0,1.0
319320,293.1247253417969,297.1499938964844,293.1499938964844,0.0385826304554939,-1206.1617431640625,304.1470031738281,0.6872929334640503,0.084332637488842,0.076352871954441,293.1127014160156,297.1499938964844,293.1499938964844,0.0548983514308929,-1552.9989013671875,304.1455383300781,0.7350137233734131,0.1033732816576957,0.0983195230364799,293.1165771484375,297.1499938964844,293.1499938964844,0.0519408956170082,-1108.4613037109375,304.14581298828125,0.727295458316803,0.099862053990364,0.0701746270060539,292.9046325683594,297.1499938964844,293.1499938964844,0.1734530180692672,-3755.7578125,304.12115478515625,0.989138960838318,0.2529325187206268,0.2382205724716186,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5745789408683777,0.050000000745058,0.2280776053667068,291.10498046875,291.1499938964844,270.8302307128906,270.10723876953125,283.5672912597656,293.27691650390625,291.1053161621094,1.0,0.1828688383102417,1.0,1.0,0.9968581795692444,1.0,-0.853422999382019,0.3696088492870331,0.4838141202926636,0.1435494124889373,0.0,0.0,0.3043222725391388,22.69613647460937,25.0,2.925915002822876,-6498.94677734375,68.23157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215759277344,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.697265625,18000.0,0.0,0.0,0.1450135707855224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216146633028984,0.2161510586738586,-4.427975454746047e-06,0.0,0.0001471703435527,0.0,0.0,9.042319297790527,0.0,0.0,0.0,0.2899845242500305,4.0,0.0,1.0
319380,293.1244201660156,297.1499938964844,293.1499938964844,0.0391777977347373,-1215.83251953125,304.1470031738281,0.690344512462616,0.0850310698151588,0.0769765377044677,293.11187744140625,297.1499938964844,293.1499938964844,0.0558129251003265,-1569.24853515625,304.1455078125,0.7384064793586731,0.1044834479689598,0.0993634462356567,293.11553955078125,297.1499938964844,293.1499938964844,0.0528224594891071,-1119.9014892578125,304.145751953125,0.7306028604507446,0.100922055542469,0.0709099024534225,292.90216064453125,297.1499938964844,293.1499938964844,0.1792501658201217,-3855.45263671875,304.1211242675781,0.996939778327942,0.2596541047096252,0.2445814609527588,293.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5755480527877808,0.050000000745058,0.2280508577823639,291.1068420410156,291.1499938964844,270.7656555175781,270.038818359375,283.5411071777344,293.27593994140625,291.10711669921875,1.0,0.1840072572231292,1.0,1.0,0.996971309185028,1.0,-0.8639090061187744,0.3740626275539398,0.4898463487625122,0.1462174206972122,0.0,0.0,0.3099487423896789,22.667612075805664,25.0,2.737208604812622,-6602.81103515625,69.91039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5155944824219,305.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.1476008296012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220897376537323,0.2209018170833587,-4.439405529410578e-06,0.0,0.0001497960765846,0.0,0.0,9.28060817718506,0.0,0.0,0.0,0.2909511625766754,4.0,0.0,1.0
319440,293.1244201660156,297.1499938964844,293.1499938964844,0.0391777977347373,-1215.83251953125,304.1470031738281,0.690344512462616,0.0850310698151588,0.0769765377044677,293.11187744140625,297.1499938964844,293.1499938964844,0.0558129251003265,-1569.24853515625,304.1455078125,0.7384064793586731,0.1044834479689598,0.0993634462356567,293.11553955078125,297.1499938964844,293.1499938964844,0.0528224594891071,-1119.9014892578125,304.145751953125,0.7306028604507446,0.100922055542469,0.0709099024534225,292.90216064453125,297.1499938964844,293.1499938964844,0.1792501658201217,-3855.45263671875,304.1211242675781,0.996939778327942,0.2596541047096252,0.2445814609527588,293.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.5755480527877808,0.050000000745058,0.2280508577823639,291.1068420410156,291.1499938964844,270.7656555175781,270.038818359375,283.5411071777344,293.27593994140625,291.10711669921875,1.0,0.1840072572231292,1.0,1.0,0.996971309185028,1.0,-0.8639090061187744,0.3740626275539398,0.4898463487625122,0.1462174206972122,0.0,0.0,0.3099487423896789,22.667612075805664,25.0,2.737208604812622,-6602.81103515625,69.91039276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5155944824219,305.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.806640625,18000.0,0.0,0.0,0.1476008296012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220897376537323,0.2209018170833587,-4.439405529410578e-06,0.0,0.0001497960765846,0.0,0.0,9.28060817718506,0.0,0.0,0.0,0.2909511625766754,4.0,0.0,1.0
319500,293.1242980957031,297.1499938964844,293.1499938964844,0.0394772887229919,-1220.69287109375,304.1470031738281,0.6909301280975342,0.0853801071643829,0.0772916451096534,293.11151123046875,297.1499938964844,293.1499938964844,0.0562727786600589,-1577.4378662109375,304.1454772949219,0.7392333745956421,0.1050411909818649,0.0998916700482368,293.11505126953125,297.1499938964844,293.1499938964844,0.0532673187553882,-1125.6856689453125,304.1457214355469,0.7314011454582214,0.1014560163021087,0.0712831392884254,292.9006652832031,297.1499938964844,293.1499938964844,0.1807030439376831,-3880.728271484375,304.1238098144531,0.9981563687324524,0.2630853354930877,0.2462407052516937,293.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5751631259918213,0.050000000745058,0.228061243891716,291.10791015625,291.1499938964844,270.7341003417969,270.00555419921875,283.5284729003906,293.2755126953125,291.10845947265625,1.0,0.1845466941595077,1.0,1.0,0.99702787399292,1.0,-0.8671748042106628,0.3754281103610992,0.4917466938495636,0.1471053510904312,0.0,0.0,0.3126483261585235,22.76007461547852,25.0,4.323544979095459,-6648.349609375,70.60525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5143737792969,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.1488833725452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232362180948257,0.2232406735420227,-4.445130343810888e-06,0.0,0.0001510976871941,0.0,0.0,9.398877143859863,0.0,0.0,0.0,0.2914314270019531,4.0,0.0,1.0
319560,293.12420654296875,297.1499938964844,293.1499938964844,0.0397645346820354,-1225.312744140625,304.14703369140625,0.6910048127174377,0.0857270658016204,0.0776094645261764,293.11114501953125,297.1499938964844,293.1499938964844,0.0567179210484027,-1585.3363037109375,304.1455078125,0.7395838499069214,0.1055988371372222,0.1004246547818183,293.11456298828125,297.1499938964844,293.1499938964844,0.0536988526582717,-1131.274169921875,304.1457214355469,0.7317348122596741,0.1019908636808395,0.0716605335474014,292.8968811035156,297.1499938964844,293.1499938964844,0.1810777634382248,-3884.978515625,304.1278686523437,0.9974281191825868,0.2669854462146759,0.2464289218187332,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5743054747581482,0.050000000745058,0.2280847132205963,291.1116027832031,291.1499938964844,270.7030944824219,269.9729309082031,283.51593017578125,293.27508544921875,291.1133117675781,1.0,0.1850380897521972,1.0,1.0,0.997095227241516,1.0,-0.8690994381904602,0.3762176632881164,0.4928817749023437,0.147664725780487,0.0,0.0,0.3148565590381622,22.907791137695312,25.0,10.464418411254885,-6687.63720703125,71.12903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5157470703125,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4921875,18000.0,0.0,0.0,0.1501399129629135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253889590501785,0.2253934144973755,-4.450768301467178e-06,0.0,0.0001523729151813,0.0,0.0,9.508938789367676,0.0,0.0,0.0,0.291878342628479,4.0,0.0,1.0
319620,293.1240234375,297.1499938964844,293.1499938964844,0.0403133779764175,-1234.0908203125,304.1470947265625,0.691819965839386,0.086417831480503,0.0782361179590225,293.1105041503906,297.1499938964844,293.1499938964844,0.057578906416893,-1600.6046142578125,304.14556884765625,0.7409140467643738,0.1067115068435669,0.1014835610985755,293.1137084960937,297.1499938964844,293.1499938964844,0.0545367784798145,-1142.1162109375,304.145751953125,0.7330245971679688,0.1030627191066742,0.0724129304289817,292.885498046875,297.1499938964844,293.1499938964844,0.1823461651802063,-3905.163818359375,304.1330871582031,0.9976584315299988,0.2756974995136261,0.2478349655866623,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5732370018959045,0.050000000745058,0.2281141430139541,291.1235046386719,291.1499938964844,270.64288330078125,269.9099426269531,283.4911804199219,293.2740173339844,291.1247253417969,1.0,0.1859548091888427,1.0,1.0,0.997230052947998,1.0,-0.8737517595291138,0.3781580030918121,0.4955937564373016,0.1489438861608505,0.0,0.0,0.3175574243068695,23.117897033691406,25.0,12.98695468902588,-6750.10400390625,72.22361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5297241210937,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.533203125,18000.0,0.0,0.0,0.152514711022377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281862795352935,0.2281907498836517,-4.459525371203199e-06,0.0,0.0001547830470371,0.0,0.0,9.655584335327148,0.0,0.0,0.0,0.2924910485744476,4.0,0.0,1.0
319680,293.1240234375,297.1499938964844,293.1499938964844,0.0403133779764175,-1234.0908203125,304.1470947265625,0.691819965839386,0.086417831480503,0.0782361179590225,293.1105041503906,297.1499938964844,293.1499938964844,0.057578906416893,-1600.6046142578125,304.14556884765625,0.7409140467643738,0.1067115068435669,0.1014835610985755,293.1137084960937,297.1499938964844,293.1499938964844,0.0545367784798145,-1142.1162109375,304.145751953125,0.7330245971679688,0.1030627191066742,0.0724129304289817,292.885498046875,297.1499938964844,293.1499938964844,0.1823461651802063,-3905.163818359375,304.1330871582031,0.9976584315299988,0.2756974995136261,0.2478349655866623,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5732370018959045,0.050000000745058,0.2281141430139541,291.1235046386719,291.1499938964844,270.64288330078125,269.9099426269531,283.4911804199219,293.2740173339844,291.1247253417969,1.0,0.1859548091888427,1.0,1.0,0.997230052947998,1.0,-0.8737517595291138,0.3781580030918121,0.4955937564373016,0.1489438861608505,0.0,0.0,0.3175574243068695,23.117897033691406,25.0,12.98695468902588,-6750.10400390625,72.22361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5297241210937,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.533203125,18000.0,0.0,0.0,0.152514711022377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281862795352935,0.2281907498836517,-4.459525371203199e-06,0.0,0.0001547830470371,0.0,0.0,9.655584335327148,0.0,0.0,0.0,0.2924910485744476,4.0,0.0,1.0
319740,293.1238098144531,297.1499938964844,293.1499938964844,0.0408947691321373,-1243.4715576171875,304.1470947265625,0.6928417682647705,0.0871203392744064,0.0788688361644744,293.10992431640625,297.1499938964844,293.1499938964844,0.0584716759622097,-1616.57958984375,304.14556884765625,0.7424245476722717,0.1078312993049621,0.1025458872318267,293.1128845214844,297.1499938964844,293.1499938964844,0.0554122701287269,-1153.545166015625,304.14569091796875,0.7345036864280701,0.1041490659117698,0.0731730163097381,292.8719177246094,297.1499938964844,293.1499938964844,0.183435171842575,-3922.706787109375,304.1368713378906,0.9978418350219728,0.2851511240005493,0.2489964216947555,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5723537802696228,0.050000000745058,0.228138655424118,291.1298828125,291.1499938964844,270.5853576660156,269.8501892089844,283.467041015625,293.2726135253906,291.1305847167969,1.0,0.1867834776639938,1.0,1.0,0.9973648190498352,1.0,-0.8781217932701111,0.3799886107444763,0.4981332123279571,0.1501296162605285,0.0,0.0,0.3197723925113678,23.29848861694336,25.0,9.044962882995604,-6804.94580078125,73.23589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611267089844,305.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.68359375,18000.0,0.0,0.0,0.1546232849359512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302126288414001,0.2302170991897583,-4.46531248599058e-06,0.0,0.0001569229789311,0.0,0.0,9.761171340942385,0.0,0.0,0.0,0.2929305732250213,4.0,0.0,1.0
319800,293.1238098144531,297.1499938964844,293.1499938964844,0.0408947691321373,-1243.4715576171875,304.1470947265625,0.6928417682647705,0.0871203392744064,0.0788688361644744,293.10992431640625,297.1499938964844,293.1499938964844,0.0584716759622097,-1616.57958984375,304.14556884765625,0.7424245476722717,0.1078312993049621,0.1025458872318267,293.1128845214844,297.1499938964844,293.1499938964844,0.0554122701287269,-1153.545166015625,304.14569091796875,0.7345036864280701,0.1041490659117698,0.0731730163097381,292.8719177246094,297.1499938964844,293.1499938964844,0.183435171842575,-3922.706787109375,304.1368713378906,0.9978418350219728,0.2851511240005493,0.2489964216947555,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5723537802696228,0.050000000745058,0.228138655424118,291.1298828125,291.1499938964844,270.5853576660156,269.8501892089844,283.467041015625,293.2726135253906,291.1305847167969,1.0,0.1867834776639938,1.0,1.0,0.9973648190498352,1.0,-0.8781217932701111,0.3799886107444763,0.4981332123279571,0.1501296162605285,0.0,0.0,0.3197723925113678,23.29848861694336,25.0,9.044962882995604,-6804.94580078125,73.23589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611267089844,305.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.68359375,18000.0,0.0,0.0,0.1546232849359512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302126288414001,0.2302170991897583,-4.46531248599058e-06,0.0,0.0001569229789311,0.0,0.0,9.761171340942385,0.0,0.0,0.0,0.2929305732250213,4.0,0.0,1.0
319860,293.12353515625,297.1499938964844,293.1499938964844,0.0414983518421649,-1253.239013671875,304.1470642089844,0.6940696835517883,0.0878399088978767,0.0795154273509979,293.109375,297.1499938964844,293.1499938964844,0.0593777298927307,-1632.880126953125,304.1455383300781,0.7441030144691467,0.1089590415358543,0.1036150753498077,293.11212158203125,297.1499938964844,293.1499938964844,0.0563052892684936,-1165.263916015625,304.1456298828125,0.736154317855835,0.1052473485469818,0.073941633105278,292.857666015625,297.1499938964844,293.1499938964844,0.1843276172876358,-3937.131103515625,304.1397399902344,0.9979851245880128,0.2950866222381592,0.2499417513608932,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5716330409049988,0.050000000745058,0.2281587719917297,291.1342468261719,291.1499938964844,270.5308532714844,269.7940673828125,283.44366455078125,293.2708435058594,291.134765625,1.0,0.1875371634960174,1.0,1.0,0.9974552392959596,1.0,-0.8822623491287231,0.3817326128482818,0.5005297660827637,0.1512365490198135,0.0,0.0,0.3215696215629577,23.45290756225586,28.0,6.253286361694336,-6857.6337890625,74.1777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1564359068870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319082766771316,0.2319127470254898,-4.470015937840799e-06,0.0,0.0001587625447427,0.0,0.0,9.849555015563965,0.0,0.0,0.0,0.2932944893836975,4.0,0.0,1.0
