time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319920,293.12353515625,297.1499938964844,293.1499938964844,0.0414983518421649,-1253.239013671875,304.1470642089844,0.6940696835517883,0.0878399088978767,0.0795154273509979,293.109375,297.1499938964844,293.1499938964844,0.0593777298927307,-1632.880126953125,304.1455383300781,0.7441030144691467,0.1089590415358543,0.1036150753498077,293.11212158203125,297.1499938964844,293.1499938964844,0.0563052892684936,-1165.263916015625,304.1456298828125,0.736154317855835,0.1052473485469818,0.073941633105278,292.857666015625,297.1499938964844,293.1499938964844,0.1843276172876358,-3937.131103515625,304.1397399902344,0.9979851245880128,0.2950866222381592,0.2499417513608932,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5716330409049988,0.050000000745058,0.2281587719917297,291.1342468261719,291.1499938964844,270.5308532714844,269.7940673828125,283.44366455078125,293.2708435058594,291.134765625,1.0,0.1875371634960174,1.0,1.0,0.9974552392959596,1.0,-0.8822623491287231,0.3817326128482818,0.5005297660827637,0.1512365490198135,0.0,0.0,0.3215696215629577,23.45290756225586,28.0,6.253286361694336,-6857.6337890625,74.1777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1564359068870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319082766771316,0.2319127470254898,-4.470015937840799e-06,0.0,0.0001587625447427,0.0,0.0,9.849555015563965,0.0,0.0,0.0,0.2932944893836975,4.0,0.0,1.0
319980,293.1232604980469,297.1499938964844,293.1499938964844,0.0421441718935966,-1263.75244140625,304.14697265625,0.6929124593734741,0.0885657593607902,0.0801842361688613,293.10888671875,297.1499938964844,293.1499938964844,0.0603179894387722,-1649.924560546875,304.1454467773437,0.7434803247451782,0.1100841239094734,0.1046987473964691,293.1114196777344,297.1499938964844,293.1499938964844,0.057233989238739,-1177.541748046875,304.1455383300781,0.7355713248252869,0.1063442602753639,0.074722334742546,292.8462829589844,297.1499938964844,293.1499938964844,0.1878042519092559,-3996.840087890625,304.1372375488281,0.9985128045082092,0.3048115074634552,0.253789335489273,293.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5686831474304199,0.050000000745058,0.2282427847385406,291.13482666015625,291.1499938964844,270.479736328125,269.741943359375,283.4208068847656,293.26885986328125,291.1341857910156,1.0,0.1895139962434768,1.0,1.0,0.9975457191467284,1.0,-0.8900195360183716,0.3850733339786529,0.5049461722373962,0.1531447172164917,0.0,0.0,0.3234613835811615,23.986486434936523,31.0,-1.6264044046401978,-6921.50048828125,76.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6603698730469,305.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.1579650938510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334544360637664,0.2334589064121246,-4.473962690099143e-06,0.0,0.0001603144919499,0.0,0.0,9.929676055908203,0.0,0.0,0.0,0.2936249077320099,4.0,0.0,1.0
320040,293.1232604980469,297.1499938964844,293.1499938964844,0.0421441718935966,-1263.75244140625,304.14697265625,0.6929124593734741,0.0885657593607902,0.0801842361688613,293.10888671875,297.1499938964844,293.1499938964844,0.0603179894387722,-1649.924560546875,304.1454467773437,0.7434803247451782,0.1100841239094734,0.1046987473964691,293.1114196777344,297.1499938964844,293.1499938964844,0.057233989238739,-1177.541748046875,304.1455383300781,0.7355713248252869,0.1063442602753639,0.074722334742546,292.8462829589844,297.1499938964844,293.1499938964844,0.1878042519092559,-3996.840087890625,304.1372375488281,0.9985128045082092,0.3048115074634552,0.253789335489273,293.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5686831474304199,0.050000000745058,0.2282427847385406,291.13482666015625,291.1499938964844,270.479736328125,269.741943359375,283.4208068847656,293.26885986328125,291.1341857910156,1.0,0.1895139962434768,1.0,1.0,0.9975457191467284,1.0,-0.8900195360183716,0.3850733339786529,0.5049461722373962,0.1531447172164917,0.0,0.0,0.3234613835811615,23.986486434936523,31.0,-1.6264044046401978,-6921.50048828125,76.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6603698730469,305.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.1579650938510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334544360637664,0.2334589064121246,-4.473962690099143e-06,0.0,0.0001603144919499,0.0,0.0,9.929676055908203,0.0,0.0,0.0,0.2936249077320099,4.0,0.0,1.0
320100,293.1231384277344,297.1499938964844,293.1499938964844,0.0424895100295543,-1269.42138671875,304.1468811035156,0.691436231136322,0.0889266952872276,0.0805229619145393,293.10870361328125,297.1499938964844,293.1499938964844,0.0608104541897773,-1658.9281005859375,304.1453857421875,0.7423081994056702,0.1106423884630203,0.1052426248788833,293.11114501953125,297.1499938964844,293.1499938964844,0.0577200539410114,-1184.0223388671875,304.1454772949219,0.7344408631324768,0.1068877950310707,0.0751140043139457,292.8435974121094,297.1499938964844,293.1499938964844,0.1905481964349746,-4044.00537109375,304.1345520019531,0.9988611340522766,0.3091859817504883,0.2567692101001739,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5663801431655884,0.050000000745058,0.2283099740743637,291.13153076171875,291.1499938964844,270.45556640625,269.71746826171875,283.40972900390625,293.26788330078125,291.13043212890625,1.0,0.1908930391073227,1.0,1.0,0.9975908994674684,1.0,-0.8952054977416992,0.3873189091682434,0.5078865885734558,0.1543986797332763,0.0,0.0,0.3250148594379425,24.40191078186035,31.0,-6.595565319061279,-6962.6376953125,77.87947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868896484375,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1586519181728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346087396144867,0.2346132099628448,-4.476304638956208e-06,0.0,0.0001610115286894,0.0,0.0,9.988357543945312,0.0,0.0,0.0,0.2938616871833801,4.0,0.0,1.0
320160,293.123046875,297.1499938964844,293.1499938964844,0.0428406558930873,-1275.198974609375,304.1468200683594,0.6894568204879761,0.0892829820513725,0.0808618813753128,293.1085510253906,297.1499938964844,293.1499938964844,0.0613080784678459,-1668.057861328125,304.14532470703125,0.7406603097915649,0.1111952811479568,0.1057856827974319,293.1109313964844,297.1499938964844,293.1499938964844,0.05821043998003,-1190.5831298828125,304.1454162597656,0.7328420281410217,0.107424721121788,0.0755044519901275,292.84326171875,297.1499938964844,293.1499938964844,0.1938328593969345,-4100.283203125,304.1313781738281,0.9990000128746032,0.3131355047225952,0.2603160142898559,293.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5636193752288818,0.050000000745058,0.2283924371004104,291.1270446777344,291.1499938964844,270.4323425292969,269.69415283203125,283.39892578125,293.2670288085937,291.12579345703125,1.0,0.1925034075975418,1.0,1.0,0.9976568818092346,1.0,-0.9010880589485168,0.3898727595806122,0.5112152695655823,0.1558103412389755,0.0,0.0,0.3269922435283661,24.906667709350582,34.0,-10.008852005004885,-7010.89453125,79.70507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,305.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1593138724565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361686378717422,0.2361731082201004,-4.479481958696852e-06,0.0,0.0001616833324078,0.0,0.0,10.06787109375,0.0,0.0,0.0,0.294179767370224,4.0,0.0,1.0
320220,293.123046875,297.1499938964844,293.1499938964844,0.0435363724827766,-1286.6572265625,304.146728515625,0.6841736435890198,0.0899686142802238,0.0815288722515106,293.1084289550781,297.1499938964844,293.1499938964844,0.062295127660036,-1686.2276611328125,304.1452331542969,0.7361367344856262,0.1122743636369705,0.1068597584962844,293.1106872558594,297.1499938964844,293.1499938964844,0.0591784417629241,-1203.57666015625,304.14532470703125,0.7284107208251953,0.1084653288125991,0.0762726217508316,292.8498840332031,297.1499938964844,293.1499938964844,0.2017588019371032,-4235.1240234375,304.1243896484375,0.9990000128746032,0.3195829093456268,0.2688231170177459,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5569268465042114,0.050000000745058,0.2286018282175064,291.1173400878906,291.1499938964844,270.38897705078125,269.6510925292969,283.37841796875,293.26580810546875,291.1160888671875,1.0,0.1963378638029098,1.0,1.0,0.997788906097412,1.0,-0.9145604968070984,0.3957429528236389,0.5188175439834595,0.1590193659067154,0.0,0.0,0.3319966197013855,26.17285919189453,37.0,-12.899823188781738,-7123.92138671875,84.13570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,305.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0625,18000.0,0.0,0.0,0.1606526523828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403477728366851,0.2403522580862045,-4.488681042857934e-06,0.0,0.0001630420301808,0.0,0.0,10.283453941345217,0.0,0.0,0.0,0.2950464487075805,4.0,0.0,1.0
320280,293.123046875,297.1499938964844,293.1499938964844,0.0435363724827766,-1286.6572265625,304.146728515625,0.6841736435890198,0.0899686142802238,0.0815288722515106,293.1084289550781,297.1499938964844,293.1499938964844,0.062295127660036,-1686.2276611328125,304.1452331542969,0.7361367344856262,0.1122743636369705,0.1068597584962844,293.1106872558594,297.1499938964844,293.1499938964844,0.0591784417629241,-1203.57666015625,304.14532470703125,0.7284107208251953,0.1084653288125991,0.0762726217508316,292.8498840332031,297.1499938964844,293.1499938964844,0.2017588019371032,-4235.1240234375,304.1243896484375,0.9990000128746032,0.3195829093456268,0.2688231170177459,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5569268465042114,0.050000000745058,0.2286018282175064,291.1173400878906,291.1499938964844,270.38897705078125,269.6510925292969,283.37841796875,293.26580810546875,291.1160888671875,1.0,0.1963378638029098,1.0,1.0,0.997788906097412,1.0,-0.9145604968070984,0.3957429528236389,0.5188175439834595,0.1590193659067154,0.0,0.0,0.3319966197013855,26.17285919189453,37.0,-12.899823188781738,-7123.92138671875,84.13570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,305.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0625,18000.0,0.0,0.0,0.1606526523828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403477728366851,0.2403522580862045,-4.488681042857934e-06,0.0,0.0001630420301808,0.0,0.0,10.283453941345217,0.0,0.0,0.0,0.2950464487075805,4.0,0.0,1.0
320340,293.1233215332031,297.1499938964844,293.1499938964844,0.0441974997520446,-1297.549072265625,304.1466979980469,0.6774712204933167,0.0905975699424743,0.0821618437767028,293.1085510253906,297.1499938964844,293.1499938964844,0.0632481649518013,-1703.8314208984375,304.1452331542969,0.7303104400634766,0.1132997944951057,0.1079001873731613,293.1107788085937,297.1499938964844,293.1499938964844,0.0601028054952621,-1216.026123046875,304.1453552246094,0.7226027846336365,0.1094394400715828,0.077007807791233,292.8659973144531,297.1499938964844,293.1499938964844,0.2111317664384842,-4392.859375,304.1173095703125,0.9990000128746032,0.3239371478557586,0.2787919640541076,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5490525960922241,0.050000000745058,0.228867620229721,291.1081237792969,291.1499938964844,270.3500061035156,269.6131286621094,283.3595275878906,293.2656555175781,291.1070556640625,1.0,0.2008596658706665,1.0,1.0,0.9979208707809448,1.0,-0.9297346472740172,0.4023844301700592,0.5273502469062805,0.1626064479351043,0.0,0.0,0.3382138907909393,27.7603702545166,25.0,-12.573660850524902,-7253.37841796875,89.51844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554016113281,305.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.251953125,18000.0,0.0,0.0,0.1621406972408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457860112190246,0.2457905113697052,-4.501521743804915e-06,0.0,0.0001645521988393,0.0,0.0,10.568344116210938,0.0,0.0,0.0,0.2962000370025635,4.0,0.0,1.0
320400,293.1233215332031,297.1499938964844,293.1499938964844,0.0441974997520446,-1297.549072265625,304.1466979980469,0.6774712204933167,0.0905975699424743,0.0821618437767028,293.1085510253906,297.1499938964844,293.1499938964844,0.0632481649518013,-1703.8314208984375,304.1452331542969,0.7303104400634766,0.1132997944951057,0.1079001873731613,293.1107788085937,297.1499938964844,293.1499938964844,0.0601028054952621,-1216.026123046875,304.1453552246094,0.7226027846336365,0.1094394400715828,0.077007807791233,292.8659973144531,297.1499938964844,293.1499938964844,0.2111317664384842,-4392.859375,304.1173095703125,0.9990000128746032,0.3239371478557586,0.2787919640541076,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5490525960922241,0.050000000745058,0.228867620229721,291.1081237792969,291.1499938964844,270.3500061035156,269.6131286621094,283.3595275878906,293.2656555175781,291.1070556640625,1.0,0.2008596658706665,1.0,1.0,0.9979208707809448,1.0,-0.9297346472740172,0.4023844301700592,0.5273502469062805,0.1626064479351043,0.0,0.0,0.3382138907909393,27.7603702545166,25.0,-12.573660850524902,-7253.37841796875,89.51844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554016113281,305.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.251953125,18000.0,0.0,0.0,0.1621406972408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457860112190246,0.2457905113697052,-4.501521743804915e-06,0.0,0.0001645521988393,0.0,0.0,10.568344116210938,0.0,0.0,0.0,0.2962000370025635,4.0,0.0,1.0
320460,293.1232604980469,297.1499938964844,293.1499938964844,0.0447257421910762,-1306.089599609375,304.1469421386719,0.6813812851905823,0.0912806168198585,0.0827347114682197,293.1083984375,297.1499938964844,293.1499938964844,0.0640583485364914,-1718.6494140625,304.1454772949219,0.7344449162483215,0.1143829971551895,0.1088806092739105,293.11065673828125,297.1499938964844,293.1499938964844,0.0608742870390415,-1226.3076171875,304.1456298828125,0.7266644239425659,0.1104572713375091,0.0776887238025665,292.8786315917969,297.1499938964844,293.1499938964844,0.2091334909200668,-4355.3603515625,304.1321716308594,0.9990000128746032,0.3285239636898041,0.2761911451816559,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5510992407798767,0.050000000745058,0.2287961542606353,291.1113586425781,291.1499938964844,270.3133239746094,269.5778503417969,283.3447265625,293.2660522460937,291.1146545410156,1.0,0.1996028274297714,1.0,1.0,0.9981684684753418,1.0,-0.9292165040969848,0.4021165370941162,0.5270999670028687,0.1625654995441436,0.0,0.0,0.3435445427894592,27.3752555847168,28.0,14.416844367980955,-7331.19189453125,88.80828094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,305.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.163829818367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515690624713897,0.2515735626220703,-4.517309662332991e-06,0.0,0.0001662664435571,0.0,0.0,10.87928867340088,0.0,0.0,0.0,0.2974598705768585,4.0,0.0,1.0
320520,293.1232604980469,297.1499938964844,293.1499938964844,0.0447257421910762,-1306.089599609375,304.1469421386719,0.6813812851905823,0.0912806168198585,0.0827347114682197,293.1083984375,297.1499938964844,293.1499938964844,0.0640583485364914,-1718.6494140625,304.1454772949219,0.7344449162483215,0.1143829971551895,0.1088806092739105,293.11065673828125,297.1499938964844,293.1499938964844,0.0608742870390415,-1226.3076171875,304.1456298828125,0.7266644239425659,0.1104572713375091,0.0776887238025665,292.8786315917969,297.1499938964844,293.1499938964844,0.2091334909200668,-4355.3603515625,304.1321716308594,0.9990000128746032,0.3285239636898041,0.2761911451816559,293.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5510992407798767,0.050000000745058,0.2287961542606353,291.1113586425781,291.1499938964844,270.3133239746094,269.5778503417969,283.3447265625,293.2660522460937,291.1146545410156,1.0,0.1996028274297714,1.0,1.0,0.9981684684753418,1.0,-0.9292165040969848,0.4021165370941162,0.5270999670028687,0.1625654995441436,0.0,0.0,0.3435445427894592,27.3752555847168,28.0,14.416844367980955,-7331.19189453125,88.80828094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,305.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.163829818367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515690624713897,0.2515735626220703,-4.517309662332991e-06,0.0,0.0001662664435571,0.0,0.0,10.87928867340088,0.0,0.0,0.0,0.2974598705768585,4.0,0.0,1.0
320580,293.1229248046875,297.1499938964844,293.1499938964844,0.0452372021973133,-1314.1517333984375,304.1470947265625,0.6839336156845093,0.0920281782746315,0.0833944603800773,293.1078796386719,297.1499938964844,293.1499938964844,0.0648317486047744,-1732.598388671875,304.14569091796875,0.7372769117355347,0.1155406311154365,0.1099604442715644,293.1102294921875,297.1499938964844,293.1499938964844,0.0616032406687736,-1235.875732421875,304.1458435058594,0.729386031627655,0.1115384548902511,0.0784346163272857,292.8763122558594,297.1499938964844,293.1499938964844,0.2082364559173584,-4338.34521484375,304.13922119140625,0.9990000128746032,0.3358624875545501,0.2754711508750915,293.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5516674518585205,0.050000000745058,0.228776603937149,291.13555908203125,291.1499938964844,270.27667236328125,269.54254150390625,283.3283386230469,293.265869140625,291.1366882324219,1.0,0.1999841481447219,1.0,1.0,0.998416006565094,1.0,-0.9313076734542848,0.4030439555644989,0.5282636880874634,0.1630121618509292,0.0,0.0,0.3436572253704071,27.29329872131348,31.0,19.400285720825195,-7356.82177734375,89.08423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445373535156,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.1654691249132156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526736557483673,0.2526781857013702,-4.525526037468808e-06,0.0,0.0001679301349213,0.0,0.0,10.950987815856934,0.0,0.0,0.0,0.2977973222732544,4.0,0.0,1.0
320640,293.1229248046875,297.1499938964844,293.1499938964844,0.0452372021973133,-1314.1517333984375,304.1470947265625,0.6839336156845093,0.0920281782746315,0.0833944603800773,293.1078796386719,297.1499938964844,293.1499938964844,0.0648317486047744,-1732.598388671875,304.14569091796875,0.7372769117355347,0.1155406311154365,0.1099604442715644,293.1102294921875,297.1499938964844,293.1499938964844,0.0616032406687736,-1235.875732421875,304.1458435058594,0.729386031627655,0.1115384548902511,0.0784346163272857,292.8763122558594,297.1499938964844,293.1499938964844,0.2082364559173584,-4338.34521484375,304.13922119140625,0.9990000128746032,0.3358624875545501,0.2754711508750915,293.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5516674518585205,0.050000000745058,0.228776603937149,291.13555908203125,291.1499938964844,270.27667236328125,269.54254150390625,283.3283386230469,293.265869140625,291.1366882324219,1.0,0.1999841481447219,1.0,1.0,0.998416006565094,1.0,-0.9313076734542848,0.4030439555644989,0.5282636880874634,0.1630121618509292,0.0,0.0,0.3436572253704071,27.29329872131348,31.0,19.400285720825195,-7356.82177734375,89.08423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445373535156,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.1654691249132156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526736557483673,0.2526781857013702,-4.525526037468808e-06,0.0,0.0001679301349213,0.0,0.0,10.950987815856934,0.0,0.0,0.0,0.2977973222732544,4.0,0.0,1.0
320700,293.1226806640625,297.1499938964844,293.1499938964844,0.045568224042654,-1319.5611572265625,304.14703369140625,0.6840752959251404,0.0924158170819282,0.0837436765432357,293.1075744628906,297.1499938964844,293.1499938964844,0.0653044208884239,-1741.34619140625,304.1455993652344,0.7376225590705872,0.1161351427435875,0.110523484647274,293.1099853515625,297.1499938964844,293.1499938964844,0.0620503909885883,-1241.906494140625,304.1457824707031,0.7296873927116394,0.1120931729674339,0.0788228586316108,292.8752136230469,297.1499938964844,293.1499938964844,0.2091860324144363,-4354.009765625,304.1394348144531,0.9990000128746032,0.3395492136478424,0.2764809131622314,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5508705973625183,0.050000000745058,0.2288039773702621,291.13702392578125,291.1499938964844,270.2583312988281,269.52490234375,283.31964111328125,293.2654113769531,291.1367492675781,1.0,0.2006454914808273,1.0,1.0,0.9985398054122924,1.0,-0.9341127276420592,0.404279887676239,0.5298328399658203,0.1636517941951751,0.0,0.0,0.344348132610321,27.47040367126465,31.0,9.24783706665039,-7374.173828125,89.91130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,305.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1662089824676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529953420162201,0.252999871969223,-4.526497377810301e-06,0.0,0.0001686809846432,0.0,0.0,10.968652725219728,0.0,0.0,0.0,0.2978829741477966,4.0,0.0,1.0
320760,293.1224365234375,297.1499938964844,293.1499938964844,0.0459255762398242,-1325.4407958984375,304.1469116210937,0.6836694478988647,0.0928130522370338,0.0841053649783134,293.10723876953125,297.1499938964844,293.1499938964844,0.0658047944307327,-1750.66455078125,304.1455078125,0.737445056438446,0.1167391017079353,0.1110998094081878,293.10968017578125,297.1499938964844,293.1499938964844,0.0625248849391937,-1248.3475341796875,304.14569091796875,0.7294759750366211,0.1126575171947479,0.0792208090424537,292.8751220703125,297.1499938964844,293.1499938964844,0.2107825130224228,-4380.71484375,304.1384582519531,0.9990000128746032,0.343045175075531,0.2781589031219482,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5495495200157166,0.050000000745058,0.2288499027490615,291.13525390625,291.1499938964844,270.239990234375,269.5072631835937,283.3105773925781,293.2647705078125,291.1346740722656,1.0,0.2015875726938247,1.0,1.0,0.9986077547073364,1.0,-0.9377846717834472,0.4059009850025177,0.531883716583252,0.1644914001226425,0.0,0.0,0.3455015122890472,27.756288528442383,34.0,1.8593111038208008,-7402.36181640625,91.08650970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,305.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.1669081449508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538692057132721,0.253873735666275,-4.528099907474825e-06,0.0,0.0001693905505817,0.0,0.0,11.014311790466309,0.0,0.0,0.0,0.2980665266513824,4.0,0.0,1.0
320820,293.1218566894531,297.1499938964844,293.1499938964844,0.0466847084462642,-1337.9759521484375,304.14666748046875,0.6814221739768982,0.093629352748394,0.0848613753914833,293.10650634765625,297.1499938964844,293.1499938964844,0.0668480992317199,-1770.1856689453125,304.145263671875,0.7357155084609985,0.1179687976837158,0.1122865304350853,293.1090393066406,297.1499938964844,293.1499938964844,0.0635168775916099,-1261.8785400390625,304.1454772949219,0.7277044653892517,0.1138082593679428,0.080042228102684,292.879638671875,297.1499938964844,293.1499938964844,0.2156462520360946,-4462.16064453125,304.1341247558594,0.9990000128746032,0.3491099178791046,0.2832891345024109,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5455508828163147,0.050000000745058,0.2289932668209076,291.12908935546875,291.1499938964844,270.2033386230469,269.4719543457031,283.2916259765625,293.2631530761719,291.1280517578125,1.0,0.204226478934288,1.0,1.0,0.9987436532974244,1.0,-0.9474307894706726,0.4101660251617431,0.5372648239135742,0.1666985005140304,0.0,0.0,0.3486673235893249,28.629053115844727,37.0,-7.421751976013184,-7479.0498046875,94.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,305.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9453125,18000.0,0.0,0.0,0.1682633459568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565898895263672,0.2565944194793701,-4.534109848464141e-06,0.0,0.0001707658957457,0.0,0.0,11.159272193908691,0.0,0.0,0.0,0.2986497282981872,4.0,0.0,1.0
320880,293.1218566894531,297.1499938964844,293.1499938964844,0.0466847084462642,-1337.9759521484375,304.14666748046875,0.6814221739768982,0.093629352748394,0.0848613753914833,293.10650634765625,297.1499938964844,293.1499938964844,0.0668480992317199,-1770.1856689453125,304.145263671875,0.7357155084609985,0.1179687976837158,0.1122865304350853,293.1090393066406,297.1499938964844,293.1499938964844,0.0635168775916099,-1261.8785400390625,304.1454772949219,0.7277044653892517,0.1138082593679428,0.080042228102684,292.879638671875,297.1499938964844,293.1499938964844,0.2156462520360946,-4462.16064453125,304.1341247558594,0.9990000128746032,0.3491099178791046,0.2832891345024109,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5455508828163147,0.050000000745058,0.2289932668209076,291.12908935546875,291.1499938964844,270.2033386230469,269.4719543457031,283.2916259765625,293.2631530761719,291.1280517578125,1.0,0.204226478934288,1.0,1.0,0.9987436532974244,1.0,-0.9474307894706726,0.4101660251617431,0.5372648239135742,0.1666985005140304,0.0,0.0,0.3486673235893249,28.629053115844727,37.0,-7.421751976013184,-7479.0498046875,94.4075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,305.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9453125,18000.0,0.0,0.0,0.1682633459568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565898895263672,0.2565944194793701,-4.534109848464141e-06,0.0,0.0001707658957457,0.0,0.0,11.159272193908691,0.0,0.0,0.0,0.2986497282981872,4.0,0.0,1.0
320940,293.12127685546875,297.1499938964844,293.1499938964844,0.0474873706698417,-1351.291015625,304.1464538574219,0.677629292011261,0.0944562330842018,0.0856443792581558,293.1058044433594,297.1499938964844,293.1499938964844,0.0679355263710022,-1790.65625,304.14501953125,0.7325132489204407,0.1192120090126991,0.1135035306215286,293.1084289550781,297.1499938964844,293.1499938964844,0.0645514279603958,-1276.0782470703125,304.145263671875,0.7244632244110107,0.1149696558713913,0.0808847621083259,292.8913879394531,297.1499938964844,293.1499938964844,0.2224736809730529,-4575.8955078125,304.1280212402344,0.9990000128746032,0.3535937368869781,0.290433257818222,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5401508212089539,0.050000000745058,0.2291980981826782,291.1195373535156,291.1499938964844,270.1666564941406,269.4366760253906,283.2718505859375,293.26153564453125,291.1182556152344,1.0,0.2077222764492035,1.0,1.0,0.9988795518875122,1.0,-0.959661900997162,0.4155857861042022,0.5440760850906372,0.1694975048303604,0.0,0.0,0.3533457815647125,29.859952926635746,40.0,-12.64658546447754,-7580.4541015625,98.9057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,305.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.791015625,18000.0,0.0,0.0,0.1696735620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607236504554748,0.2607282102108001,-4.543881004792638e-06,0.0,0.0001721970911603,0.0,0.0,11.382397651672363,0.0,0.0,0.0,0.2995549738407135,4.0,0.0,1.0
321000,293.12127685546875,297.1499938964844,293.1499938964844,0.0474873706698417,-1351.291015625,304.1464538574219,0.677629292011261,0.0944562330842018,0.0856443792581558,293.1058044433594,297.1499938964844,293.1499938964844,0.0679355263710022,-1790.65625,304.14501953125,0.7325132489204407,0.1192120090126991,0.1135035306215286,293.1084289550781,297.1499938964844,293.1499938964844,0.0645514279603958,-1276.0782470703125,304.145263671875,0.7244632244110107,0.1149696558713913,0.0808847621083259,292.8913879394531,297.1499938964844,293.1499938964844,0.2224736809730529,-4575.8955078125,304.1280212402344,0.9990000128746032,0.3535937368869781,0.290433257818222,293.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5401508212089539,0.050000000745058,0.2291980981826782,291.1195373535156,291.1499938964844,270.1666564941406,269.4366760253906,283.2718505859375,293.26153564453125,291.1182556152344,1.0,0.2077222764492035,1.0,1.0,0.9988795518875122,1.0,-0.959661900997162,0.4155857861042022,0.5440760850906372,0.1694975048303604,0.0,0.0,0.3533457815647125,29.859952926635746,40.0,-12.64658546447754,-7580.4541015625,98.9057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,305.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.791015625,18000.0,0.0,0.0,0.1696735620498657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607236504554748,0.2607282102108001,-4.543881004792638e-06,0.0,0.0001721970911603,0.0,0.0,11.382397651672363,0.0,0.0,0.0,0.2995549738407135,4.0,0.0,1.0
321060,293.120849609375,297.1499938964844,293.1499938964844,0.0482974350452423,-1364.7576904296875,304.1462707519531,0.6726834177970886,0.0952715873718261,0.086432971060276,293.105224609375,297.1499938964844,293.1499938964844,0.0690322890877723,-1811.3853759765625,304.1448669433594,0.7282063364982605,0.1204495728015899,0.1147313490509986,293.10797119140625,297.1499938964844,293.1499938964844,0.0655906125903129,-1290.4000244140625,304.1451110839844,0.7200635671615601,0.116118349134922,0.0817310810089111,292.91064453125,297.1499938964844,293.1499938964844,0.2309510707855224,-4715.89404296875,304.1212158203125,0.9990000128746032,0.3562541007995605,0.2992468178272247,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5337996482849121,0.050000000745058,0.2294578403234481,291.10943603515625,291.1499938964844,270.1300048828125,269.4013671875,283.2515869140625,293.26031494140625,291.1082763671875,1.0,0.2119245380163192,1.0,1.0,0.9991312623023988,1.0,-0.9739869832992554,0.4219469130039215,0.5520401000976562,0.1727717071771621,0.0,0.0,0.359434425830841,31.409229278564453,43.0,-13.625211715698242,-7704.3515625,104.4797134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713317871094,305.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1640625,18000.0,0.0,0.0,0.1712786704301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664057910442352,0.2664103507995605,-4.558200089377351e-06,0.0,0.0001738260762067,0.0,0.0,11.694024085998535,0.0,0.0,0.0,0.3008239865303039,4.0,0.0,1.0
321120,293.120849609375,297.1499938964844,293.1499938964844,0.0482974350452423,-1364.7576904296875,304.1462707519531,0.6726834177970886,0.0952715873718261,0.086432971060276,293.105224609375,297.1499938964844,293.1499938964844,0.0690322890877723,-1811.3853759765625,304.1448669433594,0.7282063364982605,0.1204495728015899,0.1147313490509986,293.10797119140625,297.1499938964844,293.1499938964844,0.0655906125903129,-1290.4000244140625,304.1451110839844,0.7200635671615601,0.116118349134922,0.0817310810089111,292.91064453125,297.1499938964844,293.1499938964844,0.2309510707855224,-4715.89404296875,304.1212158203125,0.9990000128746032,0.3562541007995605,0.2992468178272247,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5337996482849121,0.050000000745058,0.2294578403234481,291.10943603515625,291.1499938964844,270.1300048828125,269.4013671875,283.2515869140625,293.26031494140625,291.1082763671875,1.0,0.2119245380163192,1.0,1.0,0.9991312623023988,1.0,-0.9739869832992554,0.4219469130039215,0.5520401000976562,0.1727717071771621,0.0,0.0,0.359434425830841,31.409229278564453,43.0,-13.625211715698242,-7704.3515625,104.4797134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713317871094,305.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1640625,18000.0,0.0,0.0,0.1712786704301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664057910442352,0.2664103507995605,-4.558200089377351e-06,0.0,0.0001738260762067,0.0,0.0,11.694024085998535,0.0,0.0,0.0,0.3008239865303039,4.0,0.0,1.0
321180,293.1206359863281,297.1499938964844,293.1499938964844,0.0490887872874736,-1377.9285888671875,304.1462097167969,0.6669423580169678,0.0960569903254509,0.0872083902359008,293.1048278808594,297.1499938964844,293.1499938964844,0.070113867521286,-1831.887939453125,304.144775390625,0.723082423210144,0.1216645091772079,0.1159519702196121,293.10772705078125,297.1499938964844,293.1499938964844,0.0666071102023124,-1304.4517822265625,304.1450500488281,0.7147163152694702,0.1172341033816337,0.082565389573574,292.9371032714844,297.1499938964844,293.1499938964844,0.2407943159341812,-4876.78564453125,304.1144104003906,0.9990000128746032,0.3569634854793548,0.3094069063663482,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.5269071459770203,0.050000000745058,0.2297669202089309,291.1004333496094,291.1499938964844,270.09332275390625,269.3660583496094,283.2308654785156,293.259765625,291.0994567871094,1.0,0.2166971564292907,1.0,1.0,0.9993829131126404,1.0,-0.9899487495422364,0.4290559887886047,0.5608927607536316,0.1764164119958877,0.0,0.0,0.3666664659976959,33.242576599121094,31.0,-12.473682403564451,-7845.154296875,111.04004669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,305.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.06640625,18000.0,0.0,0.0,0.173202782869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734508216381073,0.2734553813934326,-4.577039817377226e-06,0.0,0.0001757788122631,0.0,0.0,12.087745666503906,0.0,0.0,0.0,0.3024350106716156,4.0,0.0,1.0
321240,293.1206359863281,297.1499938964844,293.1499938964844,0.0490887872874736,-1377.9285888671875,304.1462097167969,0.6669423580169678,0.0960569903254509,0.0872083902359008,293.1048278808594,297.1499938964844,293.1499938964844,0.070113867521286,-1831.887939453125,304.144775390625,0.723082423210144,0.1216645091772079,0.1159519702196121,293.10772705078125,297.1499938964844,293.1499938964844,0.0666071102023124,-1304.4517822265625,304.1450500488281,0.7147163152694702,0.1172341033816337,0.082565389573574,292.9371032714844,297.1499938964844,293.1499938964844,0.2407943159341812,-4876.78564453125,304.1144104003906,0.9990000128746032,0.3569634854793548,0.3094069063663482,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.5269071459770203,0.050000000745058,0.2297669202089309,291.1004333496094,291.1499938964844,270.09332275390625,269.3660583496094,283.2308654785156,293.259765625,291.0994567871094,1.0,0.2166971564292907,1.0,1.0,0.9993829131126404,1.0,-0.9899487495422364,0.4290559887886047,0.5608927607536316,0.1764164119958877,0.0,0.0,0.3666664659976959,33.242576599121094,31.0,-12.473682403564451,-7845.154296875,111.04004669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,305.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.06640625,18000.0,0.0,0.0,0.173202782869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734508216381073,0.2734553813934326,-4.577039817377226e-06,0.0,0.0001757788122631,0.0,0.0,12.087745666503906,0.0,0.0,0.0,0.3024350106716156,4.0,0.0,1.0
321300,293.1205139160156,297.1499938964844,293.1499938964844,0.0494396351277828,-1383.74951171875,304.1462707519531,0.6673842072486877,0.0964483693242073,0.0875615924596786,293.1046447753906,297.1499938964844,293.1499938964844,0.0706115439534187,-1841.311767578125,304.1448059082031,0.7237163782119751,0.1222724989056587,0.1165283322334289,293.1076354980469,297.1499938964844,293.1499938964844,0.0670689940452575,-1310.8289794921875,304.1451110839844,0.7153139114379883,0.1177886575460434,0.0829546004533767,292.9505310058594,297.1499938964844,293.1499938964844,0.2417316734790802,-4890.12646484375,304.11932373046875,0.9990000128746032,0.3570197522640228,0.3100706040859222,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.526472806930542,0.050000000745058,0.2297873795032501,291.0976257324219,291.1499938964844,270.07501220703125,269.3484191894531,283.2221069335937,293.2597351074219,291.0979919433594,1.0,0.2168114930391311,1.0,1.0,0.9995087385177612,1.0,-0.992358386516571,0.4301231503486633,0.5622352361679077,0.1769785284996032,0.0,0.0,0.3704606294631958,33.38029098510742,31.0,-4.560469150543213,-7899.80419921875,111.81110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118225097656,305.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6796875,18000.0,0.0,0.0,0.1743026077747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277397096157074,0.2774016857147217,-4.588097453961382e-06,0.0,0.0001768949878169,0.0,0.0,12.311896324157717,0.0,0.0,0.0,0.3033527731895447,4.0,0.0,1.0
321360,293.12042236328125,297.1499938964844,293.1499938964844,0.0497173704206943,-1388.2320556640625,304.1464233398437,0.6704110503196716,0.0968452841043472,0.0878984853625297,293.1044616699219,297.1499938964844,293.1499938964844,0.0710265710949897,-1849.02880859375,304.14501953125,0.7268347144126892,0.1228854730725288,0.1170875430107116,293.1075134277344,297.1499938964844,293.1499938964844,0.0674483478069305,-1315.9635009765625,304.14532470703125,0.7184529900550842,0.1183468773961067,0.083329863846302,292.9585876464844,297.1499938964844,293.1499938964844,0.2392354160547256,-4846.705078125,304.1294860839844,0.9990000128746032,0.357960432767868,0.3072639405727386,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.528322696685791,0.050000000745058,0.2297006845474243,291.1043701171875,291.1499938964844,270.0566711425781,269.3307800292969,283.2144470214844,293.259765625,291.1075134277344,1.0,0.2156619876623153,0.9999345541000366,0.9999345541000366,0.9996070265769958,1.0,-0.9904142022132874,0.4292656779289245,0.5611485242843628,0.1764923930168151,0.0,0.0,0.3728866577148437,32.89442825317383,25.0,14.29130744934082,-7932.4736328125,110.5565414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868896484375,305.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.08984375,18000.0,0.0,0.0,0.1754537522792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808215320110321,0.2808261513710022,-4.599498879542807e-06,0.0,0.0001780632592272,0.0,0.0,12.512408256530762,0.0,0.0,0.0,0.3041686713695526,4.0,0.0,1.0
321420,293.1201477050781,297.1499938964844,293.1499938964844,0.0501849986612796,-1395.5821533203125,304.1468505859375,0.6787553429603577,0.0976491868495941,0.0885661318898201,293.10406494140625,297.1499938964844,293.1499938964844,0.0717508122324943,-1862.28759765625,304.1454467773437,0.7351527810096741,0.1241173297166824,0.1181966438889503,293.1072998046875,297.1499938964844,293.1499938964844,0.0681024342775344,-1324.6624755859375,304.1457824707031,0.7266613841056824,0.1194690838456153,0.0840722993016243,292.9576721191406,297.1499938964844,293.1499938964844,0.2312646210193634,-4711.708984375,304.14959716796875,0.9990000128746032,0.3629496991634369,0.298938512802124,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5340157747268677,0.050000000745058,0.2294482886791229,291.13427734375,291.1499938964844,270.0199890136719,269.29547119140625,283.1995544433594,293.259521484375,291.1375732421875,1.0,0.2124834954738617,0.9998036026954652,0.9998036026954652,0.9998034834861756,1.0,-0.983143389225006,0.4260649979114532,0.5570783615112305,0.1746896356344223,0.0,0.0,0.3729937672615051,31.46065139770508,28.0,33.465274810791016,-7927.46630859375,106.5464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570129394531,305.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.177677646279335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826554179191589,0.282660037279129,-4.61217632619082e-06,0.0,0.0001803202321752,0.0,0.0,12.63720989227295,0.0,0.0,0.0,0.3047190010547638,4.0,0.0,1.0
321480,293.1201477050781,297.1499938964844,293.1499938964844,0.0501849986612796,-1395.5821533203125,304.1468505859375,0.6787553429603577,0.0976491868495941,0.0885661318898201,293.10406494140625,297.1499938964844,293.1499938964844,0.0717508122324943,-1862.28759765625,304.1454467773437,0.7351527810096741,0.1241173297166824,0.1181966438889503,293.1072998046875,297.1499938964844,293.1499938964844,0.0681024342775344,-1324.6624755859375,304.1457824707031,0.7266613841056824,0.1194690838456153,0.0840722993016243,292.9576721191406,297.1499938964844,293.1499938964844,0.2312646210193634,-4711.708984375,304.14959716796875,0.9990000128746032,0.3629496991634369,0.298938512802124,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5340157747268677,0.050000000745058,0.2294482886791229,291.13427734375,291.1499938964844,270.0199890136719,269.29547119140625,283.1995544433594,293.259521484375,291.1375732421875,1.0,0.2124834954738617,0.9998036026954652,0.9998036026954652,0.9998034834861756,1.0,-0.983143389225006,0.4260649979114532,0.5570783615112305,0.1746896356344223,0.0,0.0,0.3729937672615051,31.46065139770508,28.0,33.465274810791016,-7927.46630859375,106.5464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570129394531,305.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.177677646279335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826554179191589,0.282660037279129,-4.61217632619082e-06,0.0,0.0001803202321752,0.0,0.0,12.63720989227295,0.0,0.0,0.0,0.3047190010547638,4.0,0.0,1.0
321540,293.1197814941406,297.1499938964844,293.1499938964844,0.0507596842944622,-1404.90185546875,304.1469116210937,0.6844184398651123,0.098477765917778,0.0892772078514099,293.1036682128906,297.1499938964844,293.1499938964844,0.0725820288062095,-1877.826416015625,304.14556884765625,0.7408905625343323,0.1253629922866821,0.1193424612283706,293.10699462890625,297.1499938964844,293.1499938964844,0.0688662007451057,-1335.059326171875,304.1459045410156,0.732176661491394,0.1206126511096954,0.0848455876111984,292.9443359375,297.1499938964844,293.1499938964844,0.2267338335514068,-4636.048828125,304.15692138671875,0.9990000128746032,0.3705220222473144,0.2943787276744842,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5372646450996399,0.050000000745058,0.2293130010366439,291.1527709960937,291.1499938964844,269.9833374023437,269.2601623535156,283.1826477050781,293.2582702636719,291.1535339355469,1.0,0.2112004160881042,0.9996726512908936,0.9996726512908936,1.0,1.0,-0.9806614518165588,0.4250079691410064,0.5556535124778748,0.1739668995141983,0.0,0.0,0.3711584210395813,30.70679473876953,31.0,20.619638442993164,-7907.43994140625,104.74909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6720275878906,305.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1794831752777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809939682483673,0.280998557806015,-4.610751602740493e-06,0.0,0.0001821525947889,0.0,0.0,12.5497407913208,0.0,0.0,0.0,0.3043984174728393,4.0,0.0,1.0
321600,293.1197814941406,297.1499938964844,293.1499938964844,0.0507596842944622,-1404.90185546875,304.1469116210937,0.6844184398651123,0.098477765917778,0.0892772078514099,293.1036682128906,297.1499938964844,293.1499938964844,0.0725820288062095,-1877.826416015625,304.14556884765625,0.7408905625343323,0.1253629922866821,0.1193424612283706,293.10699462890625,297.1499938964844,293.1499938964844,0.0688662007451057,-1335.059326171875,304.1459045410156,0.732176661491394,0.1206126511096954,0.0848455876111984,292.9443359375,297.1499938964844,293.1499938964844,0.2267338335514068,-4636.048828125,304.15692138671875,0.9990000128746032,0.3705220222473144,0.2943787276744842,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5372646450996399,0.050000000745058,0.2293130010366439,291.1527709960937,291.1499938964844,269.9833374023437,269.2601623535156,283.1826477050781,293.2582702636719,291.1535339355469,1.0,0.2112004160881042,0.9996726512908936,0.9996726512908936,1.0,1.0,-0.9806614518165588,0.4250079691410064,0.5556535124778748,0.1739668995141983,0.0,0.0,0.3711584210395813,30.70679473876953,31.0,20.619638442993164,-7907.43994140625,104.74909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6720275878906,305.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.515625,18000.0,0.0,0.0,0.1794831752777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809939682483673,0.280998557806015,-4.610751602740493e-06,0.0,0.0001821525947889,0.0,0.0,12.5497407913208,0.0,0.0,0.0,0.3043984174728393,4.0,0.0,1.0
321660,293.1192626953125,297.1499938964844,293.1499938964844,0.0514885187149047,-1417.0467529296875,304.146728515625,0.6871339082717896,0.0993507355451583,0.0900461077690124,293.1031494140625,297.1499938964844,293.1499938964844,0.0735709071159362,-1896.6982421875,304.1453857421875,0.7438030242919922,0.1266414225101471,0.1205378249287605,293.10650634765625,297.1499938964844,293.1499938964844,0.0697936713695526,-1347.969970703125,304.1457214355469,0.7349227666854858,0.1218006238341331,0.0856632888317108,292.9331970214844,297.1499938964844,293.1499938964844,0.2259673178195953,-4624.04052734375,304.15576171875,0.9990000128746032,0.3779984414577484,0.2936323285102844,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5378051996231079,0.050000000745058,0.2292910069227218,291.1526794433594,291.1499938964844,269.9466552734375,269.224853515625,283.1637878417969,293.255859375,291.152099609375,1.0,0.2114111483097076,0.9995520114898682,0.9995520114898682,1.0,1.0,-0.9830767512321472,0.4261239171028137,0.5569528341293335,0.1744082272052765,0.0,0.0,0.370695412158966,30.61480712890625,34.0,2.23647141456604,-7921.705078125,105.11791229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71978759765625,305.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1808283925056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800313532352447,0.2800359427928924,-4.606833954312606e-06,0.0,0.0001835178409237,0.0,0.0,12.49130916595459,0.0,0.0,0.0,0.3041612505912781,4.0,0.0,1.0
