time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321720,293.1192626953125,297.1499938964844,293.1499938964844,0.0514885187149047,-1417.0467529296875,304.146728515625,0.6871339082717896,0.0993507355451583,0.0900461077690124,293.1031494140625,297.1499938964844,293.1499938964844,0.0735709071159362,-1896.6982421875,304.1453857421875,0.7438030242919922,0.1266414225101471,0.1205378249287605,293.10650634765625,297.1499938964844,293.1499938964844,0.0697936713695526,-1347.969970703125,304.1457214355469,0.7349227666854858,0.1218006238341331,0.0856632888317108,292.9331970214844,297.1499938964844,293.1499938964844,0.2259673178195953,-4624.04052734375,304.15576171875,0.9990000128746032,0.3779984414577484,0.2936323285102844,293.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5378051996231079,0.050000000745058,0.2292910069227218,291.1526794433594,291.1499938964844,269.9466552734375,269.224853515625,283.1637878417969,293.255859375,291.152099609375,1.0,0.2114111483097076,0.9995520114898682,0.9995520114898682,1.0,1.0,-0.9830767512321472,0.4261239171028137,0.5569528341293335,0.1744082272052765,0.0,0.0,0.370695412158966,30.61480712890625,34.0,2.23647141456604,-7921.705078125,105.11791229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71978759765625,305.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1808283925056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800313532352447,0.2800359427928924,-4.606833954312606e-06,0.0,0.0001835178409237,0.0,0.0,12.49130916595459,0.0,0.0,0.0,0.3041612505912781,4.0,0.0,1.0
321780,293.1185913085937,297.1499938964844,293.1499938964844,0.0523068830370903,-1430.8055419921875,304.1464538574219,0.6875143051147461,0.1002626419067382,0.0908708795905113,293.1025390625,297.1499938964844,293.1499938964844,0.0746452510356903,-1917.3673095703125,304.1451416015625,0.7444426417350769,0.1279531419277191,0.1217848137021064,293.1058654785156,297.1499938964844,293.1499938964844,0.070813201367855,-1362.2847900390625,304.1454467773437,0.7354804873466492,0.1230300590395927,0.0865257978439331,292.9291687011719,297.1499938964844,293.1499938964844,0.2280613929033279,-4659.798828125,304.1502685546875,0.9990000128746032,0.3843258023262024,0.2958619892597198,293.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5361974835395813,0.050000000745058,0.2293566465377807,291.1454772949219,291.1499938964844,269.9100036621094,269.1895751953125,283.1435546875,293.2527770996094,291.1443176269531,1.0,0.2128800898790359,0.999431312084198,0.999431312084198,1.0,1.0,-0.9893521666526794,0.4289553761482239,0.5603967905044556,0.1757509857416153,0.0,0.0,0.371727854013443,31.035614013671875,37.0,-8.816731452941895,-7971.6982421875,107.19202423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777709960937,305.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.1818525046110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806363999843597,0.2806409895420074,-4.6067671064520255e-06,0.0,0.000184557182365,0.0,0.0,12.521587371826172,0.0,0.0,0.0,0.3042757213115692,4.0,0.0,1.0
321840,293.1185913085937,297.1499938964844,293.1499938964844,0.0523068830370903,-1430.8055419921875,304.1464538574219,0.6875143051147461,0.1002626419067382,0.0908708795905113,293.1025390625,297.1499938964844,293.1499938964844,0.0746452510356903,-1917.3673095703125,304.1451416015625,0.7444426417350769,0.1279531419277191,0.1217848137021064,293.1058654785156,297.1499938964844,293.1499938964844,0.070813201367855,-1362.2847900390625,304.1454467773437,0.7354804873466492,0.1230300590395927,0.0865257978439331,292.9291687011719,297.1499938964844,293.1499938964844,0.2280613929033279,-4659.798828125,304.1502685546875,0.9990000128746032,0.3843258023262024,0.2958619892597198,293.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5361974835395813,0.050000000745058,0.2293566465377807,291.1454772949219,291.1499938964844,269.9100036621094,269.1895751953125,283.1435546875,293.2527770996094,291.1443176269531,1.0,0.2128800898790359,0.999431312084198,0.999431312084198,1.0,1.0,-0.9893521666526794,0.4289553761482239,0.5603967905044556,0.1757509857416153,0.0,0.0,0.371727854013443,31.035614013671875,37.0,-8.816731452941895,-7971.6982421875,107.19202423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777709960937,305.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.1818525046110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806363999843597,0.2806409895420074,-4.6067671064520255e-06,0.0,0.000184557182365,0.0,0.0,12.521587371826172,0.0,0.0,0.0,0.3042757213115692,4.0,0.0,1.0
321900,293.1182556152344,297.1499938964844,293.1499938964844,0.0527380593121051,-1438.086669921875,304.1463317871094,0.6869543194770813,0.100725919008255,0.0912977680563926,293.1022033691406,297.1499938964844,293.1499938964844,0.0752043277025222,-1928.16845703125,304.14501953125,0.74403315782547,0.1286165714263916,0.1224231570959091,293.10552978515625,297.1499938964844,293.1499938964844,0.0713458731770515,-1369.7977294921875,304.1452941894531,0.7350570559501648,0.1236532628536224,0.086969144642353,292.9303894042969,297.1499938964844,293.1499938964844,0.2300359010696411,-4692.9609375,304.1466369628906,0.9990000128746032,0.3868848085403442,0.2979322969913482,293.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5347244739532471,0.050000000745058,0.2294180691242218,291.14031982421875,291.1499938964844,269.89166259765625,269.1719055175781,283.133056640625,293.251220703125,291.13897705078125,1.0,0.2140174955129623,0.9993709921836852,0.9993709921836852,1.0,1.0,-0.9937208294868468,0.430919885635376,0.562800943851471,0.1767090708017349,0.0,0.0,0.3728909790515899,31.41318893432617,37.0,-12.25068473815918,-8008.65478515625,108.7920913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,306.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.1823002994060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815901935100555,0.2815947830677032,-4.608555627783062e-06,0.0,0.0001850116386776,0.0,0.0,12.57419490814209,0.0,0.0,0.0,0.3044864535331726,4.0,0.0,1.0
321960,293.1179504394531,297.1499938964844,293.1499938964844,0.0531766153872013,-1445.50732421875,304.14617919921875,0.6859595775604248,0.1011896952986717,0.0917300432920456,293.1018981933594,297.1499938964844,293.1499938964844,0.0757713094353675,-1939.1439208984373,304.1448974609375,0.7432051301002502,0.1292815804481506,0.1230678781867027,293.105224609375,297.1499938964844,293.1499938964844,0.0718863159418106,-1377.4366455078125,304.1451721191406,0.7342280745506287,0.1242775842547416,0.0874171555042266,292.9338684082031,297.1499938964844,293.1499938964844,0.2325562834739685,-4734.99560546875,304.1426696777344,0.9990000128746032,0.3889880180358886,0.3005627691745758,293.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5328805446624756,0.050000000745058,0.2294967323541641,291.1346435546875,291.1499938964844,269.8733215332031,269.1542663574219,283.1224060058594,293.2496643066406,291.1332702636719,1.0,0.215390458703041,0.999251663684845,0.999251663684845,1.0,1.0,-0.9988022446632384,0.4332024455070495,0.565599799156189,0.1778315007686615,0.0,0.0,0.3744802474975586,31.891338348388672,40.0,-14.364157676696776,-8052.94189453125,110.73462677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,306.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.182737797498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283008724451065,0.2830133438110351,-4.611723852576688e-06,0.0,0.0001854556467151,0.0,0.0,12.65389919281006,0.0,0.0,0.0,0.3048081994056701,4.0,0.0,1.0
322020,293.117431640625,297.1499938964844,293.1499938964844,0.0540576949715614,-1460.4488525390625,304.14599609375,0.6828435659408569,0.1021065413951873,0.0925986543297767,293.10137939453125,297.1499938964844,293.1499938964844,0.0769122838973999,-1961.2772216796875,304.1446838378906,0.740480899810791,0.1306058317422866,0.124365709722042,293.1047058105469,297.1499938964844,293.1499938964844,0.0729716122150421,-1392.8143310546875,304.1449890136719,0.7315231561660767,0.1255163997411728,0.0883172154426574,292.9474792480469,297.1499938964844,293.1499938964844,0.2390588074922561,-4842.4443359375,304.13427734375,0.9990000128746032,0.391718178987503,0.3073128461837768,293.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5282897353172302,0.050000000745058,0.2297017872333526,291.1231384277344,291.1499938964844,269.836669921875,269.11895751953125,283.10064697265625,293.2469787597656,291.121826171875,1.0,0.218761146068573,0.9990129470825196,0.9990129470825196,1.0,1.0,-1.0108296871185305,0.4386066794395447,0.5722229480743408,0.1805064529180526,0.0,0.0,0.3788365721702575,33.12504196166992,43.0,-15.742693901062012,-8160.2783203125,115.57579803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.06353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.00390625,18000.0,0.0,0.0,0.1836790591478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871828377246856,0.2871874868869781,-4.6223317440308165e-06,0.0,0.0001864108926383,0.0,0.0,12.89297580718994,0.0,0.0,0.0,0.3057804405689239,4.0,0.0,1.0
322080,293.117431640625,297.1499938964844,293.1499938964844,0.0540576949715614,-1460.4488525390625,304.14599609375,0.6828435659408569,0.1021065413951873,0.0925986543297767,293.10137939453125,297.1499938964844,293.1499938964844,0.0769122838973999,-1961.2772216796875,304.1446838378906,0.740480899810791,0.1306058317422866,0.124365709722042,293.1047058105469,297.1499938964844,293.1499938964844,0.0729716122150421,-1392.8143310546875,304.1449890136719,0.7315231561660767,0.1255163997411728,0.0883172154426574,292.9474792480469,297.1499938964844,293.1499938964844,0.2390588074922561,-4842.4443359375,304.13427734375,0.9990000128746032,0.391718178987503,0.3073128461837768,293.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5282897353172302,0.050000000745058,0.2297017872333526,291.1231384277344,291.1499938964844,269.836669921875,269.11895751953125,283.10064697265625,293.2469787597656,291.121826171875,1.0,0.218761146068573,0.9990129470825196,0.9990129470825196,1.0,1.0,-1.0108296871185305,0.4386066794395447,0.5722229480743408,0.1805064529180526,0.0,0.0,0.3788365721702575,33.12504196166992,43.0,-15.742693901062012,-8160.2783203125,115.57579803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.06353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.00390625,18000.0,0.0,0.0,0.1836790591478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871828377246856,0.2871874868869781,-4.6223317440308165e-06,0.0,0.0001864108926383,0.0,0.0,12.89297580718994,0.0,0.0,0.0,0.3057804405689239,4.0,0.0,1.0
322140,293.1171264648437,297.1499938964844,293.1499938964844,0.0549230650067329,-1475.160888671875,304.1459045410156,0.6785382628440857,0.102992869913578,0.0934554934501648,293.1010437011719,297.1499938964844,293.1499938964844,0.0780435428023338,-1983.2701416015625,304.14459228515625,0.7366514205932617,0.1319074034690857,0.125658243894577,293.1044311523437,297.1499938964844,293.1499938964844,0.074040986597538,-1408.0062255859375,304.1448669433594,0.7277066707611084,0.126723974943161,0.0892080143094062,292.9695129394531,297.1499938964844,293.1499938964844,0.2472268193960189,-4975.9091796875,304.1259155273437,0.9990000128746032,0.3923949897289276,0.3157261312007904,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5228496193885803,0.050000000745058,0.2299637645483017,291.1123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.0784606933594,293.2450256347656,291.1111145019531,1.0,0.2228280007839203,0.998774230480194,0.998774230480194,1.0,1.0,-1.0248901844024658,0.4449346661567688,0.579955518245697,0.1836454272270202,0.0,0.0,0.3845988810062408,34.68804168701172,46.0,-15.05575466156006,-8287.70703125,121.57306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,306.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.912109375,18000.0,0.0,0.0,0.184852585196495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930139303207397,0.2930185794830322,-4.638510745280655e-06,0.0,0.0001876018650364,0.0,0.0,13.233741760253906,0.0,0.0,0.0,0.3071740865707397,4.0,0.0,1.0
322200,293.1171264648437,297.1499938964844,293.1499938964844,0.0549230650067329,-1475.160888671875,304.1459045410156,0.6785382628440857,0.102992869913578,0.0934554934501648,293.1010437011719,297.1499938964844,293.1499938964844,0.0780435428023338,-1983.2701416015625,304.14459228515625,0.7366514205932617,0.1319074034690857,0.125658243894577,293.1044311523437,297.1499938964844,293.1499938964844,0.074040986597538,-1408.0062255859375,304.1448669433594,0.7277066707611084,0.126723974943161,0.0892080143094062,292.9695129394531,297.1499938964844,293.1499938964844,0.2472268193960189,-4975.9091796875,304.1259155273437,0.9990000128746032,0.3923949897289276,0.3157261312007904,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5228496193885803,0.050000000745058,0.2299637645483017,291.1123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.0784606933594,293.2450256347656,291.1111145019531,1.0,0.2228280007839203,0.998774230480194,0.998774230480194,1.0,1.0,-1.0248901844024658,0.4449346661567688,0.579955518245697,0.1836454272270202,0.0,0.0,0.3845988810062408,34.68804168701172,46.0,-15.05575466156006,-8287.70703125,121.57306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,306.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.912109375,18000.0,0.0,0.0,0.184852585196495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930139303207397,0.2930185794830322,-4.638510745280655e-06,0.0,0.0001876018650364,0.0,0.0,13.233741760253906,0.0,0.0,0.0,0.3071740865707397,4.0,0.0,1.0
322260,293.1170959472656,297.1499938964844,293.1499938964844,0.0557553023099899,-1489.3408203125,304.1458740234375,0.6733818650245667,0.1038348898291587,0.0942853018641471,293.1009216308594,297.1499938964844,293.1499938964844,0.0791487768292427,-2004.7928466796875,304.14453125,0.7320379614830017,0.1331725418567657,0.1269298493862152,293.1044006347656,297.1499938964844,293.1499938964844,0.0750760063529014,-1422.7412109375,304.1448669433594,0.7230508923530579,0.1278842836618423,0.0900761112570762,292.9992980957031,297.1499938964844,293.1499938964844,0.256773442029953,-5130.1689453125,304.1180419921875,0.9990000128746032,0.3909474909305572,0.3254730701446533,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5169287919998169,0.050000000745058,0.2302761375904083,291.1026306152344,291.1499938964844,269.7633361816406,269.04833984375,283.0559997558594,293.24395751953125,291.10162353515625,1.0,0.2274524271488189,0.998416543006897,0.998416543006897,1.0,1.0,-1.04052734375,0.4519875645637512,0.5885398387908936,0.1871344894170761,0.0,0.0,0.3915733397006988,36.5406608581543,49.0,-13.4249267578125,-8430.7666015625,128.6141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,306.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.158203125,18000.0,0.0,0.0,0.1864028722047805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003792762756347,0.3003839254379272,-4.660200374928536e-06,0.0,0.0001891752326628,0.0,0.0,13.673134803771973,0.0,0.0,0.0,0.3089763522148132,4.0,0.0,1.0
322320,293.1170959472656,297.1499938964844,293.1499938964844,0.0557553023099899,-1489.3408203125,304.1458740234375,0.6733818650245667,0.1038348898291587,0.0942853018641471,293.1009216308594,297.1499938964844,293.1499938964844,0.0791487768292427,-2004.7928466796875,304.14453125,0.7320379614830017,0.1331725418567657,0.1269298493862152,293.1044006347656,297.1499938964844,293.1499938964844,0.0750760063529014,-1422.7412109375,304.1448669433594,0.7230508923530579,0.1278842836618423,0.0900761112570762,292.9992980957031,297.1499938964844,293.1499938964844,0.256773442029953,-5130.1689453125,304.1180419921875,0.9990000128746032,0.3909474909305572,0.3254730701446533,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5169287919998169,0.050000000745058,0.2302761375904083,291.1026306152344,291.1499938964844,269.7633361816406,269.04833984375,283.0559997558594,293.24395751953125,291.10162353515625,1.0,0.2274524271488189,0.998416543006897,0.998416543006897,1.0,1.0,-1.04052734375,0.4519875645637512,0.5885398387908936,0.1871344894170761,0.0,0.0,0.3915733397006988,36.5406608581543,49.0,-13.4249267578125,-8430.7666015625,128.6141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,306.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.158203125,18000.0,0.0,0.0,0.1864028722047805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003792762756347,0.3003839254379272,-4.660200374928536e-06,0.0,0.0001891752326628,0.0,0.0,13.673134803771973,0.0,0.0,0.0,0.3089763522148132,4.0,0.0,1.0
322380,293.1173095703125,297.1499938964844,293.1499938964844,0.0565444640815258,-1502.8134765625,304.1459350585937,0.6676825881004333,0.1046253517270088,0.0950788855552673,293.1010437011719,297.1499938964844,293.1499938964844,0.0802179723978042,-2025.6409912109373,304.14459228515625,0.7268930077552795,0.1343929320573806,0.1281700730323791,293.1046447753906,297.1499938964844,293.1499938964844,0.0760657489299774,-1436.85595703125,304.1449279785156,0.7177470326423645,0.1289882212877273,0.0909129828214645,293.0359802246094,297.1499938964844,293.1499938964844,0.2674402892589569,-5300.5927734375,304.1109313964844,0.9990000128746032,0.3873388171195984,0.3362596035003662,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.5108307003974915,0.050000000745058,0.2306329160928726,291.0943603515625,291.1499938964844,269.7266540527344,269.0130310058594,283.03326416015625,293.2438049316406,291.09356689453125,1.0,0.2325118035078048,0.9980588555336,0.9980588555336,1.0,1.0,-1.0573471784591677,0.4595974683761596,0.5977497100830078,0.1908785998821258,0.0,0.0,0.3995564877986908,38.64668273925781,37.0,-11.452190399169922,-8585.93359375,136.5984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762451171875,306.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.736328125,18000.0,0.0,0.0,0.1884349435567855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091418445110321,0.3091465532779693,-4.687351520260563e-06,0.0,0.000191237515537,0.0,0.0,14.208065032958984,0.0,0.0,0.0,0.3111735582351684,4.0,0.0,1.0
322440,293.1173095703125,297.1499938964844,293.1499938964844,0.0565444640815258,-1502.8134765625,304.1459350585937,0.6676825881004333,0.1046253517270088,0.0950788855552673,293.1010437011719,297.1499938964844,293.1499938964844,0.0802179723978042,-2025.6409912109373,304.14459228515625,0.7268930077552795,0.1343929320573806,0.1281700730323791,293.1046447753906,297.1499938964844,293.1499938964844,0.0760657489299774,-1436.85595703125,304.1449279785156,0.7177470326423645,0.1289882212877273,0.0909129828214645,293.0359802246094,297.1499938964844,293.1499938964844,0.2674402892589569,-5300.5927734375,304.1109313964844,0.9990000128746032,0.3873388171195984,0.3362596035003662,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.5108307003974915,0.050000000745058,0.2306329160928726,291.0943603515625,291.1499938964844,269.7266540527344,269.0130310058594,283.03326416015625,293.2438049316406,291.09356689453125,1.0,0.2325118035078048,0.9980588555336,0.9980588555336,1.0,1.0,-1.0573471784591677,0.4595974683761596,0.5977497100830078,0.1908785998821258,0.0,0.0,0.3995564877986908,38.64668273925781,37.0,-11.452190399169922,-8585.93359375,136.5984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762451171875,306.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.736328125,18000.0,0.0,0.0,0.1884349435567855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091418445110321,0.3091465532779693,-4.687351520260563e-06,0.0,0.000191237515537,0.0,0.0,14.208065032958984,0.0,0.0,0.0,0.3111735582351684,4.0,0.0,1.0
322500,293.117431640625,297.1499938964844,293.1499938964844,0.0568859092891216,-1508.6236572265625,304.14605712890625,0.667896568775177,0.1050150096416473,0.0954336374998092,293.1011047363281,297.1499938964844,293.1499938964844,0.0807014778256416,-2035.0423583984373,304.1446838378906,0.7272725701332092,0.1349986493587494,0.128747746348381,293.10479736328125,297.1499938964844,293.1499938964844,0.0765063390135765,-1443.1219482421875,304.1450500488281,0.7180706262588501,0.1295319348573684,0.0912971571087837,293.0543518066406,297.1499938964844,293.1499938964844,0.2686967551708221,-5318.3916015625,304.11590576171875,0.9990000128746032,0.385170042514801,0.3372045457363128,293.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.5103180408477783,0.050000000745058,0.2306646257638931,291.0921325683594,291.1499938964844,269.7083435058594,268.995361328125,283.0240478515625,293.2440185546875,291.0926818847656,1.0,0.2327461093664169,0.9978800415992736,0.9978800415992736,1.0,1.0,-1.0601056814193726,0.4608428180217743,0.5992628335952759,0.1914960592985153,0.0,0.0,0.4036641418933868,38.84974670410156,37.0,-3.305208921432495,-8645.3701171875,137.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7231750488281,306.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.841796875,18000.0,0.0,0.0,0.1896414905786514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139582574367523,0.3139629662036896,-4.702965725300601e-06,0.0,0.0001924620155477,0.0,0.0,14.50808811187744,0.0,0.0,0.0,0.3124033808708191,4.0,0.0,1.0
322560,293.1175231933594,297.1499938964844,293.1499938964844,0.0571466907858848,-1512.9278564453125,304.14630126953125,0.6704609990119934,0.1054089963436126,0.0957689583301544,293.1011657714844,297.1499938964844,293.1499938964844,0.0810930803418159,-2042.4959716796875,304.1449584960937,0.729912519454956,0.1356073915958404,0.1293043494224548,293.1049499511719,297.1499938964844,293.1499938964844,0.0768559128046035,-1447.9779052734375,304.14532470703125,0.7206806540489197,0.130077451467514,0.0916645601391792,293.0671081542969,297.1499938964844,293.1499938964844,0.2664623260498047,-5279.64111328125,304.126220703125,0.9990000128746032,0.383870780467987,0.3347054719924927,293.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.5116811394691467,0.050000000745058,0.2305806130170822,291.0997314453125,291.1499938964844,269.69000244140625,268.9776916503906,283.0164489746094,293.2442932128906,291.102783203125,1.0,0.2317172586917877,0.9976664781570436,0.9976664781570436,1.0,1.0,-1.05851948261261,0.4601371884346008,0.5983823537826538,0.191089391708374,0.0,0.0,0.4063113927841186,38.3812141418457,25.0,15.218120574951172,-8680.6171875,136.4197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841735839844,306.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.974609375,18000.0,0.0,0.0,0.1909249722957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181198239326477,0.3181245326995849,-4.718836862593889e-06,0.0,0.0001937645865837,0.0,0.0,14.77655792236328,0.0,0.0,0.0,0.3134919703006744,4.0,0.0,1.0
322620,293.1175842285156,297.1499938964844,293.1499938964844,0.0575294643640518,-1518.9637451171875,304.1468811035156,0.6814981698989868,0.10621939599514,0.096403494477272,293.1011962890625,297.1499938964844,293.1499938964844,0.081714928150177,-2054.015625,304.1455993652344,0.7407985925674438,0.1368407756090164,0.1303745210170745,293.1051025390625,297.1499938964844,293.1499938964844,0.0773965790867805,-1455.255615234375,304.1459655761719,0.7313022613525391,0.1311849057674408,0.0923667177557945,293.0698547363281,297.1499938964844,293.1499938964844,0.2539656162261963,-5072.623046875,304.1551818847656,0.9990000128746032,0.3853510320186615,0.3217189610004425,293.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5191614627838135,0.050000000745058,0.2301542907953262,291.1336669921875,291.1499938964844,269.6533203125,268.9423828125,283.0047607421875,293.2445983886719,291.1380920410156,1.0,0.2262998223304748,0.9972394108772278,0.9972394108772278,1.0,1.0,-1.0453141927719116,0.4542052149772644,0.591109037399292,0.1879772692918777,0.0,0.0,0.406339555978775,35.943851470947266,28.0,42.25150680541992,-8650.994140625,128.73513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.632568359375,306.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.1934251487255096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205489814281463,0.320553719997406,-4.736780738312518e-06,0.0,0.0001963019458344,0.0,0.0,14.9595947265625,0.0,0.0,0.0,0.3142649233341217,4.0,0.0,1.0
322680,293.1175842285156,297.1499938964844,293.1499938964844,0.0575294643640518,-1518.9637451171875,304.1468811035156,0.6814981698989868,0.10621939599514,0.096403494477272,293.1011962890625,297.1499938964844,293.1499938964844,0.081714928150177,-2054.015625,304.1455993652344,0.7407985925674438,0.1368407756090164,0.1303745210170745,293.1051025390625,297.1499938964844,293.1499938964844,0.0773965790867805,-1455.255615234375,304.1459655761719,0.7313022613525391,0.1311849057674408,0.0923667177557945,293.0698547363281,297.1499938964844,293.1499938964844,0.2539656162261963,-5072.623046875,304.1551818847656,0.9990000128746032,0.3853510320186615,0.3217189610004425,293.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5191614627838135,0.050000000745058,0.2301542907953262,291.1336669921875,291.1499938964844,269.6533203125,268.9423828125,283.0047607421875,293.2445983886719,291.1380920410156,1.0,0.2262998223304748,0.9972394108772278,0.9972394108772278,1.0,1.0,-1.0453141927719116,0.4542052149772644,0.591109037399292,0.1879772692918777,0.0,0.0,0.406339555978775,35.943851470947266,28.0,42.25150680541992,-8650.994140625,128.73513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.632568359375,306.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.1934251487255096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205489814281463,0.320553719997406,-4.736780738312518e-06,0.0,0.0001963019458344,0.0,0.0,14.9595947265625,0.0,0.0,0.0,0.3142649233341217,4.0,0.0,1.0
322740,293.1175231933594,297.1499938964844,293.1499938964844,0.057995967566967,-1526.5587158203125,304.1471252441406,0.6900871992111206,0.1070524081587791,0.0970910564064979,293.10113525390625,297.1499938964844,293.1499938964844,0.0824143588542938,-2067.206298828125,304.1458740234375,0.7494103908538818,0.1380846947431564,0.1314896494150161,293.10516357421875,297.1499938964844,293.1499938964844,0.078018769621849,-1463.812744140625,304.1462707519531,0.7395035028457642,0.1323116719722747,0.0931066051125526,293.0497741699219,297.1499938964844,293.1499938964844,0.2450155615806579,-4926.322265625,304.1678466796875,0.9990000128746032,0.3914352655410766,0.3128181099891662,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5246945023536682,0.050000000745058,0.2298718988895416,291.1626892089844,291.1499938964844,269.6166687011719,268.9070739746094,282.99041748046875,293.2437744140625,291.1639404296875,1.0,0.2232626080513,0.996812343597412,0.996812343597412,1.0,1.0,-1.037338376045227,0.4506607353687286,0.586677610874176,0.1860005110502243,0.0,0.0,0.4023866951465606,34.33723068237305,31.0,30.816022872924805,-8586.15625,123.94059753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6441955566406,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.251953125,18000.0,0.0,0.0,0.1953760236501693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167354762554168,0.3167402148246765,-4.731019089376787e-06,0.0,0.0001982818212127,0.0,0.0,14.737119674682615,0.0,0.0,0.0,0.3134064972400665,4.0,0.0,1.0
322800,293.1175231933594,297.1499938964844,293.1499938964844,0.057995967566967,-1526.5587158203125,304.1471252441406,0.6900871992111206,0.1070524081587791,0.0970910564064979,293.10113525390625,297.1499938964844,293.1499938964844,0.0824143588542938,-2067.206298828125,304.1458740234375,0.7494103908538818,0.1380846947431564,0.1314896494150161,293.10516357421875,297.1499938964844,293.1499938964844,0.078018769621849,-1463.812744140625,304.1462707519531,0.7395035028457642,0.1323116719722747,0.0931066051125526,293.0497741699219,297.1499938964844,293.1499938964844,0.2450155615806579,-4926.322265625,304.1678466796875,0.9990000128746032,0.3914352655410766,0.3128181099891662,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5246945023536682,0.050000000745058,0.2298718988895416,291.1626892089844,291.1499938964844,269.6166687011719,268.9070739746094,282.99041748046875,293.2437744140625,291.1639404296875,1.0,0.2232626080513,0.996812343597412,0.996812343597412,1.0,1.0,-1.037338376045227,0.4506607353687286,0.586677610874176,0.1860005110502243,0.0,0.0,0.4023866951465606,34.33723068237305,31.0,30.816022872924805,-8586.15625,123.94059753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6441955566406,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.251953125,18000.0,0.0,0.0,0.1953760236501693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167354762554168,0.3167402148246765,-4.731019089376787e-06,0.0,0.0001982818212127,0.0,0.0,14.737119674682615,0.0,0.0,0.0,0.3134064972400665,4.0,0.0,1.0
322860,293.11724853515625,297.1499938964844,293.1499938964844,0.0586691610515117,-1538.0562744140625,304.14697265625,0.6953403353691101,0.1079315841197967,0.0978421345353126,293.1009521484375,297.1499938964844,293.1499938964844,0.0833362266421318,-2085.172607421875,304.1457214355469,0.7548496127128601,0.1393613815307617,0.13265922665596,293.1049499511719,297.1499938964844,293.1499938964844,0.0788680016994476,-1475.931884765625,304.1460876464844,0.7446311712265015,0.1334864497184753,0.0938964709639549,293.0287475585937,297.1499938964844,293.1499938964844,0.2408183217048645,-4859.1494140625,304.168701171875,0.9990000128746032,0.3982404470443725,0.3085953593254089,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5274398326873779,0.050000000745058,0.2297406643629074,291.1657409667969,291.1499938964844,269.5799865722656,268.87176513671875,282.97314453125,293.2414855957031,291.1654968261719,1.0,0.2220179438591003,0.9966673254966736,0.9966673254966736,1.0,1.0,-1.035364031791687,0.4498067200183868,0.5855572819709778,0.1854476034641266,0.0,0.0,0.3999547660350799,33.610816955566406,34.0,8.077949523925781,-8562.4833984375,122.18500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70709228515625,306.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.388671875,18000.0,0.0,0.0,0.1966556012630462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133261799812317,0.3133308887481689,-4.718322088592686e-06,0.0,0.0001995804341277,0.0,0.0,14.517980575561523,0.0,0.0,0.0,0.3125196397304535,4.0,0.0,1.0
322920,293.11724853515625,297.1499938964844,293.1499938964844,0.0586691610515117,-1538.0562744140625,304.14697265625,0.6953403353691101,0.1079315841197967,0.0978421345353126,293.1009521484375,297.1499938964844,293.1499938964844,0.0833362266421318,-2085.172607421875,304.1457214355469,0.7548496127128601,0.1393613815307617,0.13265922665596,293.1049499511719,297.1499938964844,293.1499938964844,0.0788680016994476,-1475.931884765625,304.1460876464844,0.7446311712265015,0.1334864497184753,0.0938964709639549,293.0287475585937,297.1499938964844,293.1499938964844,0.2408183217048645,-4859.1494140625,304.168701171875,0.9990000128746032,0.3982404470443725,0.3085953593254089,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5274398326873779,0.050000000745058,0.2297406643629074,291.1657409667969,291.1499938964844,269.5799865722656,268.87176513671875,282.97314453125,293.2414855957031,291.1654968261719,1.0,0.2220179438591003,0.9966673254966736,0.9966673254966736,1.0,1.0,-1.035364031791687,0.4498067200183868,0.5855572819709778,0.1854476034641266,0.0,0.0,0.3999547660350799,33.610816955566406,34.0,8.077949523925781,-8562.4833984375,122.18500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70709228515625,306.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.388671875,18000.0,0.0,0.0,0.1966556012630462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133261799812317,0.3133308887481689,-4.718322088592686e-06,0.0,0.0001995804341277,0.0,0.0,14.517980575561523,0.0,0.0,0.0,0.3125196397304535,4.0,0.0,1.0
322980,293.1167297363281,297.1499938964844,293.1499938964844,0.0594530068337917,-1551.5986328125,304.14666748046875,0.697957456111908,0.10886250436306,0.0986631140112876,293.1005859375,297.1499938964844,293.1499938964844,0.0843666121363639,-2105.416748046875,304.1454162597656,0.757675051689148,0.140680730342865,0.1338921189308166,293.1045227050781,297.1499938964844,293.1499938964844,0.079834945499897,-1489.8575439453125,304.1457824707031,0.7472766637802124,0.1347178965806961,0.0947435870766639,293.0142822265625,297.1499938964844,293.1499938964844,0.2400476187467575,-4848.56689453125,304.16363525390625,0.9990000128746032,0.4042663872241974,0.3079123198986053,293.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.527891218662262,0.050000000745058,0.2297195345163345,291.16033935546875,291.1499938964844,269.5433349609375,268.83642578125,282.9537658691406,293.2380676269531,291.1593017578125,1.0,0.2222754061222076,0.9965222477912904,0.9965222477912904,1.0,1.0,-1.037999153137207,0.451019674539566,0.5869795083999634,0.1859655529260635,0.0,0.0,0.398857444524765,33.52783203125,37.0,-6.054520606994629,-8580.3955078125,122.67137908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,306.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2109375,18000.0,0.0,0.0,0.1974138617515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115203380584717,0.3115250468254089,-4.710042503575096e-06,0.0,0.0002003499830607,0.0,0.0,14.39815902709961,0.0,0.0,0.0,0.3120207190513611,4.0,0.0,1.0
323040,293.1167297363281,297.1499938964844,293.1499938964844,0.0594530068337917,-1551.5986328125,304.14666748046875,0.697957456111908,0.10886250436306,0.0986631140112876,293.1005859375,297.1499938964844,293.1499938964844,0.0843666121363639,-2105.416748046875,304.1454162597656,0.757675051689148,0.140680730342865,0.1338921189308166,293.1045227050781,297.1499938964844,293.1499938964844,0.079834945499897,-1489.8575439453125,304.1457824707031,0.7472766637802124,0.1347178965806961,0.0947435870766639,293.0142822265625,297.1499938964844,293.1499938964844,0.2400476187467575,-4848.56689453125,304.16363525390625,0.9990000128746032,0.4042663872241974,0.3079123198986053,293.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.527891218662262,0.050000000745058,0.2297195345163345,291.16033935546875,291.1499938964844,269.5433349609375,268.83642578125,282.9537658691406,293.2380676269531,291.1593017578125,1.0,0.2222754061222076,0.9965222477912904,0.9965222477912904,1.0,1.0,-1.037999153137207,0.451019674539566,0.5869795083999634,0.1859655529260635,0.0,0.0,0.398857444524765,33.52783203125,37.0,-6.054520606994629,-8580.3955078125,122.67137908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,306.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2109375,18000.0,0.0,0.0,0.1974138617515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115203380584717,0.3115250468254089,-4.710042503575096e-06,0.0,0.0002003499830607,0.0,0.0,14.39815902709961,0.0,0.0,0.0,0.3120207190513611,4.0,0.0,1.0
323100,293.116455078125,297.1499938964844,293.1499938964844,0.0598777160048484,-1558.981201171875,304.1465148925781,0.6983998417854309,0.1093415543437004,0.0990947559475898,293.100341796875,297.1499938964844,293.1499938964844,0.0849154144525528,-2116.242919921875,304.145263671875,0.7582125663757324,0.1413530856370926,0.1345292627811432,293.104248046875,297.1499938964844,293.1499938964844,0.0803542211651802,-1497.37109375,304.1455993652344,0.7477687001228333,0.1353494971990585,0.0951851531863212,293.0104675292969,297.1499938964844,293.1499938964844,0.2407791316509246,-4861.57275390625,304.1598205566406,0.9990000128746032,0.4067348539829254,0.3087078332901001,293.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5273655652999878,0.050000000745058,0.2297440320253372,291.1552734375,291.1499938964844,269.5249938964844,268.8187866210937,282.9434814453125,293.2361755371094,291.1539611816406,1.0,0.2228848487138748,0.9964497089385986,0.9964497089385986,1.0,1.0,-1.0407955646514893,0.4522900283336639,0.5885055065155029,0.1865671575069427,0.0,0.0,0.3990103304386139,33.69130325317383,37.0,-10.896312713623049,-8603.564453125,123.63462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344116210937,306.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1976594626903534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113535940647125,0.3113583028316498,-4.708084361482179e-06,0.0,0.0002005992282647,0.0,0.0,14.383752822875977,0.0,0.0,0.0,0.3119570314884186,4.0,0.0,1.0
323160,293.1161499023437,297.1499938964844,293.1499938964844,0.060315653681755,-1566.6138916015625,304.1463317871094,0.6983335018157959,0.109825424849987,0.0995362922549247,293.10009765625,297.1499938964844,293.1499938964844,0.0854783132672309,-2127.36279296875,304.14508056640625,0.7582347393035889,0.1420307755470276,0.1351768970489502,293.1039428710937,297.1499938964844,293.1499938964844,0.0808883160352706,-1505.1126708984375,304.1454162597656,0.7477701306343079,0.1359873712062835,0.0956354364752769,293.0091247558594,297.1499938964844,293.1499938964844,0.2421599775552749,-4885.11767578125,304.155517578125,0.9990000128746032,0.4087704420089721,0.3101663291454315,293.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5264091491699219,0.050000000745058,0.2297891080379486,291.1494140625,291.1499938964844,269.50665283203125,268.8011169433594,282.9328918457031,293.23419189453125,291.14801025390625,1.0,0.2237735092639923,0.9963215589523317,0.9963215589523317,1.0,1.0,-1.0444473028182983,0.4539442658424377,0.5905030369758606,0.1873653084039688,0.0,0.0,0.3996343910694122,33.975154876708984,40.0,-14.127853393554688,-8635.5869140625,125.02407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,306.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1978551596403122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117410540580749,0.3117457628250122,-4.707908374257386e-06,0.0,0.0002007978328038,0.0,0.0,14.403888702392578,0.0,0.0,0.0,0.3120338022708893,4.0,0.0,1.0
323220,293.1156005859375,297.1499938964844,293.1499938964844,0.0612114258110523,-1582.2716064453125,304.14605712890625,0.6968521475791931,0.1107952371239662,0.1004367023706436,293.099609375,297.1499938964844,293.1499938964844,0.0866279602050781,-2150.09619140625,304.1448059082031,0.7569233179092407,0.143391951918602,0.1364932060241699,293.1033630371094,297.1499938964844,293.1499938964844,0.0819802656769752,-1520.9659423828125,304.1451416015625,0.7464775443077087,0.1372686773538589,0.0965521708130836,293.0137939453125,297.1499938964844,293.1499938964844,0.2466574907302856,-4960.06494140625,304.14617919921875,0.9990000128746032,0.4114066362380981,0.3148492276668548,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5234014987945557,0.050000000745058,0.2299353629350662,291.1368408203125,291.1499938964844,269.4700012207031,268.76580810546875,282.9109191894531,293.2303771972656,291.1353759765625,1.0,0.226292222738266,0.9960651993751526,0.9960651993751526,1.0,1.0,-1.054003357887268,0.4582698941230774,0.5957334637641907,0.1894796639680862,0.0,0.0,0.4022262096405029,34.86993408203125,43.0,-17.142229080200195,-8722.29296875,128.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1982148885726928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31412473320961,0.3141294419765472,-4.713102953246562e-06,0.0,0.000201162911253,0.0,0.0,14.545838356018066,0.0,0.0,0.0,0.3126046657562256,4.0,0.0,1.0
323280,293.1156005859375,297.1499938964844,293.1499938964844,0.0612114258110523,-1582.2716064453125,304.14605712890625,0.6968521475791931,0.1107952371239662,0.1004367023706436,293.099609375,297.1499938964844,293.1499938964844,0.0866279602050781,-2150.09619140625,304.1448059082031,0.7569233179092407,0.143391951918602,0.1364932060241699,293.1033630371094,297.1499938964844,293.1499938964844,0.0819802656769752,-1520.9659423828125,304.1451416015625,0.7464775443077087,0.1372686773538589,0.0965521708130836,293.0137939453125,297.1499938964844,293.1499938964844,0.2466574907302856,-4960.06494140625,304.14617919921875,0.9990000128746032,0.4114066362380981,0.3148492276668548,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5234014987945557,0.050000000745058,0.2299353629350662,291.1368408203125,291.1499938964844,269.4700012207031,268.76580810546875,282.9109191894531,293.2303771972656,291.1353759765625,1.0,0.226292222738266,0.9960651993751526,0.9960651993751526,1.0,1.0,-1.054003357887268,0.4582698941230774,0.5957334637641907,0.1894796639680862,0.0,0.0,0.4022262096405029,34.86993408203125,43.0,-17.142229080200195,-8722.29296875,128.97171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1982148885726928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31412473320961,0.3141294419765472,-4.713102953246562e-06,0.0,0.000201162911253,0.0,0.0,14.545838356018066,0.0,0.0,0.0,0.3126046657562256,4.0,0.0,1.0
323340,293.1151733398437,297.1499938964844,293.1499938964844,0.0621104054152965,-1598.0362548828125,304.1458740234375,0.6938762664794922,0.1117502078413963,0.1013416945934295,293.0992431640625,297.1499938964844,293.1499938964844,0.0877881348133087,-2173.050048828125,304.1446228027344,0.7541404366493225,0.1447452902793884,0.1378204375505447,293.1029357910156,297.1499938964844,293.1499938964844,0.0830795243382453,-1536.9476318359375,304.1449279785156,0.7437713742256165,0.1385379284620285,0.0974748283624649,293.0279541015625,297.1499938964844,293.1499938964844,0.2531498670578003,-5066.4892578125,304.1366271972656,0.9990000128746032,0.4120069146156311,0.3215321004390716,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5192736983299255,0.050000000745058,0.2301478832960128,291.12420654296875,291.1499938964844,269.4333190917969,268.73046875,282.88818359375,293.2270202636719,291.1228332519531,1.0,0.2296479195356369,0.9958088397979736,0.9958088397979736,1.0,1.0,-1.0660653114318848,0.4637341499328613,0.6023311614990234,0.1921667456626892,0.0,0.0,0.4065131843090057,36.15010070800781,46.0,-17.465389251708984,-8833.92578125,134.31629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,306.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.01953125,18000.0,0.0,0.0,0.1987169981002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185752332210541,0.3185799717903137,-4.725646704173414e-06,0.0,0.0002016724902205,0.0,0.0,14.820733070373535,0.0,0.0,0.0,0.3137229382991791,4.0,0.0,1.0
323400,293.1151733398437,297.1499938964844,293.1499938964844,0.0621104054152965,-1598.0362548828125,304.1458740234375,0.6938762664794922,0.1117502078413963,0.1013416945934295,293.0992431640625,297.1499938964844,293.1499938964844,0.0877881348133087,-2173.050048828125,304.1446228027344,0.7541404366493225,0.1447452902793884,0.1378204375505447,293.1029357910156,297.1499938964844,293.1499938964844,0.0830795243382453,-1536.9476318359375,304.1449279785156,0.7437713742256165,0.1385379284620285,0.0974748283624649,293.0279541015625,297.1499938964844,293.1499938964844,0.2531498670578003,-5066.4892578125,304.1366271972656,0.9990000128746032,0.4120069146156311,0.3215321004390716,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5192736983299255,0.050000000745058,0.2301478832960128,291.12420654296875,291.1499938964844,269.4333190917969,268.73046875,282.88818359375,293.2270202636719,291.1228332519531,1.0,0.2296479195356369,0.9958088397979736,0.9958088397979736,1.0,1.0,-1.0660653114318848,0.4637341499328613,0.6023311614990234,0.1921667456626892,0.0,0.0,0.4065131843090057,36.15010070800781,46.0,-17.465389251708984,-8833.92578125,134.31629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,306.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.01953125,18000.0,0.0,0.0,0.1987169981002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185752332210541,0.3185799717903137,-4.725646704173414e-06,0.0,0.0002016724902205,0.0,0.0,14.820733070373535,0.0,0.0,0.0,0.3137229382991791,4.0,0.0,1.0
323460,293.114990234375,297.1499938964844,293.1499938964844,0.062991589307785,-1613.53125,304.1457824707031,0.6897532343864441,0.112674593925476,0.1022338792681694,293.0990295410156,297.1499938964844,293.1499938964844,0.0889389365911483,-2195.814453125,304.1445007324219,0.7502723336219788,0.1460757553577423,0.1391413956880569,293.10272216796875,297.1499938964844,293.1499938964844,0.0841635763645172,-1552.7198486328125,304.1448059082031,0.7400118708610535,0.1397770047187805,0.0983882173895835,293.05078125,297.1499938964844,293.1499938964844,0.2612971365451813,-5198.341796875,304.1275329589844,0.9990000128746032,0.4104871451854706,0.3298354744911194,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5144062042236328,0.050000000745058,0.2304181903600692,291.1124267578125,291.1499938964844,269.39666748046875,268.6951599121094,282.864990234375,293.224365234375,291.1112060546875,1.0,0.2336805015802383,0.9954289197921752,0.9954289197921752,1.0,1.0,-1.080107808113098,0.4701045751571655,0.6100032329559326,0.1952995955944061,0.0,0.0,0.4123293459415436,37.76450347900391,49.0,-16.381763458251953,-8965.2900390625,140.89918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,306.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.212890625,18000.0,0.0,0.0,0.1995593607425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249905109405517,0.3249952495098114,-4.745539627037942e-06,0.0,0.0002025273861363,0.0,0.0,15.226526260375977,0.0,0.0,0.0,0.3153791129589081,4.0,0.0,1.0
