time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323520,293.114990234375,297.1499938964844,293.1499938964844,0.062991589307785,-1613.53125,304.1457824707031,0.6897532343864441,0.112674593925476,0.1022338792681694,293.0990295410156,297.1499938964844,293.1499938964844,0.0889389365911483,-2195.814453125,304.1445007324219,0.7502723336219788,0.1460757553577423,0.1391413956880569,293.10272216796875,297.1499938964844,293.1499938964844,0.0841635763645172,-1552.7198486328125,304.1448059082031,0.7400118708610535,0.1397770047187805,0.0983882173895835,293.05078125,297.1499938964844,293.1499938964844,0.2612971365451813,-5198.341796875,304.1275329589844,0.9990000128746032,0.4104871451854706,0.3298354744911194,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5144062042236328,0.050000000745058,0.2304181903600692,291.1124267578125,291.1499938964844,269.39666748046875,268.6951599121094,282.864990234375,293.224365234375,291.1112060546875,1.0,0.2336805015802383,0.9954289197921752,0.9954289197921752,1.0,1.0,-1.080107808113098,0.4701045751571655,0.6100032329559326,0.1952995955944061,0.0,0.0,0.4123293459415436,37.76450347900391,49.0,-16.381763458251953,-8965.2900390625,140.89918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,306.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.212890625,18000.0,0.0,0.0,0.1995593607425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249905109405517,0.3249952495098114,-4.745539627037942e-06,0.0,0.0002025273861363,0.0,0.0,15.226526260375977,0.0,0.0,0.0,0.3153791129589081,4.0,0.0,1.0
323580,293.114990234375,297.1499938964844,293.1499938964844,0.0638424977660179,-1628.5296630859375,304.1457824707031,0.6848145127296448,0.113559603691101,0.1031022742390632,293.0989990234375,297.1499938964844,293.1499938964844,0.0900676697492599,-2218.12890625,304.1444396972656,0.745673656463623,0.1473738104104995,0.1404441446065902,293.10272216796875,297.1499938964844,293.1499938964844,0.0852184519171714,-1568.072509765625,304.144775390625,0.7355259656906128,0.1409750431776046,0.0992822796106338,293.081298828125,297.1499938964844,293.1499938964844,0.2707884311676025,-5350.14794921875,304.1192626953125,0.9990000128746032,0.4068203568458557,0.339413046836853,293.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5091321468353271,0.050000000745058,0.230738565325737,291.10186767578125,291.1499938964844,269.3599853515625,268.6598205566406,282.84136962890625,293.2225036621094,291.100830078125,1.0,0.2382458746433258,0.9950489401817322,0.9950489401817322,1.0,1.0,-1.0956664085388184,0.47717946767807,0.6184869408607483,0.1987714767456054,0.0,0.0,0.4194710850715637,39.66686630249024,52.0,-14.663641929626465,-9112.0810546875,148.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.712890625,18000.0,0.0,0.0,0.2008959054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332250416278839,0.3332298398017883,-4.772728971147444e-06,0.0,0.0002038837992586,0.0,0.0,15.760066986083984,0.0,0.0,0.0,0.3175578415393829,4.0,0.0,1.0
323640,293.114990234375,297.1499938964844,293.1499938964844,0.0638424977660179,-1628.5296630859375,304.1457824707031,0.6848145127296448,0.113559603691101,0.1031022742390632,293.0989990234375,297.1499938964844,293.1499938964844,0.0900676697492599,-2218.12890625,304.1444396972656,0.745673656463623,0.1473738104104995,0.1404441446065902,293.10272216796875,297.1499938964844,293.1499938964844,0.0852184519171714,-1568.072509765625,304.144775390625,0.7355259656906128,0.1409750431776046,0.0992822796106338,293.081298828125,297.1499938964844,293.1499938964844,0.2707884311676025,-5350.14794921875,304.1192626953125,0.9990000128746032,0.4068203568458557,0.339413046836853,293.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5091321468353271,0.050000000745058,0.230738565325737,291.10186767578125,291.1499938964844,269.3599853515625,268.6598205566406,282.84136962890625,293.2225036621094,291.100830078125,1.0,0.2382458746433258,0.9950489401817322,0.9950489401817322,1.0,1.0,-1.0956664085388184,0.47717946767807,0.6184869408607483,0.1987714767456054,0.0,0.0,0.4194710850715637,39.66686630249024,52.0,-14.663641929626465,-9112.0810546875,148.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.712890625,18000.0,0.0,0.0,0.2008959054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332250416278839,0.3332298398017883,-4.772728971147444e-06,0.0,0.0002038837992586,0.0,0.0,15.760066986083984,0.0,0.0,0.0,0.3175578415393829,4.0,0.0,1.0
323700,293.1150817871094,297.1499938964844,293.1499938964844,0.0642545372247695,-1635.8043212890625,304.1457824707031,0.6821318864822388,0.1139863282442092,0.1035258024930954,293.0990295410156,297.1499938964844,293.1499938964844,0.0906213894486427,-2229.068115234375,304.1444396972656,0.7431934475898743,0.1480092108249664,0.141086459159851,293.1028137207031,297.1499938964844,293.1499938964844,0.0857324823737144,-1575.5538330078125,304.1448059082031,0.7330939173698425,0.1415571421384811,0.0997203215956687,293.0992126464844,297.1499938964844,293.1499938964844,0.2759530246257782,-5432.048828125,304.1154479980469,0.9990000128746032,0.4041772782802582,0.3445858359336853,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.5064248442649841,0.050000000745058,0.2309154123067855,291.0971374511719,291.1499938964844,269.3416748046875,268.6421813964844,282.8294677734375,293.2218933105469,291.09619140625,1.0,0.2406897544860839,0.994858980178833,0.994858980178833,1.0,1.0,-1.103892207145691,0.4809272885322571,0.6229649782180786,0.2006062716245651,0.0,0.0,0.4234737753868103,40.71345520019531,52.0,-13.668265342712402,-9190.244140625,152.79391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,306.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.55859375,18000.0,0.0,0.0,0.2017834186553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379796743392944,0.3379844725131988,-4.789063950738637e-06,0.0,0.0002047845191555,0.0,0.0,16.07416534423828,0.0,0.0,0.0,0.3188393414020538,4.0,0.0,1.0
323760,293.1152038574219,297.1499938964844,293.1499938964844,0.0646571069955825,-1642.918701171875,304.1458435058594,0.679351270198822,0.1144026219844818,0.1039418652653694,293.0991516113281,297.1499938964844,293.1499938964844,0.0911672040820121,-2239.844482421875,304.1444702148437,0.7406337261199951,0.1486353427171707,0.1417221277952194,293.1029357910156,297.1499938964844,293.1499938964844,0.0862368196249008,-1582.8935546875,304.14483642578125,0.730570912361145,0.1421279460191726,0.1001519560813903,293.11871337890625,297.1499938964844,293.1499938964844,0.2813555598258972,-5517.2353515625,304.1119079589844,0.9990000128746032,0.4009895920753479,0.3499699831008911,293.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.5037039518356323,0.050000000745058,0.2311023324728012,291.0927734375,291.1499938964844,269.3233337402344,268.62451171875,282.8175048828125,293.221435546875,291.0919189453125,1.0,0.2432227730751037,0.9946144819259644,0.9946144819259644,1.0,1.0,-1.1123592853546145,0.484789103269577,0.6275701522827148,0.2024929225444793,0.0,0.0,0.427727073431015,41.817474365234375,40.0,-12.604622840881348,-9271.125,157.2396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,306.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5,18000.0,0.0,0.0,0.2028296291828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431324064731598,0.3431372344493866,-4.807235200132709e-06,0.0,0.0002058462996501,0.0,0.0,16.419490814208984,0.0,0.0,0.0,0.3202464878559112,4.0,0.0,1.0
323820,293.1153564453125,297.1499938964844,293.1499938964844,0.0652850046753883,-1653.8292236328125,304.14617919921875,0.6823103427886963,0.1152527183294296,0.1046861410140991,293.0992431640625,297.1499938964844,293.1499938964844,0.0920653045177459,-2257.314453125,304.14483642578125,0.7437478303909302,0.1499029994010925,0.1429011970758438,293.10272216796875,297.1499938964844,293.1499938964844,0.0870930925011634,-1595.1793212890625,304.1451416015625,0.7335827946662903,0.1433620899915695,0.1009818539023399,293.150390625,297.1499938964844,293.1499938964844,0.2801676094532013,-5492.9501953125,304.1272277832031,0.9990000128746032,0.3953162431716919,0.3481919765472412,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5045918822288513,0.050000000745058,0.2310400903224945,291.0980529785156,291.1499938964844,269.2866516113281,268.58917236328125,282.80126953125,293.22076416015625,291.1009826660156,1.0,0.2423714697360992,0.9941254258155824,0.9941254258155824,1.0,1.0,-1.1134642362594604,0.485237181186676,0.6282270550727844,0.202856570482254,0.0,0.0,0.4347326159477234,41.50248718261719,28.0,14.522292137145996,-9366.0263671875,156.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265625,306.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.78125,18000.0,0.0,0.0,0.2053240686655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533621430397033,0.3533670008182525,-4.8475744733877946e-06,0.0,0.0002083778235828,0.0,0.0,17.129669189453125,0.0,0.0,0.0,0.3231061697006225,4.0,0.0,1.0
323880,293.1153564453125,297.1499938964844,293.1499938964844,0.0652850046753883,-1653.8292236328125,304.14617919921875,0.6823103427886963,0.1152527183294296,0.1046861410140991,293.0992431640625,297.1499938964844,293.1499938964844,0.0920653045177459,-2257.314453125,304.14483642578125,0.7437478303909302,0.1499029994010925,0.1429011970758438,293.10272216796875,297.1499938964844,293.1499938964844,0.0870930925011634,-1595.1793212890625,304.1451416015625,0.7335827946662903,0.1433620899915695,0.1009818539023399,293.150390625,297.1499938964844,293.1499938964844,0.2801676094532013,-5492.9501953125,304.1272277832031,0.9990000128746032,0.3953162431716919,0.3481919765472412,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5045918822288513,0.050000000745058,0.2310400903224945,291.0980529785156,291.1499938964844,269.2866516113281,268.58917236328125,282.80126953125,293.22076416015625,291.1009826660156,1.0,0.2423714697360992,0.9941254258155824,0.9941254258155824,1.0,1.0,-1.1134642362594604,0.485237181186676,0.6282270550727844,0.202856570482254,0.0,0.0,0.4347326159477234,41.50248718261719,28.0,14.522292137145996,-9366.0263671875,156.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265625,306.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.78125,18000.0,0.0,0.0,0.2053240686655044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533621430397033,0.3533670008182525,-4.8475744733877946e-06,0.0,0.0002083778235828,0.0,0.0,17.129669189453125,0.0,0.0,0.0,0.3231061697006225,4.0,0.0,1.0
323940,293.1153259277344,297.1499938964844,293.1499938964844,0.0656964033842086,-1660.583251953125,304.1467590332031,0.6933441162109375,0.1161394491791725,0.1053832694888114,293.09918212890625,297.1499938964844,293.1499938964844,0.0927036851644516,-2269.241943359375,304.1454772949219,0.7548173666000366,0.1511990576982498,0.1440239548683166,293.1026306152344,297.1499938964844,293.1499938964844,0.0877052471041679,-1603.614990234375,304.145751953125,0.7442212700843811,0.1445811539888382,0.1017760410904884,293.1515197753906,297.1499938964844,293.1499938964844,0.2674366533756256,-5284.125,304.15625,0.9990000128746032,0.3950038552284241,0.3350764513015747,293.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5114763975143433,0.050000000745058,0.2305918931961059,291.1312866210937,291.1499938964844,269.25,268.5538635253906,282.7920227050781,293.2198791503906,291.1354064941406,1.0,0.2369532138109207,0.9936363697052002,0.9936363697052002,1.0,1.0,-1.1003265380859375,0.4791650176048279,0.6211615800857544,0.2000812590122223,0.0,0.0,0.4351141154766083,38.949501037597656,31.0,40.93046569824219,-9332.48828125,148.50563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.655029296875,306.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26953125,18000.0,0.0,0.0,0.2078942060470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564807474613189,0.3564856350421905,-4.870954853686271e-06,0.0,0.0002109861961798,0.0,0.0,17.38506507873535,0.0,0.0,0.0,0.3241451978683471,4.0,0.0,1.0
324000,293.1153259277344,297.1499938964844,293.1499938964844,0.0656964033842086,-1660.583251953125,304.1467590332031,0.6933441162109375,0.1161394491791725,0.1053832694888114,293.09918212890625,297.1499938964844,293.1499938964844,0.0927036851644516,-2269.241943359375,304.1454772949219,0.7548173666000366,0.1511990576982498,0.1440239548683166,293.1026306152344,297.1499938964844,293.1499938964844,0.0877052471041679,-1603.614990234375,304.145751953125,0.7442212700843811,0.1445811539888382,0.1017760410904884,293.1515197753906,297.1499938964844,293.1499938964844,0.2674366533756256,-5284.125,304.15625,0.9990000128746032,0.3950038552284241,0.3350764513015747,293.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5114763975143433,0.050000000745058,0.2305918931961059,291.1312866210937,291.1499938964844,269.25,268.5538635253906,282.7920227050781,293.2198791503906,291.1354064941406,1.0,0.2369532138109207,0.9936363697052002,0.9936363697052002,1.0,1.0,-1.1003265380859375,0.4791650176048279,0.6211615800857544,0.2000812590122223,0.0,0.0,0.4351141154766083,38.949501037597656,31.0,40.93046569824219,-9332.48828125,148.50563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.655029296875,306.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26953125,18000.0,0.0,0.0,0.2078942060470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564807474613189,0.3564856350421905,-4.870954853686271e-06,0.0,0.0002109861961798,0.0,0.0,17.38506507873535,0.0,0.0,0.0,0.3241451978683471,4.0,0.0,1.0
324060,293.1152038574219,297.1499938964844,293.1499938964844,0.0661946460604667,-1669.010986328125,304.1470031738281,0.701779305934906,0.1170433163642883,0.106134332716465,293.0990905761719,297.1499938964844,293.1499938964844,0.0934295877814292,-2283.044677734375,304.145751953125,0.7635529637336731,0.152504101395607,0.145195260643959,293.10302734375,297.1499938964844,293.1499938964844,0.088315337896347,-1612.126220703125,304.1461181640625,0.7523981332778931,0.1457007527351379,0.1025237888097763,293.126708984375,297.1499938964844,293.1499938964844,0.2583780288696289,-5137.7099609375,304.1687316894531,0.9990000128746032,0.3999740183353424,0.326164036989212,293.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.516523003578186,0.050000000745058,0.2302972376346588,291.1592102050781,291.1499938964844,269.2133483886719,268.5185241699219,282.77996826171875,293.2182006835937,291.1603088378906,1.0,0.2339463382959365,0.9933143854141236,0.9933143854141236,1.0,1.0,-1.0924748182296753,0.4755376875400543,0.6169371604919434,0.1984299719333648,0.0,0.0,0.4316906034946441,37.28107452392578,34.0,29.7812614440918,-9267.1259765625,143.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,306.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.08984375,18000.0,0.0,0.0,0.2099590003490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529708981513977,0.3529757559299469,-4.8657707338861655e-06,0.0,0.0002130816865246,0.0,0.0,17.16537857055664,0.0,0.0,0.0,0.3233027458190918,4.0,0.0,1.0
324120,293.1152038574219,297.1499938964844,293.1499938964844,0.0661946460604667,-1669.010986328125,304.1470031738281,0.701779305934906,0.1170433163642883,0.106134332716465,293.0990905761719,297.1499938964844,293.1499938964844,0.0934295877814292,-2283.044677734375,304.145751953125,0.7635529637336731,0.152504101395607,0.145195260643959,293.10302734375,297.1499938964844,293.1499938964844,0.088315337896347,-1612.126220703125,304.1461181640625,0.7523981332778931,0.1457007527351379,0.1025237888097763,293.126708984375,297.1499938964844,293.1499938964844,0.2583780288696289,-5137.7099609375,304.1687316894531,0.9990000128746032,0.3999740183353424,0.326164036989212,293.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.516523003578186,0.050000000745058,0.2302972376346588,291.1592102050781,291.1499938964844,269.2133483886719,268.5185241699219,282.77996826171875,293.2182006835937,291.1603088378906,1.0,0.2339463382959365,0.9933143854141236,0.9933143854141236,1.0,1.0,-1.0924748182296753,0.4755376875400543,0.6169371604919434,0.1984299719333648,0.0,0.0,0.4316906034946441,37.28107452392578,34.0,29.7812614440918,-9267.1259765625,143.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,306.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.08984375,18000.0,0.0,0.0,0.2099590003490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529708981513977,0.3529757559299469,-4.8657707338861655e-06,0.0,0.0002130816865246,0.0,0.0,17.16537857055664,0.0,0.0,0.0,0.3233027458190918,4.0,0.0,1.0
324180,293.11492919921875,297.1499938964844,293.1499938964844,0.0668892711400985,-1681.2763671875,304.1468505859375,0.7068668603897095,0.1179789453744888,0.1069384068250656,293.0989074707031,297.1499938964844,293.1499938964844,0.0943821519613266,-2301.704345703125,304.1455993652344,0.7689999938011169,0.1538329571485519,0.1464151442050933,293.1029663085937,297.1499938964844,293.1499938964844,0.089157722890377,-1624.31591796875,304.14599609375,0.7574704885482788,0.1469006091356277,0.1033220067620277,293.0997619628906,297.1499938964844,293.1499938964844,0.2541388571262359,-5070.7490234375,304.1693420410156,0.9990000128746032,0.4060315489768982,0.3219706416130066,293.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5190088748931885,0.050000000745058,0.2301612794399261,291.16241455078125,291.1499938964844,269.1766662597656,268.4831848144531,282.7646179199219,293.2152709960937,291.16229248046875,1.0,0.2327432632446289,0.9929924607276917,0.9929924607276917,1.0,1.0,-1.0906639099121094,0.474650502204895,0.6160134673118591,0.1981686204671859,0.0,0.0,0.4297037422657013,36.53614807128906,37.0,8.619483947753906,-9245.8857421875,141.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974792480469,306.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.211398646235466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498671352863312,0.3498719930648803,-4.852666734223021e-06,0.0,0.0002145427424693,0.0,0.0,16.94515609741211,0.0,0.0,0.0,0.3224260210990906,4.0,0.0,1.0
324240,293.11492919921875,297.1499938964844,293.1499938964844,0.0668892711400985,-1681.2763671875,304.1468505859375,0.7068668603897095,0.1179789453744888,0.1069384068250656,293.0989074707031,297.1499938964844,293.1499938964844,0.0943821519613266,-2301.704345703125,304.1455993652344,0.7689999938011169,0.1538329571485519,0.1464151442050933,293.1029663085937,297.1499938964844,293.1499938964844,0.089157722890377,-1624.31591796875,304.14599609375,0.7574704885482788,0.1469006091356277,0.1033220067620277,293.0997619628906,297.1499938964844,293.1499938964844,0.2541388571262359,-5070.7490234375,304.1693420410156,0.9990000128746032,0.4060315489768982,0.3219706416130066,293.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5190088748931885,0.050000000745058,0.2301612794399261,291.16241455078125,291.1499938964844,269.1766662597656,268.4831848144531,282.7646179199219,293.2152709960937,291.16229248046875,1.0,0.2327432632446289,0.9929924607276917,0.9929924607276917,1.0,1.0,-1.0906639099121094,0.474650502204895,0.6160134673118591,0.1981686204671859,0.0,0.0,0.4297037422657013,36.53614807128906,37.0,8.619483947753906,-9245.8857421875,141.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974792480469,306.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.211398646235466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498671352863312,0.3498719930648803,-4.852666734223021e-06,0.0,0.0002145427424693,0.0,0.0,16.94515609741211,0.0,0.0,0.0,0.3224260210990906,4.0,0.0,1.0
324300,293.1147155761719,297.1499938964844,293.1499938964844,0.0672744885087013,-1688.135498046875,304.1466979980469,0.7084161043167114,0.1184624880552291,0.107363186776638,293.0987548828125,297.1499938964844,293.1499938964844,0.0948988646268844,-2311.87158203125,304.1454467773437,0.7707007527351379,0.1545105278491974,0.1470462679862976,293.102783203125,297.1499938964844,293.1499938964844,0.0896336808800697,-1631.2451171875,304.1458740234375,0.7590662837028503,0.1475304216146469,0.1037517711520195,293.0884704589844,297.1499938964844,293.1499938964844,0.2533464431762695,-5058.98193359375,304.1672668457031,0.9990000128746032,0.408891499042511,0.3212390840053558,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5194500684738159,0.050000000745058,0.2301377207040786,291.1610107421875,291.1499938964844,269.1583251953125,268.46551513671875,282.75592041015625,293.21337890625,291.1604919433594,1.0,0.2327206134796142,0.992831528186798,0.992831528186798,1.0,1.0,-1.091539978981018,0.4750163555145263,0.6165235638618469,0.1984418332576751,0.0,0.0,0.4291017055511474,36.42296600341797,37.0,1.2679885625839231,-9251.3525390625,141.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7317199707031,306.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.2119272351264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488646447658539,0.3488694727420807,-4.847795935347676e-06,0.0,0.0002150792133761,0.0,0.0,16.87232208251953,0.0,0.0,0.0,0.3221293985843658,4.0,0.0,1.0
324360,293.114501953125,297.1499938964844,293.1499938964844,0.0676832869648933,-1695.4488525390625,304.1465759277344,0.709371030330658,0.1189551427960395,0.1078019216656684,293.0985717773437,297.1499938964844,293.1499938964844,0.0954415500164032,-2322.573486328125,304.1452941894531,0.7717830538749695,0.1551964581012725,0.1476909518241882,293.1025695800781,297.1499938964844,293.1499938964844,0.0901399254798889,-1638.636962890625,304.14569091796875,0.7600822448730469,0.1481740325689315,0.1041966006159782,293.079345703125,297.1499938964844,293.1499938964844,0.2533456683158874,-5060.087890625,304.16412353515625,0.9990000128746032,0.4114601910114288,0.321305900812149,293.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5194095969200134,0.050000000745058,0.230139821767807,291.1578063964844,291.1499938964844,269.1400146484375,268.4478454589844,282.7466735839844,293.2113037109375,291.1568908691406,1.0,0.2330352067947387,0.992700457572937,0.992700457572937,1.0,1.0,-1.0934562683105469,0.4758558571338653,0.6176003813743591,0.1989511996507644,0.0,0.0,0.4288972020149231,36.45979690551758,40.0,-4.913172245025635,-9266.28125,142.01271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,306.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5234375,18000.0,0.0,0.0,0.2123572379350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482779860496521,0.3482828438282013,-4.844287559535587e-06,0.0,0.00021551559621,0.0,0.0,16.827699661254883,0.0,0.0,0.0,0.3219481110572815,4.0,0.0,1.0
324420,293.1139831542969,297.1499938964844,293.1499938964844,0.068551555275917,-1711.057861328125,304.1462707519531,0.709725558757782,0.119959108531475,0.1087128669023513,293.0981140136719,297.1499938964844,293.1499938964844,0.0965849384665489,-2345.147705078125,304.1449584960937,0.7722927927970886,0.1565875113010406,0.1490150690078735,293.1019897460937,297.1499938964844,293.1499938964844,0.0912162065505981,-1654.386474609375,304.14532470703125,0.7605459690093994,0.1494886875152588,0.1051197052001953,293.0687866210937,297.1499938964844,293.1499938964844,0.2554435431957245,-5096.15478515625,304.1558837890625,0.9990000128746032,0.4154139161109924,0.3235524296760559,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5180623531341553,0.050000000745058,0.2302121520042419,291.14776611328125,291.1499938964844,269.10333251953125,268.4125366210937,282.7266845703125,293.2067565917969,291.14654541015625,1.0,0.2345541566610336,0.9924383163452148,0.9924383163452148,1.0,1.0,-1.1000288724899292,0.4787835478782654,0.6212453842163086,0.2005881071090698,0.0,0.0,0.429833710193634,36.93155670166016,43.0,-12.76864528656006,-9324.4794921875,144.64920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,306.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.2130247056484222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487580120563507,0.3487628698348999,-4.842951511818683e-06,0.0,0.0002161929878639,0.0,0.0,16.850908279418945,0.0,0.0,0.0,0.322037398815155,4.0,0.0,1.0
324480,293.1139831542969,297.1499938964844,293.1499938964844,0.068551555275917,-1711.057861328125,304.1462707519531,0.709725558757782,0.119959108531475,0.1087128669023513,293.0981140136719,297.1499938964844,293.1499938964844,0.0965849384665489,-2345.147705078125,304.1449584960937,0.7722927927970886,0.1565875113010406,0.1490150690078735,293.1019897460937,297.1499938964844,293.1499938964844,0.0912162065505981,-1654.386474609375,304.14532470703125,0.7605459690093994,0.1494886875152588,0.1051197052001953,293.0687866210937,297.1499938964844,293.1499938964844,0.2554435431957245,-5096.15478515625,304.1558837890625,0.9990000128746032,0.4154139161109924,0.3235524296760559,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5180623531341553,0.050000000745058,0.2302121520042419,291.14776611328125,291.1499938964844,269.10333251953125,268.4125366210937,282.7266845703125,293.2067565917969,291.14654541015625,1.0,0.2345541566610336,0.9924383163452148,0.9924383163452148,1.0,1.0,-1.1000288724899292,0.4787835478782654,0.6212453842163086,0.2005881071090698,0.0,0.0,0.429833710193634,36.93155670166016,43.0,-12.76864528656006,-9324.4794921875,144.64920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,306.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.2130247056484222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487580120563507,0.3487628698348999,-4.842951511818683e-06,0.0,0.0002161929878639,0.0,0.0,16.850908279418945,0.0,0.0,0.0,0.322037398815155,4.0,0.0,1.0
324540,293.1134948730469,297.1499938964844,293.1499938964844,0.0694542005658149,-1727.34912109375,304.14599609375,0.7083359360694885,0.1209713816642761,0.1096516028046608,293.0976867675781,297.1499938964844,293.1499938964844,0.097772292792797,-2368.568603515625,304.1446533203125,0.770946741104126,0.157991275191307,0.1503715813159942,293.1014404296875,297.1499938964844,293.1499938964844,0.0923378765583038,-1670.80712890625,304.14501953125,0.7592375874519348,0.1508189588785171,0.106070339679718,293.0687866210937,297.1499938964844,293.1499938964844,0.2599232494831085,-5170.1220703125,304.1464538574219,0.9990000128746032,0.4174908697605133,0.328192263841629,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5153462886810303,0.050000000745058,0.2303632348775863,291.1360168457031,291.1499938964844,269.0666809082031,268.377197265625,282.7051696777344,293.2020874023437,291.1347045898437,1.0,0.2370775192975998,0.9921761751174928,0.9921761751174928,1.0,1.0,-1.1096742153167725,0.4831177592277527,0.6265564560890198,0.2029125839471817,0.0,0.0,0.4324805438518524,37.86277770996094,46.0,-15.945950508117676,-9414.4462890625,149.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,306.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2890625,18000.0,0.0,0.0,0.2136217057704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514767587184906,0.3514816164970398,-4.850196546613006e-06,0.0,0.0002167988714063,0.0,0.0,17.029659271240234,0.0,0.0,0.0,0.322755366563797,4.0,0.0,1.0
324600,293.1134948730469,297.1499938964844,293.1499938964844,0.0694542005658149,-1727.34912109375,304.14599609375,0.7083359360694885,0.1209713816642761,0.1096516028046608,293.0976867675781,297.1499938964844,293.1499938964844,0.097772292792797,-2368.568603515625,304.1446533203125,0.770946741104126,0.157991275191307,0.1503715813159942,293.1014404296875,297.1499938964844,293.1499938964844,0.0923378765583038,-1670.80712890625,304.14501953125,0.7592375874519348,0.1508189588785171,0.106070339679718,293.0687866210937,297.1499938964844,293.1499938964844,0.2599232494831085,-5170.1220703125,304.1464538574219,0.9990000128746032,0.4174908697605133,0.328192263841629,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5153462886810303,0.050000000745058,0.2303632348775863,291.1360168457031,291.1499938964844,269.0666809082031,268.377197265625,282.7051696777344,293.2020874023437,291.1347045898437,1.0,0.2370775192975998,0.9921761751174928,0.9921761751174928,1.0,1.0,-1.1096742153167725,0.4831177592277527,0.6265564560890198,0.2029125839471817,0.0,0.0,0.4324805438518524,37.86277770996094,46.0,-15.945950508117676,-9414.4462890625,149.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,306.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2890625,18000.0,0.0,0.0,0.2136217057704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514767587184906,0.3514816164970398,-4.850196546613006e-06,0.0,0.0002167988714063,0.0,0.0,17.029659271240234,0.0,0.0,0.0,0.322755366563797,4.0,0.0,1.0
324660,293.11309814453125,297.1499938964844,293.1499938964844,0.0703649148344993,-1743.833984375,304.14581298828125,0.7055356502532959,0.1219737976789474,0.1105988323688507,293.0973205566406,297.1499938964844,293.1499938964844,0.0989784747362136,-2392.3076171875,304.1444396972656,0.7681566476821899,0.1593920588493347,0.1517430692911148,293.1009826660156,297.1499938964844,293.1499938964844,0.0934751629829406,-1687.443359375,304.144775390625,0.7565438151359558,0.1521433293819427,0.1070308685302734,293.0790100097656,297.1499938964844,293.1499938964844,0.2663755118846893,-5274.85302734375,304.1368713378906,0.9990000128746032,0.4174930453300476,0.3347810804843902,293.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5116381049156189,0.050000000745058,0.2305815070867538,291.1239929199219,291.1499938964844,269.0299987792969,268.34185791015625,282.6824951171875,293.1976928710937,291.1227722167969,1.0,0.2404164522886276,0.9917739033699036,0.9917739033699036,1.0,1.0,-1.1217796802520752,0.4885845482349396,0.6331952214241028,0.2057760208845138,0.0,0.0,0.4367532730102539,39.18474960327149,49.0,-16.56037712097168,-9529.630859375,154.88583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,306.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2143613547086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563776910305023,0.3563825488090515,-4.866226390731754e-06,0.0,0.0002175495174014,0.0,0.0,17.36380958557129,0.0,0.0,0.0,0.3241025507450104,4.0,0.0,1.0
324720,293.11309814453125,297.1499938964844,293.1499938964844,0.0703649148344993,-1743.833984375,304.14581298828125,0.7055356502532959,0.1219737976789474,0.1105988323688507,293.0973205566406,297.1499938964844,293.1499938964844,0.0989784747362136,-2392.3076171875,304.1444396972656,0.7681566476821899,0.1593920588493347,0.1517430692911148,293.1009826660156,297.1499938964844,293.1499938964844,0.0934751629829406,-1687.443359375,304.144775390625,0.7565438151359558,0.1521433293819427,0.1070308685302734,293.0790100097656,297.1499938964844,293.1499938964844,0.2663755118846893,-5274.85302734375,304.1368713378906,0.9990000128746032,0.4174930453300476,0.3347810804843902,293.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5116381049156189,0.050000000745058,0.2305815070867538,291.1239929199219,291.1499938964844,269.0299987792969,268.34185791015625,282.6824951171875,293.1976928710937,291.1227722167969,1.0,0.2404164522886276,0.9917739033699036,0.9917739033699036,1.0,1.0,-1.1217796802520752,0.4885845482349396,0.6331952214241028,0.2057760208845138,0.0,0.0,0.4367532730102539,39.18474960327149,49.0,-16.56037712097168,-9529.630859375,154.88583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,306.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.185546875,18000.0,0.0,0.0,0.2143613547086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563776910305023,0.3563825488090515,-4.866226390731754e-06,0.0,0.0002175495174014,0.0,0.0,17.36380958557129,0.0,0.0,0.0,0.3241025507450104,4.0,0.0,1.0
324780,293.1128845214844,297.1499938964844,293.1499938964844,0.0712650865316391,-1760.1656494140625,304.1457214355469,0.7016617655754089,0.1229530498385429,0.1115394756197929,293.0970764160156,297.1499938964844,293.1499938964844,0.1001849696040153,-2415.980712890625,304.144287109375,0.7643038034439087,0.1607770323753357,0.1531145572662353,293.1006774902344,297.1499938964844,293.1499938964844,0.0946069955825805,-1703.9749755859375,304.1446533203125,0.7528292536735535,0.1534458845853805,0.1079876497387886,293.0987548828125,297.1499938964844,293.1499938964844,0.2744521796703338,-5404.2626953125,304.1278381347656,0.9990000128746032,0.4153048396110534,0.3429370820522308,293.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.507276713848114,0.050000000745058,0.2308577448129654,291.11260986328125,291.1499938964844,268.99334716796875,268.3065185546875,282.658935546875,293.19384765625,291.1114807128906,1.0,0.2444105297327041,0.9913715720176696,0.9913715720176696,1.0,1.0,-1.1358236074447632,0.4949565529823303,0.6408670544624329,0.2090557217597961,0.0,0.0,0.4425134658813476,40.84211349487305,52.0,-15.813624382019045,-9664.89453125,162.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.244140625,18000.0,0.0,0.0,0.2154314368963241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633776307106018,0.3633825182914734,-4.891175194643438e-06,0.0,0.000218635512283,0.0,0.0,17.853551864624023,0.0,0.0,0.0,0.3260757029056549,4.0,0.0,1.0
324840,293.1128845214844,297.1499938964844,293.1499938964844,0.0712650865316391,-1760.1656494140625,304.1457214355469,0.7016617655754089,0.1229530498385429,0.1115394756197929,293.0970764160156,297.1499938964844,293.1499938964844,0.1001849696040153,-2415.980712890625,304.144287109375,0.7643038034439087,0.1607770323753357,0.1531145572662353,293.1006774902344,297.1499938964844,293.1499938964844,0.0946069955825805,-1703.9749755859375,304.1446533203125,0.7528292536735535,0.1534458845853805,0.1079876497387886,293.0987548828125,297.1499938964844,293.1499938964844,0.2744521796703338,-5404.2626953125,304.1278381347656,0.9990000128746032,0.4153048396110534,0.3429370820522308,293.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.507276713848114,0.050000000745058,0.2308577448129654,291.11260986328125,291.1499938964844,268.99334716796875,268.3065185546875,282.658935546875,293.19384765625,291.1114807128906,1.0,0.2444105297327041,0.9913715720176696,0.9913715720176696,1.0,1.0,-1.1358236074447632,0.4949565529823303,0.6408670544624329,0.2090557217597961,0.0,0.0,0.4425134658813476,40.84211349487305,52.0,-15.813624382019045,-9664.89453125,162.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.244140625,18000.0,0.0,0.0,0.2154314368963241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633776307106018,0.3633825182914734,-4.891175194643438e-06,0.0,0.000218635512283,0.0,0.0,17.853551864624023,0.0,0.0,0.0,0.3260757029056549,4.0,0.0,1.0
324900,293.11285400390625,297.1499938964844,293.1499938964844,0.0717075243592262,-1768.205078125,304.14569091796875,0.6994190216064453,0.1234315186738967,0.1120041534304618,293.0970153808594,297.1499938964844,293.1499938964844,0.1007843986153602,-2427.7119140625,304.14422607421875,0.762090265750885,0.1614608764648437,0.153796836733818,293.1005554199219,297.1499938964844,293.1499938964844,0.0951686054468154,-1712.1666259765625,304.14459228515625,0.7507002353668213,0.1540968120098114,0.1084636226296424,293.1119689941406,297.1499938964844,293.1499938964844,0.2789991796016693,-5476.482421875,304.12359619140625,0.9990000128746032,0.4133610129356384,0.3474926948547363,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.5049432516098022,0.050000000745058,0.2310149520635604,291.1072998046875,291.1499938964844,268.9750061035156,268.2888488769531,282.6468505859375,293.192138671875,291.1062316894531,1.0,0.2466078251600265,0.9911704659461976,0.9911704659461976,1.0,1.0,-1.1434279680252075,0.4984183013439178,0.6450096964836121,0.2108166813850402,0.0,0.0,0.445897102355957,41.78072738647461,52.0,-15.160988807678224,-9738.7021484375,166.10684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,306.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.2161373496055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676246404647827,0.3676295280456543,-4.9070054046751466e-06,0.0,0.0002193519321735,0.0,0.0,18.156429290771484,0.0,0.0,0.0,0.3272935450077057,4.0,0.0,1.0
324960,293.11285400390625,297.1499938964844,293.1499938964844,0.0721436142921447,-1776.1363525390625,304.14569091796875,0.6970233917236328,0.1239019483327865,0.1124639883637428,293.09698486328125,297.1499938964844,293.1499938964844,0.1013797298073768,-2439.34228515625,304.1441955566406,0.7597419023513794,0.1621381044387817,0.154475450515747,293.1002502441406,297.1499938964844,293.1499938964844,0.0957454741001129,-1720.573486328125,304.14453125,0.7484844923019409,0.1547788977622985,0.1089554727077484,293.1274108886719,297.1499938964844,293.1499938964844,0.283831775188446,-5552.79833984375,304.11962890625,0.9990000128746032,0.4108125865459442,0.3523087203502655,293.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5025501251220703,0.050000000745058,0.2311833947896957,291.1022644042969,291.1499938964844,268.9566650390625,268.27117919921875,282.6346435546875,293.19061279296875,291.1012878417969,1.0,0.2489175051450729,0.9909105896949768,0.9909105896949768,1.0,1.0,-1.151367425918579,0.5020394325256348,0.6493279337882996,0.2126435935497284,0.0,0.0,0.4495857059955597,42.784141540527344,40.0,-14.401732444763184,-9816.09765625,170.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,306.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.478515625,18000.0,0.0,0.0,0.2169773131608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723473250865936,0.3723522424697876,-4.925094799546059e-06,0.0,0.0002202043979195,0.0,0.0,18.49799919128418,0.0,0.0,0.0,0.3286639750003814,4.0,0.0,1.0
325020,293.1127319335937,297.1499938964844,293.1499938964844,0.072838507592678,-1788.5775146484375,304.1459655761719,0.7008554935455322,0.1248661652207374,0.1133016273379325,293.0968017578125,297.1499938964844,293.1499938964844,0.1023682877421379,-2458.34423828125,304.1445007324219,0.7638278603553772,0.1635144799947738,0.1557472497224807,293.0997314453125,297.1499938964844,293.1499938964844,0.0967300906777381,-1734.70947265625,304.1447448730469,0.752496063709259,0.1561466008424759,0.1098997592926025,293.1517333984375,297.1499938964844,293.1499938964844,0.281570166349411,-5512.22509765625,304.1341552734375,0.9990000128746032,0.4064064621925354,0.3494885265827179,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5039424896240234,0.050000000745058,0.2310842275619506,291.10650634765625,291.1499938964844,268.9200134277344,268.23583984375,282.6191101074219,293.187744140625,291.1092224121094,1.0,0.247694656252861,0.990390956401825,0.990390956401825,1.0,1.0,-1.1515382528305054,0.5019823312759399,0.6495558619499207,0.2130151242017746,0.0,0.0,0.4555455148220062,42.26557922363281,28.0,12.74984645843506,-9902.1259765625,169.4497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,306.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.513671875,18000.0,0.0,0.0,0.2190016657114029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818427920341491,0.3818477392196655,-4.966185315424809e-06,0.0,0.0002222588518634,0.0,0.0,19.21128463745117,0.0,0.0,0.0,0.3314780294895172,4.0,0.0,1.0
325080,293.1127319335937,297.1499938964844,293.1499938964844,0.072838507592678,-1788.5775146484375,304.1459655761719,0.7008554935455322,0.1248661652207374,0.1133016273379325,293.0968017578125,297.1499938964844,293.1499938964844,0.1023682877421379,-2458.34423828125,304.1445007324219,0.7638278603553772,0.1635144799947738,0.1557472497224807,293.0997314453125,297.1499938964844,293.1499938964844,0.0967300906777381,-1734.70947265625,304.1447448730469,0.752496063709259,0.1561466008424759,0.1098997592926025,293.1517333984375,297.1499938964844,293.1499938964844,0.281570166349411,-5512.22509765625,304.1341552734375,0.9990000128746032,0.4064064621925354,0.3494885265827179,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5039424896240234,0.050000000745058,0.2310842275619506,291.10650634765625,291.1499938964844,268.9200134277344,268.23583984375,282.6191101074219,293.187744140625,291.1092224121094,1.0,0.247694656252861,0.990390956401825,0.990390956401825,1.0,1.0,-1.1515382528305054,0.5019823312759399,0.6495558619499207,0.2130151242017746,0.0,0.0,0.4555455148220062,42.26557922363281,28.0,12.74984645843506,-9902.1259765625,169.4497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,306.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.513671875,18000.0,0.0,0.0,0.2190016657114029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818427920341491,0.3818477392196655,-4.966185315424809e-06,0.0,0.0002222588518634,0.0,0.0,19.21128463745117,0.0,0.0,0.0,0.3314780294895172,4.0,0.0,1.0
325140,293.1124572753906,297.1499938964844,293.1499938964844,0.0733122900128364,-1796.6597900390625,304.1465148925781,0.7126538753509521,0.1258675307035446,0.1140958443284034,293.0965270996094,297.1499938964844,293.1499938964844,0.1030801013112068,-2471.498779296875,304.1451416015625,0.7764374613761902,0.164921298623085,0.1569678038358688,293.099609375,297.1499938964844,293.1499938964844,0.097381368279457,-1743.669921875,304.1454162597656,0.764561116695404,0.1574457883834839,0.1107403039932251,293.14581298828125,297.1499938964844,293.1499938964844,0.2679060399532318,-5289.40087890625,304.16241455078125,0.9990000128746032,0.4074918329715729,0.3354722261428833,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5112585425376892,0.050000000745058,0.2306040674448013,291.1386108398437,291.1499938964844,268.8833312988281,268.20050048828125,282.6119689941406,293.184814453125,291.1424560546875,1.0,0.2419926971197128,0.9898712635040284,0.9898712635040284,1.0,1.0,-1.1375705003738403,0.4953834414482116,0.6421870589256287,0.2103567421436309,0.0,0.0,0.4550231099128723,39.53302001953125,31.0,39.08810043334961,-9856.8330078125,160.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73846435546875,306.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.384765625,18000.0,0.0,0.0,0.2210399359464645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839000165462494,0.3839049935340881,-4.9873324314830825e-06,0.0,0.0002243274357169,0.0,0.0,19.41034698486328,0.0,0.0,0.0,0.3322572708129883,4.0,0.0,1.0
325200,293.1124572753906,297.1499938964844,293.1499938964844,0.0733122900128364,-1796.6597900390625,304.1465148925781,0.7126538753509521,0.1258675307035446,0.1140958443284034,293.0965270996094,297.1499938964844,293.1499938964844,0.1030801013112068,-2471.498779296875,304.1451416015625,0.7764374613761902,0.164921298623085,0.1569678038358688,293.099609375,297.1499938964844,293.1499938964844,0.097381368279457,-1743.669921875,304.1454162597656,0.764561116695404,0.1574457883834839,0.1107403039932251,293.14581298828125,297.1499938964844,293.1499938964844,0.2679060399532318,-5289.40087890625,304.16241455078125,0.9990000128746032,0.4074918329715729,0.3354722261428833,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5112585425376892,0.050000000745058,0.2306040674448013,291.1386108398437,291.1499938964844,268.8833312988281,268.20050048828125,282.6119689941406,293.184814453125,291.1424560546875,1.0,0.2419926971197128,0.9898712635040284,0.9898712635040284,1.0,1.0,-1.1375705003738403,0.4953834414482116,0.6421870589256287,0.2103567421436309,0.0,0.0,0.4550231099128723,39.53302001953125,31.0,39.08810043334961,-9856.8330078125,160.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73846435546875,306.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.384765625,18000.0,0.0,0.0,0.2210399359464645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839000165462494,0.3839049935340881,-4.9873324314830825e-06,0.0,0.0002243274357169,0.0,0.0,19.41034698486328,0.0,0.0,0.0,0.3322572708129883,4.0,0.0,1.0
325260,293.1121826171875,297.1499938964844,293.1499938964844,0.0738717317581176,-1806.447509765625,304.146728515625,0.7210938930511475,0.1268741488456726,0.1149377971887588,293.09625244140625,297.1499938964844,293.1499938964844,0.1038876995444297,-2486.66015625,304.1453857421875,0.7863556146621704,0.1663294434547424,0.1582336127758026,293.0997619628906,297.1499938964844,293.1499938964844,0.0980817154049873,-1753.451171875,304.145751953125,0.7740269899368286,0.1586932986974716,0.1115742400288581,293.11431884765625,297.1499938964844,293.1499938964844,0.2581077516078949,-5131.77294921875,304.174072265625,0.9990000128746032,0.4139600694179535,0.3258274495601654,293.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5167189240455627,0.050000000745058,0.2302851527929306,291.1649169921875,291.1499938964844,268.8466796875,268.1651611328125,282.6016540527344,293.18133544921875,291.165771484375,1.0,0.2387681156396865,0.9895201325416564,0.9895201325416564,1.0,1.0,-1.1291362047195437,0.4913749396800995,0.6377613544464111,0.2088284641504287,0.0,0.0,0.4509341418743133,37.73042297363281,34.0,27.6246337890625,-9782.14453125,154.16738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523803710937,306.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.09375,18000.0,0.0,0.0,0.2225385308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791622519493103,0.379167228937149,-4.976206582796294e-06,0.0,0.0002258483145851,0.0,0.0,19.082767486572266,0.0,0.0,0.0,0.3309955298900604,4.0,0.0,1.0
