time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325320,293.1121826171875,297.1499938964844,293.1499938964844,0.0738717317581176,-1806.447509765625,304.146728515625,0.7210938930511475,0.1268741488456726,0.1149377971887588,293.09625244140625,297.1499938964844,293.1499938964844,0.1038876995444297,-2486.66015625,304.1453857421875,0.7863556146621704,0.1663294434547424,0.1582336127758026,293.0997619628906,297.1499938964844,293.1499938964844,0.0980817154049873,-1753.451171875,304.145751953125,0.7740269899368286,0.1586932986974716,0.1115742400288581,293.11431884765625,297.1499938964844,293.1499938964844,0.2581077516078949,-5131.77294921875,304.174072265625,0.9990000128746032,0.4139600694179535,0.3258274495601654,293.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5167189240455627,0.050000000745058,0.2302851527929306,291.1649169921875,291.1499938964844,268.8466796875,268.1651611328125,282.6016540527344,293.18133544921875,291.165771484375,1.0,0.2387681156396865,0.9895201325416564,0.9895201325416564,1.0,1.0,-1.1291362047195437,0.4913749396800995,0.6377613544464111,0.2088284641504287,0.0,0.0,0.4509341418743133,37.73042297363281,34.0,27.6246337890625,-9782.14453125,154.16738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523803710937,306.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.09375,18000.0,0.0,0.0,0.2225385308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791622519493103,0.379167228937149,-4.976206582796294e-06,0.0,0.0002258483145851,0.0,0.0,19.082767486572266,0.0,0.0,0.0,0.3309955298900604,4.0,0.0,1.0
325380,293.11187744140625,297.1499938964844,293.1499938964844,0.0746220648288726,-1820.077880859375,304.1465759277344,0.7261167168617249,0.1278925240039825,0.1158173605799675,293.0959777832031,297.1499938964844,293.1499938964844,0.1049362868070602,-2506.87353515625,304.1451721191406,0.7925525307655334,0.167747676372528,0.1595374345779419,293.099853515625,297.1499938964844,293.1499938964844,0.0989836975932121,-1766.437744140625,304.1456604003906,0.7798740863800049,0.1599440723657608,0.1124119535088539,293.0813903808594,297.1499938964844,293.1499938964844,0.2533124685287475,-5056.3486328125,304.173828125,0.9990000128746032,0.4215496182441711,0.3210790157318115,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5195459127426147,0.050000000745058,0.2301314920186996,291.1665344238281,291.1499938964844,268.8099975585937,268.1298217773437,282.5873107910156,293.1767883300781,291.166259765625,1.0,0.2373952567577362,0.9891690015792848,0.9891690015792848,1.0,1.0,-1.1268765926361084,0.4902021288871765,0.6366744637489319,0.208671748638153,0.0,0.0,0.448514848947525,36.88932800292969,37.0,6.712771415710449,-9755.0322265625,151.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121032714844,306.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2890625,18000.0,0.0,0.0,0.2234212458133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751808106899261,0.3751857876777649,-4.957627425028477e-06,0.0,0.0002267441595904,0.0,0.0,18.778270721435547,0.0,0.0,0.0,0.3297997415065765,4.0,0.0,1.0
325440,293.11187744140625,297.1499938964844,293.1499938964844,0.0746220648288726,-1820.077880859375,304.1465759277344,0.7261167168617249,0.1278925240039825,0.1158173605799675,293.0959777832031,297.1499938964844,293.1499938964844,0.1049362868070602,-2506.87353515625,304.1451721191406,0.7925525307655334,0.167747676372528,0.1595374345779419,293.099853515625,297.1499938964844,293.1499938964844,0.0989836975932121,-1766.437744140625,304.1456604003906,0.7798740863800049,0.1599440723657608,0.1124119535088539,293.0813903808594,297.1499938964844,293.1499938964844,0.2533124685287475,-5056.3486328125,304.173828125,0.9990000128746032,0.4215496182441711,0.3210790157318115,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5195459127426147,0.050000000745058,0.2301314920186996,291.1665344238281,291.1499938964844,268.8099975585937,268.1298217773437,282.5873107910156,293.1767883300781,291.166259765625,1.0,0.2373952567577362,0.9891690015792848,0.9891690015792848,1.0,1.0,-1.1268765926361084,0.4902021288871765,0.6366744637489319,0.208671748638153,0.0,0.0,0.448514848947525,36.88932800292969,37.0,6.712771415710449,-9755.0322265625,151.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121032714844,306.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2890625,18000.0,0.0,0.0,0.2234212458133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751808106899261,0.3751857876777649,-4.957627425028477e-06,0.0,0.0002267441595904,0.0,0.0,18.778270721435547,0.0,0.0,0.0,0.3297997415065765,4.0,0.0,1.0
325500,293.1116943359375,297.1499938964844,293.1499938964844,0.0750293657183647,-1827.530517578125,304.1464538574219,0.7276710867881775,0.1284093260765075,0.1162729486823082,293.0957946777344,297.1499938964844,293.1499938964844,0.1054997816681861,-2517.767578125,304.14501953125,0.7945075035095215,0.1684640794992447,0.1602054238319397,293.0997314453125,297.1499938964844,293.1499938964844,0.0994920954108238,-1773.7891845703125,304.1455078125,0.7817365527153015,0.1606059074401855,0.1128618642687797,293.0675964355469,297.1499938964844,293.1499938964844,0.2522897720336914,-5041.0751953125,304.1713562011719,0.9990000128746032,0.4251304864883423,0.3201176822185516,293.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5201297402381897,0.050000000745058,0.230100616812706,291.1644287109375,291.1499938964844,268.7916564941406,268.1121520996094,282.5788879394531,293.1741027832031,291.16375732421875,1.0,0.2373007982969284,0.9889934659004213,0.9889934659004213,1.0,1.0,-1.1275734901428225,0.4904569089412689,0.637116551399231,0.2089907824993133,0.0,0.0,0.447752445936203,36.73727035522461,37.0,-0.6369023323059082,-9758.1337890625,151.82337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.787109375,18000.0,0.0,0.0,0.2236870378255844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738448917865753,0.373849868774414,-4.95071390105295e-06,0.0,0.000227013908443,0.0,0.0,18.674388885498047,0.0,0.0,0.0,0.3293852508068084,4.0,0.0,1.0
325560,293.11151123046875,297.1499938964844,293.1499938964844,0.0754573792219162,-1835.3963623046875,304.1463317871094,0.7286613583564758,0.1289301961660385,0.1167379692196846,293.0956420898437,297.1499938964844,293.1499938964844,0.1060894504189491,-2529.184814453125,304.1448669433594,0.7957745790481567,0.1691850274801254,0.1608835011720657,293.0995178222656,297.1499938964844,293.1499938964844,0.1000346168875694,-1781.648681640625,304.1453552246094,0.7829496264457703,0.1612811833620071,0.1133278906345367,293.0563659667969,297.1499938964844,293.1499938964844,0.2520895898342132,-5039.1611328125,304.1678161621094,0.9990000128746032,0.4283829927444458,0.3199836611747741,293.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.520211398601532,0.050000000745058,0.2300962805747985,291.16046142578125,291.1499938964844,268.7733459472656,268.094482421875,282.5697326660156,293.1712341308594,291.159423828125,1.0,0.2375513017177581,0.9888448119163512,0.9888448119163512,1.0,1.0,-1.129338026046753,0.4912047684192657,0.6381332874298096,0.2095410376787185,0.0,0.0,0.447446197271347,36.74031066894531,40.0,-6.84979248046875,-9771.3310546875,152.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.2238692939281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730245232582092,0.3730294704437256,-4.945651653542882e-06,0.0,0.0002271988778375,0.0,0.0,18.607988357543945,0.0,0.0,0.0,0.3291215300559997,4.0,0.0,1.0
325620,293.1111755371094,297.1499938964844,293.1499938964844,0.0763544365763664,-1851.951171875,304.14605712890625,0.7291370034217834,0.1299771815538406,0.1176892817020416,293.09527587890625,297.1499938964844,293.1499938964844,0.1073238179087638,-2553.0869140625,304.14453125,0.796471357345581,0.1706359386444091,0.1622647643089294,293.0990600585937,297.1499938964844,293.1499938964844,0.1011847332119941,-1798.3135986328125,304.1449890136719,0.7836070656776428,0.1626517921686172,0.1142900958657264,293.04254150390625,297.1499938964844,293.1499938964844,0.2538678050041199,-5070.45263671875,304.15887451171875,0.9990000128746032,0.4335811734199524,0.3219090402126312,293.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5190447568893433,0.050000000745058,0.2301579564809799,291.14898681640625,291.1499938964844,268.7366638183594,268.0591125488281,282.54949951171875,293.1650390625,291.14764404296875,1.0,0.238962322473526,0.9885474443435668,0.9885474443435668,1.0,1.0,-1.135676383972168,0.4940005242824554,0.6416758894920349,0.2112415432929992,0.0,0.0,0.448319524526596,37.15760803222656,43.0,-14.649187088012695,-9827.787109375,154.90855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,306.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.224099189043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733454644680023,0.3733504116535187,-4.942982741340529e-06,0.0,0.0002274321886943,0.0,0.0,18.61821746826172,0.0,0.0,0.0,0.329160988330841,4.0,0.0,1.0
325680,293.1111755371094,297.1499938964844,293.1499938964844,0.0763544365763664,-1851.951171875,304.14605712890625,0.7291370034217834,0.1299771815538406,0.1176892817020416,293.09527587890625,297.1499938964844,293.1499938964844,0.1073238179087638,-2553.0869140625,304.14453125,0.796471357345581,0.1706359386444091,0.1622647643089294,293.0990600585937,297.1499938964844,293.1499938964844,0.1011847332119941,-1798.3135986328125,304.1449890136719,0.7836070656776428,0.1626517921686172,0.1142900958657264,293.04254150390625,297.1499938964844,293.1499938964844,0.2538678050041199,-5070.45263671875,304.15887451171875,0.9990000128746032,0.4335811734199524,0.3219090402126312,293.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5190447568893433,0.050000000745058,0.2301579564809799,291.14898681640625,291.1499938964844,268.7366638183594,268.0591125488281,282.54949951171875,293.1650390625,291.14764404296875,1.0,0.238962322473526,0.9885474443435668,0.9885474443435668,1.0,1.0,-1.135676383972168,0.4940005242824554,0.6416758894920349,0.2112415432929992,0.0,0.0,0.448319524526596,37.15760803222656,43.0,-14.649187088012695,-9827.787109375,154.90855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,306.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.224099189043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733454644680023,0.3733504116535187,-4.942982741340529e-06,0.0,0.0002274321886943,0.0,0.0,18.61821746826172,0.0,0.0,0.0,0.329160988330841,4.0,0.0,1.0
325740,293.11090087890625,297.1499938964844,293.1499938964844,0.0772746056318283,-1868.9854736328125,304.1458435058594,0.7279201745986938,0.1310176402330398,0.118654578924179,293.0949401855469,297.1499938964844,293.1499938964844,0.1085966676473617,-2577.68505859375,304.14422607421875,0.7951112389564514,0.172088161110878,0.1636673957109451,293.0986633300781,297.1499938964844,293.1499938964844,0.1023756936192512,-1815.53564453125,304.1446838378906,0.7822598218917847,0.1640253067016601,0.1152715757489204,293.04058837890625,297.1499938964844,293.1499938964844,0.2581115961074829,-5141.0,304.1488342285156,0.9990000128746032,0.4367208182811737,0.3263124227523803,293.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5164350271224976,0.050000000745058,0.2303005456924438,291.1358337402344,291.1499938964844,268.70001220703125,268.0237731933594,282.527099609375,293.1586608886719,291.1343994140625,1.0,0.2413967549800872,0.9882500767707824,0.9882500767707824,1.0,1.0,-1.1451520919799805,0.4982571899890899,0.6468949317932129,0.2135984450578689,0.0,0.0,0.4510842859745025,38.04692077636719,46.0,-17.82245635986328,-9917.7841796875,159.3381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,306.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.330078125,18000.0,0.0,0.0,0.2243560403585434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762893974781036,0.37629434466362,-4.9512782425154e-06,0.0,0.0002276928571518,0.0,0.0,18.823486328125,0.0,0.0,0.0,0.3299777507781982,4.0,0.0,1.0
325800,293.11090087890625,297.1499938964844,293.1499938964844,0.0772746056318283,-1868.9854736328125,304.1458435058594,0.7279201745986938,0.1310176402330398,0.118654578924179,293.0949401855469,297.1499938964844,293.1499938964844,0.1085966676473617,-2577.68505859375,304.14422607421875,0.7951112389564514,0.172088161110878,0.1636673957109451,293.0986633300781,297.1499938964844,293.1499938964844,0.1023756936192512,-1815.53564453125,304.1446838378906,0.7822598218917847,0.1640253067016601,0.1152715757489204,293.04058837890625,297.1499938964844,293.1499938964844,0.2581115961074829,-5141.0,304.1488342285156,0.9990000128746032,0.4367208182811737,0.3263124227523803,293.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5164350271224976,0.050000000745058,0.2303005456924438,291.1358337402344,291.1499938964844,268.70001220703125,268.0237731933594,282.527099609375,293.1586608886719,291.1343994140625,1.0,0.2413967549800872,0.9882500767707824,0.9882500767707824,1.0,1.0,-1.1451520919799805,0.4982571899890899,0.6468949317932129,0.2135984450578689,0.0,0.0,0.4510842859745025,38.04692077636719,46.0,-17.82245635986328,-9917.7841796875,159.3381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,306.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.330078125,18000.0,0.0,0.0,0.2243560403585434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762893974781036,0.37629434466362,-4.9512782425154e-06,0.0,0.0002276928571518,0.0,0.0,18.823486328125,0.0,0.0,0.0,0.3299777507781982,4.0,0.0,1.0
325860,293.1107482910156,297.1499938964844,293.1499938964844,0.0781948044896125,-1886.0546875,304.14569091796875,0.7253612279891968,0.132037952542305,0.1196183711290359,293.0947265625,297.1499938964844,293.1499938964844,0.1098831817507743,-2602.474609375,304.1440124511719,0.7921382188796997,0.1735293865203857,0.1650769114494323,293.098388671875,297.1499938964844,293.1499938964844,0.1035767048597335,-1832.8521728515625,304.1444396972656,0.77933269739151,0.1653822958469391,0.1162552535533905,293.0500793457031,297.1499938964844,293.1499938964844,0.2643959820270538,-5243.42626953125,304.1387634277344,0.9990000128746032,0.4375943839550018,0.332734078168869,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5127708911895752,0.050000000745058,0.2305120080709457,291.1224670410156,291.1499938964844,268.663330078125,267.9884338378906,282.50299072265625,293.15240478515625,291.12115478515625,1.0,0.244662195444107,0.9878087639808656,0.9878087639808656,1.0,1.0,-1.157142162322998,0.5036942362785339,0.6534479260444641,0.2164591401815414,0.0,0.0,0.4556496441364288,39.336551666259766,49.0,-18.37261390686035,-10034.8115234375,165.3581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,306.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.623046875,18000.0,0.0,0.0,0.2248648852109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381798505783081,0.3818034827709198,-4.97076644023764e-06,0.0,0.0002282092755194,0.0,0.0,19.224443435668945,0.0,0.0,0.0,0.3315735161304474,4.0,0.0,1.0
325920,293.1107482910156,297.1499938964844,293.1499938964844,0.0781948044896125,-1886.0546875,304.14569091796875,0.7253612279891968,0.132037952542305,0.1196183711290359,293.0947265625,297.1499938964844,293.1499938964844,0.1098831817507743,-2602.474609375,304.1440124511719,0.7921382188796997,0.1735293865203857,0.1650769114494323,293.098388671875,297.1499938964844,293.1499938964844,0.1035767048597335,-1832.8521728515625,304.1444396972656,0.77933269739151,0.1653822958469391,0.1162552535533905,293.0500793457031,297.1499938964844,293.1499938964844,0.2643959820270538,-5243.42626953125,304.1387634277344,0.9990000128746032,0.4375943839550018,0.332734078168869,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5127708911895752,0.050000000745058,0.2305120080709457,291.1224670410156,291.1499938964844,268.663330078125,267.9884338378906,282.50299072265625,293.15240478515625,291.12115478515625,1.0,0.244662195444107,0.9878087639808656,0.9878087639808656,1.0,1.0,-1.157142162322998,0.5036942362785339,0.6534479260444641,0.2164591401815414,0.0,0.0,0.4556496441364288,39.336551666259766,49.0,-18.37261390686035,-10034.8115234375,165.3581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,306.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.623046875,18000.0,0.0,0.0,0.2248648852109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381798505783081,0.3818034827709198,-4.97076644023764e-06,0.0,0.0002282092755194,0.0,0.0,19.224443435668945,0.0,0.0,0.0,0.3315735161304474,4.0,0.0,1.0
325980,293.1107482910156,297.1499938964844,293.1499938964844,0.0790992751717567,-1902.854248046875,304.1456298828125,0.7217695713043213,0.1330289095640182,0.1205694526433944,293.0946044921875,297.1499938964844,293.1499938964844,0.1111652627587318,-2627.095703125,304.14385986328125,0.7879645824432373,0.1749501228332519,0.166481539607048,293.0982360839844,297.1499938964844,293.1499938964844,0.1047688797116279,-1849.9837646484373,304.1443176269531,0.7752362489700317,0.1667179018259048,0.1172312423586845,293.0702209472656,297.1499938964844,293.1499938964844,0.2723528444766998,-5371.3212890625,304.1292724609375,0.9990000128746032,0.4360624253749847,0.3407725691795349,293.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5084095597267151,0.050000000745058,0.2307825684547424,291.10986328125,291.1499938964844,268.6266784667969,267.9530639648437,282.4774169921875,293.1465759277344,291.1086730957031,1.0,0.2485936433076858,0.9873673915863036,0.9873673915863036,1.0,1.0,-1.1711137294769287,0.5100783705711365,0.661035418510437,0.2196969389915466,0.0,0.0,0.4618548452854156,40.96780776977539,52.0,-17.49155616760254,-10173.568359375,172.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,306.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.439453125,18000.0,0.0,0.0,0.2258199006319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897693157196045,0.3897743225097656,-5.001706540497253e-06,0.0,0.0002291784912813,0.0,0.0,19.82218360900879,0.0,0.0,0.0,0.3339334726333618,4.0,0.0,1.0
326040,293.1107482910156,297.1499938964844,293.1499938964844,0.0790992751717567,-1902.854248046875,304.1456298828125,0.7217695713043213,0.1330289095640182,0.1205694526433944,293.0946044921875,297.1499938964844,293.1499938964844,0.1111652627587318,-2627.095703125,304.14385986328125,0.7879645824432373,0.1749501228332519,0.166481539607048,293.0982360839844,297.1499938964844,293.1499938964844,0.1047688797116279,-1849.9837646484373,304.1443176269531,0.7752362489700317,0.1667179018259048,0.1172312423586845,293.0702209472656,297.1499938964844,293.1499938964844,0.2723528444766998,-5371.3212890625,304.1292724609375,0.9990000128746032,0.4360624253749847,0.3407725691795349,293.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5084095597267151,0.050000000745058,0.2307825684547424,291.10986328125,291.1499938964844,268.6266784667969,267.9530639648437,282.4774169921875,293.1465759277344,291.1086730957031,1.0,0.2485936433076858,0.9873673915863036,0.9873673915863036,1.0,1.0,-1.1711137294769287,0.5100783705711365,0.661035418510437,0.2196969389915466,0.0,0.0,0.4618548452854156,40.96780776977539,52.0,-17.49155616760254,-10173.568359375,172.7668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,306.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.439453125,18000.0,0.0,0.0,0.2258199006319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897693157196045,0.3897743225097656,-5.001706540497253e-06,0.0,0.0002291784912813,0.0,0.0,19.82218360900879,0.0,0.0,0.0,0.3339334726333618,4.0,0.0,1.0
326100,293.11083984375,297.1499938964844,293.1499938964844,0.0795423462986946,-1911.0897216796875,304.1455993652344,0.719667911529541,0.1335114687681198,0.1210376843810081,293.0946350097656,297.1499938964844,293.1499938964844,0.1118006259202957,-2639.2646484375,304.1438293457031,0.7855478525161743,0.1756505072116851,0.1671790778636932,293.0980529785156,297.1499938964844,293.1499938964844,0.1053755655884742,-1858.680419921875,304.1442565917969,0.7729071378707886,0.1674142628908157,0.1177307963371276,293.0841979980469,297.1499938964844,293.1499938964844,0.2768523395061493,-5442.9833984375,304.1248779296875,0.9990000128746032,0.4343293607234955,0.3452821671962738,293.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.5060657262802124,0.050000000745058,0.2309371829032898,291.10400390625,291.1499938964844,268.6083374023437,267.9353942871094,282.4642028808594,293.1439208984375,291.1028747558594,1.0,0.2507644295692444,0.9871467351913452,0.9871467351913452,1.0,1.0,-1.1787108182907104,0.5135674476623535,0.6651433706283569,0.2214241325855255,0.0,0.0,0.4655134379863739,41.894927978515625,52.0,-16.752260208129883,-10249.779296875,176.94107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,306.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.640625,18000.0,0.0,0.0,0.2265129089355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946353197097778,0.3946403563022613,-5.021544438932324e-06,0.0,0.0002298818144481,0.0,0.0,20.195331573486328,0.0,0.0,0.0,0.3353897333145141,4.0,0.0,1.0
326160,293.1109619140625,297.1499938964844,293.1499938964844,0.0799783915281295,-1919.1976318359373,304.1456298828125,0.7173963785171509,0.133985161781311,0.1215002760291099,293.0946655273437,297.1499938964844,293.1499938964844,0.1124308332800865,-2651.313720703125,304.143798828125,0.7829698920249939,0.1763436198234558,0.1678723096847534,293.0978088378906,297.1499938964844,293.1499938964844,0.1059972420334816,-1867.5767822265625,304.1441650390625,0.7704665064811707,0.16811503469944,0.1182455494999885,293.10064697265625,297.1499938964844,293.1499938964844,0.2816463708877563,-5518.88818359375,304.1207275390625,0.9990000128746032,0.4319343864917755,0.3500615358352661,293.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5036566853523254,0.050000000745058,0.2311032712459564,291.09844970703125,291.1499938964844,268.5899963378906,267.917724609375,282.45068359375,293.1413879394531,291.0973815917969,1.0,0.2530499100685119,0.986867368221283,0.986867368221283,1.0,1.0,-1.1866518259048462,0.5172251462936401,0.6694266200065613,0.2232062071561813,0.0,0.0,0.4695080816745758,42.88800811767578,55.0,-15.904510498046877,-10329.943359375,181.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,306.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.001953125,18000.0,0.0,0.0,0.2273680716753006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000595510005951,0.4000645875930786,-5.0443081818229984e-06,0.0,0.0002307496906723,0.0,0.0,20.61810874938965,0.0,0.0,0.0,0.337024450302124,4.0,0.0,1.0
326220,293.1112365722656,297.1499938964844,293.1499938964844,0.0808378681540489,-1935.1846923828125,304.1456604003906,0.7124015092849731,0.1349192708730697,0.1224203333258628,293.0948486328125,297.1499938964844,293.1499938964844,0.1136727035045623,-2674.9931640625,304.143798828125,0.7774463295936584,0.1777079403400421,0.1692447662353515,293.0982971191406,297.1499938964844,293.1499938964844,0.1071622222661972,-1884.1925048828125,304.1441650390625,0.7651206851005554,0.1693461686372757,0.1192079186439514,293.1404724121094,297.1499938964844,293.1499938964844,0.2920240461826324,-5681.783203125,304.1132202148437,0.9990000128746032,0.4251278340816498,0.3603302240371704,293.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4987152218818664,0.050000000745058,0.2314678728580474,291.0884704589844,291.1499938964844,268.5533447265625,267.88238525390625,282.4228820800781,293.1366577148437,291.0876159667969,1.0,0.2579097151756286,0.9863085746765136,0.9863085746765136,1.0,1.0,-1.2033214569091797,0.5249399542808533,0.6783814430236816,0.2268804758787155,0.0,0.0,0.4783982336521148,45.05827713012695,58.0,-13.838865280151367,-10500.5185546875,191.11544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973937988281,306.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.267578125,18000.0,0.0,0.0,0.2296071946620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125112295150757,0.412516325712204,-5.098811470816145e-06,0.0,0.0002330221177544,0.0,0.0,21.61525535583496,0.0,0.0,0.0,0.3408186137676239,4.0,0.0,1.0
326280,293.1112365722656,297.1499938964844,293.1499938964844,0.0808378681540489,-1935.1846923828125,304.1456604003906,0.7124015092849731,0.1349192708730697,0.1224203333258628,293.0948486328125,297.1499938964844,293.1499938964844,0.1136727035045623,-2674.9931640625,304.143798828125,0.7774463295936584,0.1777079403400421,0.1692447662353515,293.0982971191406,297.1499938964844,293.1499938964844,0.1071622222661972,-1884.1925048828125,304.1441650390625,0.7651206851005554,0.1693461686372757,0.1192079186439514,293.1404724121094,297.1499938964844,293.1499938964844,0.2920240461826324,-5681.783203125,304.1132202148437,0.9990000128746032,0.4251278340816498,0.3603302240371704,293.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4987152218818664,0.050000000745058,0.2314678728580474,291.0884704589844,291.1499938964844,268.5533447265625,267.88238525390625,282.4228820800781,293.1366577148437,291.0876159667969,1.0,0.2579097151756286,0.9863085746765136,0.9863085746765136,1.0,1.0,-1.2033214569091797,0.5249399542808533,0.6783814430236816,0.2268804758787155,0.0,0.0,0.4783982336521148,45.05827713012695,58.0,-13.838865280151367,-10500.5185546875,191.11544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973937988281,306.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.267578125,18000.0,0.0,0.0,0.2296071946620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125112295150757,0.412516325712204,-5.098811470816145e-06,0.0,0.0002330221177544,0.0,0.0,21.61525535583496,0.0,0.0,0.0,0.3408186137676239,4.0,0.0,1.0
326340,293.1126708984375,297.1499938964844,293.1499938964844,0.081559881567955,-1948.6025390625,304.1459045410156,0.7065296173095703,0.1356125921010971,0.1231923475861549,293.0955810546875,297.1499938964844,293.1499938964844,0.1148554012179374,-2697.451416015625,304.1438903808594,0.7715373635292053,0.1789602488279342,0.1705614924430847,293.09979248046875,297.1499938964844,293.1499938964844,0.1081336885690689,-1897.9818115234373,304.1445007324219,0.7591673135757446,0.1703546792268753,0.1200049966573715,293.1888122558594,297.1499938964844,293.1499938964844,0.3033199906349182,-5857.12939453125,304.106689453125,0.9990000128746032,0.4155873656272888,0.3714120984077453,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.4936780035495758,0.050000000745058,0.2318731993436813,291.0804138183594,291.1499938964844,268.51666259765625,267.8470153808594,282.3945007324219,293.1327514648437,291.07977294921875,1.0,0.2630625367164612,0.9857498407363892,0.9857498407363892,1.0,1.0,-1.2205733060836792,0.5329729318618774,0.6876004338264465,0.2305946201086044,0.0,0.0,0.4882394671440124,47.45463943481445,46.0,-11.12720012664795,-10681.1025390625,201.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,306.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17890.859375,18000.0,0.0,0.0,0.2325789332389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268750846385956,0.4268802404403686,-5.165258244232973e-06,0.0,0.0002360380603931,0.0,0.0,22.81198501586914,0.0,0.0,0.0,0.3452658057212829,4.0,0.0,1.0
326400,293.1126708984375,297.1499938964844,293.1499938964844,0.081559881567955,-1948.6025390625,304.1459045410156,0.7065296173095703,0.1356125921010971,0.1231923475861549,293.0955810546875,297.1499938964844,293.1499938964844,0.1148554012179374,-2697.451416015625,304.1438903808594,0.7715373635292053,0.1789602488279342,0.1705614924430847,293.09979248046875,297.1499938964844,293.1499938964844,0.1081336885690689,-1897.9818115234373,304.1445007324219,0.7591673135757446,0.1703546792268753,0.1200049966573715,293.1888122558594,297.1499938964844,293.1499938964844,0.3033199906349182,-5857.12939453125,304.106689453125,0.9990000128746032,0.4155873656272888,0.3714120984077453,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.4936780035495758,0.050000000745058,0.2318731993436813,291.0804138183594,291.1499938964844,268.51666259765625,267.8470153808594,282.3945007324219,293.1327514648437,291.07977294921875,1.0,0.2630625367164612,0.9857498407363892,0.9857498407363892,1.0,1.0,-1.2205733060836792,0.5329729318618774,0.6876004338264465,0.2305946201086044,0.0,0.0,0.4882394671440124,47.45463943481445,46.0,-11.12720012664795,-10681.1025390625,201.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,306.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17890.859375,18000.0,0.0,0.0,0.2325789332389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268750846385956,0.4268802404403686,-5.165258244232973e-06,0.0,0.0002360380603931,0.0,0.0,22.81198501586914,0.0,0.0,0.0,0.3452658057212829,4.0,0.0,1.0
326460,293.11444091796875,297.1499938964844,293.1499938964844,0.0819158777594566,-1954.942626953125,304.1466979980469,0.7084496021270752,0.1361971944570541,0.1237092763185501,293.09698486328125,297.1499938964844,293.1499938964844,0.1156062483787536,-2711.306396484375,304.14471435546875,0.7740435004234314,0.1800557225942611,0.1715983301401138,293.1011962890625,297.1499938964844,293.1499938964844,0.1087746247649192,-1906.81103515625,304.1452941894531,0.7614513039588928,0.1713384538888931,0.120676577091217,293.2315673828125,297.1499938964844,293.1499938964844,0.3025181293487549,-5838.20166015625,304.12310791015625,0.9990000128746032,0.4058832228183746,0.3700979351997375,293.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4942621886730194,0.050000000745058,0.2318242788314819,291.091064453125,291.1499938964844,268.4800109863281,267.8116760253906,282.3891906738281,293.1498718261719,291.0944519042969,1.0,0.2623429596424103,0.9850930571556092,0.9850930571556092,1.0,1.0,-1.22161865234375,0.53331458568573,0.68830406665802,0.2311779707670211,0.0,0.0,0.4959115386009216,47.21744918823242,34.0,20.93907356262207,-10777.8056640625,201.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,306.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.244140625,18000.0,0.0,0.0,0.2361504137516021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409129321575165,0.4409181773662567,-5.238979611021932e-06,0.0,0.0002396626514382,0.0,0.0,24.051916122436523,0.0,0.0,0.0,0.3497052788734436,4.0,0.0,1.0
326520,293.11444091796875,297.1499938964844,293.1499938964844,0.0819158777594566,-1954.942626953125,304.1466979980469,0.7084496021270752,0.1361971944570541,0.1237092763185501,293.09698486328125,297.1499938964844,293.1499938964844,0.1156062483787536,-2711.306396484375,304.14471435546875,0.7740435004234314,0.1800557225942611,0.1715983301401138,293.1011962890625,297.1499938964844,293.1499938964844,0.1087746247649192,-1906.81103515625,304.1452941894531,0.7614513039588928,0.1713384538888931,0.120676577091217,293.2315673828125,297.1499938964844,293.1499938964844,0.3025181293487549,-5838.20166015625,304.12310791015625,0.9990000128746032,0.4058832228183746,0.3700979351997375,293.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4942621886730194,0.050000000745058,0.2318242788314819,291.091064453125,291.1499938964844,268.4800109863281,267.8116760253906,282.3891906738281,293.1498718261719,291.0944519042969,1.0,0.2623429596424103,0.9850930571556092,0.9850930571556092,1.0,1.0,-1.22161865234375,0.53331458568573,0.68830406665802,0.2311779707670211,0.0,0.0,0.4959115386009216,47.21744918823242,34.0,20.93907356262207,-10777.8056640625,201.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53076171875,306.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.244140625,18000.0,0.0,0.0,0.2361504137516021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409129321575165,0.4409181773662567,-5.238979611021932e-06,0.0,0.0002396626514382,0.0,0.0,24.051916122436523,0.0,0.0,0.0,0.3497052788734436,4.0,0.0,1.0
326580,293.11529541015625,297.1499938964844,293.1499938964844,0.08207868039608,-1957.3531494140625,304.14752197265625,0.7177189588546753,0.1369225829839706,0.1242243722081184,293.0977478027344,297.1499938964844,293.1499938964844,0.1160577461123466,-2719.060302734375,304.1457214355469,0.7848327159881592,0.1812419891357422,0.1725903749465942,293.1017761230469,297.1499938964844,293.1499938964844,0.1091748476028442,-1911.9227294921875,304.14617919921875,0.7718104124069214,0.1724521517753601,0.1213535591959953,293.23980712890625,297.1499938964844,293.1499938964844,0.2899566292762756,-5634.30224609375,304.1531982421875,0.9990000128746032,0.4020633697509765,0.3574080467224121,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5000910758972168,0.050000000745058,0.2313625514507293,291.1291198730469,291.1499938964844,268.4433288574219,267.7763061523437,282.3892517089844,293.1562805175781,291.133056640625,1.0,0.2570922076702118,0.9844362139701844,0.9844362139701844,1.0,1.0,-1.2084596157073977,0.526918351650238,0.6815412044525146,0.2290016561746597,0.0,0.0,0.4962022006511688,44.59169387817383,25.0,45.59721374511719,-10732.1201171875,191.8194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4454650878906,306.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.2396773546934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449413120746612,0.4449465870857239,-5.276745469018351e-06,0.0,0.0002432420442346,0.0,0.0,24.481660842895508,0.0,0.0,0.0,0.3512115776538849,4.0,0.0,1.0
326640,293.11529541015625,297.1499938964844,293.1499938964844,0.08207868039608,-1957.3531494140625,304.14752197265625,0.7177189588546753,0.1369225829839706,0.1242243722081184,293.0977478027344,297.1499938964844,293.1499938964844,0.1160577461123466,-2719.060302734375,304.1457214355469,0.7848327159881592,0.1812419891357422,0.1725903749465942,293.1017761230469,297.1499938964844,293.1499938964844,0.1091748476028442,-1911.9227294921875,304.14617919921875,0.7718104124069214,0.1724521517753601,0.1213535591959953,293.23980712890625,297.1499938964844,293.1499938964844,0.2899566292762756,-5634.30224609375,304.1531982421875,0.9990000128746032,0.4020633697509765,0.3574080467224121,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5000910758972168,0.050000000745058,0.2313625514507293,291.1291198730469,291.1499938964844,268.4433288574219,267.7763061523437,282.3892517089844,293.1562805175781,291.133056640625,1.0,0.2570922076702118,0.9844362139701844,0.9844362139701844,1.0,1.0,-1.2084596157073977,0.526918351650238,0.6815412044525146,0.2290016561746597,0.0,0.0,0.4962022006511688,44.59169387817383,25.0,45.59721374511719,-10732.1201171875,191.8194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4454650878906,306.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.2396773546934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449413120746612,0.4449465870857239,-5.276745469018351e-06,0.0,0.0002432420442346,0.0,0.0,24.481660842895508,0.0,0.0,0.0,0.3512115776538849,4.0,0.0,1.0
326700,293.115234375,297.1499938964844,293.1499938964844,0.0822017416357994,-1959.334228515625,304.1477355957031,0.7240242958068848,0.137370690703392,0.1245369091629982,293.0977783203125,297.1499938964844,293.1499938964844,0.116305761039257,-2723.36083984375,304.1460266113281,0.7925022840499878,0.1818962842226028,0.1731216758489608,293.10174560546875,297.1499938964844,293.1499938964844,0.1094028428196907,-1914.873779296875,304.1464538574219,0.7792569994926453,0.1730731278657913,0.1217229440808296,293.22955322265625,297.1499938964844,293.1499938964844,0.2810813784599304,-5491.806640625,304.1687316894531,0.9990000128746032,0.4029346108436584,0.3484825491905212,293.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5044439435005188,0.050000000745058,0.2310474812984466,291.1488037109375,291.1499938964844,268.42498779296875,267.7586364746094,282.3857727050781,293.1482849121094,291.1526794433594,1.0,0.2535170912742615,0.984107792377472,0.984107792377472,1.0,1.0,-1.1988250017166138,0.5222732424736023,0.6765517592430115,0.2273286283016204,0.0,0.0,0.4943107068538666,42.790714263916016,25.0,50.012939453125,-10676.28125,185.0385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43670654296875,306.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.2411866933107376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434531033039093,0.4434583783149719,-5.2768768910027575e-06,0.0,0.0002447738370392,0.0,0.0,24.379005432128903,0.0,0.0,0.0,0.3508443832397461,4.0,0.0,1.0
326760,293.1148986816406,297.1499938964844,293.1499938964844,0.0823707729578018,-1962.1907958984373,304.1478271484375,0.731424868106842,0.1378775537014007,0.1248940527439117,293.0975952148437,297.1499938964844,293.1499938964844,0.1165919676423072,-2728.408203125,304.146240234375,0.8016141653060913,0.1825948059558868,0.1736854314804077,293.1015014648437,297.1499938964844,293.1499938964844,0.1096663996577262,-1918.344482421875,304.1466064453125,0.7881742119789124,0.1737333387136459,0.1221146583557128,293.2108154296875,297.1499938964844,293.1499938964844,0.2708598375320434,-5327.82470703125,304.18389892578125,0.9990000128746032,0.4055962562561035,0.3381599187850952,293.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5098000168800354,0.050000000745058,0.2306930422782898,291.1673278808594,291.1499938964844,268.4066772460937,267.7409362792969,282.380615234375,293.1346435546875,291.17095947265625,1.0,0.2493659853935241,0.9839323163032532,0.9839323163032532,1.0,1.0,-1.1875861883163452,0.5168691277503967,0.6707170009613037,0.2253701835870742,0.0,0.0,0.4912899732589721,40.76045608520508,28.0,50.62214279174805,-10604.1787109375,177.39366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4532165527344,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.921875,18000.0,0.0,0.0,0.2424352020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399665892124176,0.4399718642234802,-5.26591020388878e-06,0.0,0.000246040901402,0.0,0.0,24.094369888305664,0.0,0.0,0.0,0.3498320877552032,4.0,0.0,1.0
326820,293.1136779785156,297.1499938964844,293.1499938964844,0.0829543471336364,-1972.67431640625,304.1475830078125,0.7425994873046875,0.1390136629343032,0.1257882267236709,293.0968017578125,297.1499938964844,293.1499938964844,0.1174215152859687,-2743.6064453125,304.1460876464844,0.8148214221000671,0.184083804488182,0.1749669015407562,293.10076904296875,297.1499938964844,293.1499938964844,0.1104210242629051,-1928.67333984375,304.146484375,0.8015038967132568,0.175109326839447,0.1229928210377693,293.1575927734375,297.1499938964844,293.1499938964844,0.2568903267383575,-5105.3291015625,304.1953430175781,0.9990000128746032,0.4148257672786712,0.3243438005447387,293.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5175908207893372,0.050000000745058,0.2302353680133819,291.1921691894531,291.1499938964844,268.3699951171875,267.7055969238281,282.3661804199219,293.1105041503906,291.19305419921875,1.0,0.2444744706153869,0.9835813045501708,0.9835813045501708,1.0,1.0,-1.1741129159927368,0.5103421807289124,0.6637706756591797,0.2231688052415847,0.0,0.0,0.4836771488189697,38.15624237060547,31.0,30.34181404113769,-10484.13671875,168.05946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553283691406,306.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9296875,18000.0,0.0,0.0,0.2440231144428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289767444133758,0.4289819598197937,-5.2189438974892255e-06,0.0,0.000247652438702,0.0,0.0,23.16107940673828,0.0,0.0,0.0,0.3465032279491424,4.0,0.0,1.0
326880,293.1136779785156,297.1499938964844,293.1499938964844,0.0829543471336364,-1972.67431640625,304.1475830078125,0.7425994873046875,0.1390136629343032,0.1257882267236709,293.0968017578125,297.1499938964844,293.1499938964844,0.1174215152859687,-2743.6064453125,304.1460876464844,0.8148214221000671,0.184083804488182,0.1749669015407562,293.10076904296875,297.1499938964844,293.1499938964844,0.1104210242629051,-1928.67333984375,304.146484375,0.8015038967132568,0.175109326839447,0.1229928210377693,293.1575927734375,297.1499938964844,293.1499938964844,0.2568903267383575,-5105.3291015625,304.1953430175781,0.9990000128746032,0.4148257672786712,0.3243438005447387,293.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.5175908207893372,0.050000000745058,0.2302353680133819,291.1921691894531,291.1499938964844,268.3699951171875,267.7055969238281,282.3661804199219,293.1105041503906,291.19305419921875,1.0,0.2444744706153869,0.9835813045501708,0.9835813045501708,1.0,1.0,-1.1741129159927368,0.5103421807289124,0.6637706756591797,0.2231688052415847,0.0,0.0,0.4836771488189697,38.15624237060547,31.0,30.34181404113769,-10484.13671875,168.05946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5553283691406,306.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9296875,18000.0,0.0,0.0,0.2440231144428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289767444133758,0.4289819598197937,-5.2189438974892255e-06,0.0,0.000247652438702,0.0,0.0,23.16107940673828,0.0,0.0,0.0,0.3465032279491424,4.0,0.0,1.0
326940,293.1122131347656,297.1499938964844,293.1499938964844,0.0837952047586441,-1988.2724609375,304.14697265625,0.7506948113441467,0.1402330696582794,0.1268178671598434,293.0956115722656,297.1499938964844,293.1499938964844,0.1185779497027397,-2765.3388671875,304.1454467773437,0.8236321210861206,0.1856722831726074,0.1764020025730133,293.10009765625,297.1499938964844,293.1499938964844,0.1114192977547645,-1942.69970703125,304.14599609375,0.8106323480606079,0.1764943897724151,0.1239205077290535,293.1034240722656,297.1499938964844,293.1499938964844,0.2484464049339294,-4972.5126953125,304.1940612792969,0.9990000128746032,0.4256229400634765,0.3160147368907928,293.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5226646661758423,0.050000000745058,0.2299686223268509,291.1957397460937,291.1499938964844,268.3333435058594,267.67022705078125,282.35614013671875,293.1051025390625,291.1955871582031,1.0,0.2417501509189605,0.9832303524017334,0.9832303524017334,1.0,1.0,-1.1678649187088013,0.5072161555290222,0.6606488227844238,0.2224165648221969,0.0,0.0,0.4772387146949768,36.66461944580078,34.0,8.972857475280762,-10416.97265625,163.23179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,306.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.736328125,18000.0,0.0,0.0,0.2444732785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186722040176391,0.4186773598194122,-5.166777555132285e-06,0.0,0.0002481093106325,0.0,0.0,22.27390480041504,0.0,0.0,0.0,0.3432646095752716,4.0,0.0,1.0
327000,293.1122131347656,297.1499938964844,293.1499938964844,0.0837952047586441,-1988.2724609375,304.14697265625,0.7506948113441467,0.1402330696582794,0.1268178671598434,293.0956115722656,297.1499938964844,293.1499938964844,0.1185779497027397,-2765.3388671875,304.1454467773437,0.8236321210861206,0.1856722831726074,0.1764020025730133,293.10009765625,297.1499938964844,293.1499938964844,0.1114192977547645,-1942.69970703125,304.14599609375,0.8106323480606079,0.1764943897724151,0.1239205077290535,293.1034240722656,297.1499938964844,293.1499938964844,0.2484464049339294,-4972.5126953125,304.1940612792969,0.9990000128746032,0.4256229400634765,0.3160147368907928,293.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5226646661758423,0.050000000745058,0.2299686223268509,291.1957397460937,291.1499938964844,268.3333435058594,267.67022705078125,282.35614013671875,293.1051025390625,291.1955871582031,1.0,0.2417501509189605,0.9832303524017334,0.9832303524017334,1.0,1.0,-1.1678649187088013,0.5072161555290222,0.6606488227844238,0.2224165648221969,0.0,0.0,0.4772387146949768,36.66461944580078,34.0,8.972857475280762,-10416.97265625,163.23179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,306.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.736328125,18000.0,0.0,0.0,0.2444732785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186722040176391,0.4186773598194122,-5.166777555132285e-06,0.0,0.0002481093106325,0.0,0.0,22.27390480041504,0.0,0.0,0.0,0.3432646095752716,4.0,0.0,1.0
327060,293.11151123046875,297.1499938964844,293.1499938964844,0.0846945196390152,-2005.112548828125,304.146484375,0.7556760907173157,0.1413369327783584,0.1278295964002609,293.0951538085937,297.1499938964844,293.1499938964844,0.119805209338665,-2788.514404296875,304.1449279785156,0.828866183757782,0.1871417611837387,0.1777943521738052,293.099853515625,297.1499938964844,293.1499938964844,0.1125000566244125,-1957.9818115234373,304.1455383300781,0.815843403339386,0.1778065115213394,0.1248342841863632,293.0596008300781,297.1499938964844,293.1499938964844,0.2443443089723587,-4910.134765625,304.18609619140625,0.9990000128746032,0.4357122778892517,0.3120822608470917,293.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5251637101173401,0.050000000745058,0.2298450320959091,291.18927001953125,291.1499938964844,268.2966613769531,267.6348571777344,282.3414306640625,293.0988464355469,291.1881103515625,1.0,0.2408046126365661,0.9829872250556946,0.9829872250556946,1.0,1.0,-1.1669771671295166,0.5066110491752625,0.6603660583496094,0.2227419763803482,0.0,0.0,0.472324013710022,36.00559997558594,37.0,-7.291084289550781,-10396.833984375,161.66209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985290527344,306.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.20703125,18000.0,0.0,0.0,0.2440270781517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103663265705108,0.4103714525699615,-5.1232045734650455e-06,0.0,0.0002476564550306,0.0,0.0,21.567289352416992,0.0,0.0,0.0,0.3406389951705932,4.0,0.0,1.0
