time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327120,293.11151123046875,297.1499938964844,293.1499938964844,0.0846945196390152,-2005.112548828125,304.146484375,0.7556760907173157,0.1413369327783584,0.1278295964002609,293.0951538085937,297.1499938964844,293.1499938964844,0.119805209338665,-2788.514404296875,304.1449279785156,0.828866183757782,0.1871417611837387,0.1777943521738052,293.099853515625,297.1499938964844,293.1499938964844,0.1125000566244125,-1957.9818115234373,304.1455383300781,0.815843403339386,0.1778065115213394,0.1248342841863632,293.0596008300781,297.1499938964844,293.1499938964844,0.2443443089723587,-4910.134765625,304.18609619140625,0.9990000128746032,0.4357122778892517,0.3120822608470917,293.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5251637101173401,0.050000000745058,0.2298450320959091,291.18927001953125,291.1499938964844,268.2966613769531,267.6348571777344,282.3414306640625,293.0988464355469,291.1881103515625,1.0,0.2408046126365661,0.9829872250556946,0.9829872250556946,1.0,1.0,-1.1669771671295166,0.5066110491752625,0.6603660583496094,0.2227419763803482,0.0,0.0,0.472324013710022,36.00559997558594,37.0,-7.291084289550781,-10396.833984375,161.66209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985290527344,306.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.20703125,18000.0,0.0,0.0,0.2440270781517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103663265705108,0.4103714525699615,-5.1232045734650455e-06,0.0,0.0002476564550306,0.0,0.0,21.567289352416992,0.0,0.0,0.0,0.3406389951705932,4.0,0.0,1.0
327180,293.1117553710937,297.1499938964844,293.1499938964844,0.0855174884200096,-2020.613037109375,304.14630126953125,0.7575074434280396,0.1422607153654098,0.1286881864070892,293.0951843261719,297.1499938964844,293.1499938964844,0.1210511028766632,-2812.072265625,304.1445617675781,0.8309676647186279,0.1885273456573486,0.1791186183691024,293.1001892089844,297.1499938964844,293.1499938964844,0.1135856956243515,-1973.3624267578125,304.14520263671875,0.8177987337112427,0.1790104657411575,0.1256894767284393,293.03106689453125,297.1499938964844,293.1499938964844,0.2439184486865997,-4907.24609375,304.1747131347656,0.9990000128746032,0.4438213109970093,0.3118551075458526,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5253100395202637,0.050000000745058,0.2298378497362136,291.17608642578125,291.1499938964844,268.260009765625,267.5995178222656,282.3226928710937,293.09161376953125,291.17449951171875,1.0,0.241307720541954,0.9827441573143004,0.9827441573143004,1.0,1.0,-1.1703410148620603,0.5080153942108154,0.6623256206512451,0.2238880097866058,0.0,0.0,0.4696844816207886,36.02140426635742,40.0,-16.99109649658203,-10421.9697265625,162.6818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,306.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0,18000.0,0.0,0.0,0.2429992705583572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053215384483337,0.405326634645462,-5.094005246064626e-06,0.0,0.000246613373747,0.0,0.0,21.134286880493164,0.0,0.0,0.0,0.3390056192874908,4.0,0.0,1.0
327240,293.1117553710937,297.1499938964844,293.1499938964844,0.0855174884200096,-2020.613037109375,304.14630126953125,0.7575074434280396,0.1422607153654098,0.1286881864070892,293.0951843261719,297.1499938964844,293.1499938964844,0.1210511028766632,-2812.072265625,304.1445617675781,0.8309676647186279,0.1885273456573486,0.1791186183691024,293.1001892089844,297.1499938964844,293.1499938964844,0.1135856956243515,-1973.3624267578125,304.14520263671875,0.8177987337112427,0.1790104657411575,0.1256894767284393,293.03106689453125,297.1499938964844,293.1499938964844,0.2439184486865997,-4907.24609375,304.1747131347656,0.9990000128746032,0.4438213109970093,0.3118551075458526,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5253100395202637,0.050000000745058,0.2298378497362136,291.17608642578125,291.1499938964844,268.260009765625,267.5995178222656,282.3226928710937,293.09161376953125,291.17449951171875,1.0,0.241307720541954,0.9827441573143004,0.9827441573143004,1.0,1.0,-1.1703410148620603,0.5080153942108154,0.6623256206512451,0.2238880097866058,0.0,0.0,0.4696844816207886,36.02140426635742,40.0,-16.99109649658203,-10421.9697265625,162.6818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,306.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.0,18000.0,0.0,0.0,0.2429992705583572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053215384483337,0.405326634645462,-5.094005246064626e-06,0.0,0.000246613373747,0.0,0.0,21.134286880493164,0.0,0.0,0.0,0.3390056192874908,4.0,0.0,1.0
327300,293.1120300292969,297.1499938964844,293.1499938964844,0.0859166383743286,-2028.1524658203125,304.146240234375,0.7574442028999329,0.1426914781332016,0.1290904432535171,293.0953063964844,297.1499938964844,293.1499938964844,0.1216776072978973,-2823.912109375,304.1444091796875,0.8310269117355347,0.1891978979110717,0.1797655820846557,293.1004333496094,297.1499938964844,293.1499938964844,0.1141299456357956,-1981.0723876953125,304.14508056640625,0.8177793622016907,0.1795932650566101,0.1261050850152969,293.0230407714844,297.1499938964844,293.1499938964844,0.2448659688234329,-4924.4697265625,304.16851806640625,0.9990000128746032,0.4469079077243805,0.3129097521305084,293.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5246320962905884,0.050000000745058,0.2298707365989685,291.1681823730469,291.1499938964844,268.2416687011719,267.5818176269531,282.31182861328125,293.0877380371094,291.1664733886719,1.0,0.2420190125703811,0.9826226234436036,0.9826226234436036,1.0,1.0,-1.1734038591384888,0.5093806385993958,0.664023220539093,0.2247005552053451,0.0,0.0,0.4692609906196594,36.24091720581055,40.0,-20.02506828308105,-10449.2998046875,164.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385498046875,306.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.201171875,18000.0,0.0,0.0,0.2423775345087051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040975868701935,0.4041026830673218,-5.085408247396117e-06,0.0,0.0002459823735989,0.0,0.0,21.02443504333496,0.0,0.0,0.0,0.3385884761810303,4.0,0.0,1.0
327360,293.1123962402344,297.1499938964844,293.1499938964844,0.0863086059689521,-2035.56640625,304.1462097167969,0.7568228244781494,0.143101081252098,0.1294786185026168,293.0954895019531,297.1499938964844,293.1499938964844,0.122304618358612,-2835.75341796875,304.144287109375,0.8305179476737976,0.1898546516895294,0.1804040074348449,293.1007080078125,297.1499938964844,293.1499938964844,0.114676721394062,-1988.814697265625,304.1449890136719,0.8171966075897217,0.1801664680242538,0.1265168040990829,293.0190734863281,297.1499938964844,293.1499938964844,0.2464907169342041,-4952.5078125,304.1622009277344,0.9990000128746032,0.4492986798286438,0.3146404027938843,293.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.523530125617981,0.050000000745058,0.2299249768257141,291.15972900390625,291.1499938964844,268.22332763671875,267.56414794921875,282.30010986328125,293.0838623046875,291.157958984375,1.0,0.2429967373609542,0.9824130535125732,0.9824130535125732,1.0,1.0,-1.177272081375122,0.5111366510391235,0.6661354303359985,0.2256354540586471,0.0,0.0,0.4694587886333465,36.58398818969727,43.0,-22.15275001525879,-10485.5224609375,165.8592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,306.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.2417434751987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403771698474884,0.4037767648696899,-5.080916253064061e-06,0.0,0.0002453388879075,0.0,0.0,20.98717498779297,0.0,0.0,0.0,0.3384468555450439,4.0,0.0,1.0
327420,293.1131896972656,297.1499938964844,293.1499938964844,0.0870741009712219,-2050.064208984375,304.1462097167969,0.7541990876197815,0.1438945829868316,0.1302292048931121,293.0959777832031,297.1499938964844,293.1499938964844,0.1235473752021789,-2859.187744140625,304.14410400390625,0.8280612230300903,0.1911350339651107,0.1816575080156326,293.1013488769531,297.1499938964844,293.1499938964844,0.1157660335302352,-2004.2188720703125,304.14483642578125,0.8145878911018372,0.1812867373228073,0.1273302137851715,293.0226745605469,297.1499938964844,293.1499938964844,0.2515090703964233,-5036.53564453125,304.1497802734375,0.9990000128746032,0.4519146382808685,0.3198623359203338,293.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5202837586402893,0.050000000745058,0.2300905287265777,291.1423645019531,291.1499938964844,268.1866760253906,267.5287780761719,282.27569580078125,293.0793151855469,291.140625,1.0,0.2456487119197845,0.9819940328598022,0.9819940328598022,1.0,1.0,-1.187119483947754,0.5156946778297424,0.6714248061180115,0.2277899086475372,0.0,0.0,0.4716418087482452,37.59917449951172,46.0,-23.767898559570312,-10581.0244140625,170.86569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,307.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.798828125,18000.0,0.0,0.0,0.2406067252159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057944715023041,0.4057995676994324,-5.08440916746622e-06,0.0,0.000244185241172,0.0,0.0,21.12930488586425,0.0,0.0,0.0,0.3389869034290313,4.0,0.0,1.0
327480,293.1131896972656,297.1499938964844,293.1499938964844,0.0870741009712219,-2050.064208984375,304.1462097167969,0.7541990876197815,0.1438945829868316,0.1302292048931121,293.0959777832031,297.1499938964844,293.1499938964844,0.1235473752021789,-2859.187744140625,304.14410400390625,0.8280612230300903,0.1911350339651107,0.1816575080156326,293.1013488769531,297.1499938964844,293.1499938964844,0.1157660335302352,-2004.2188720703125,304.14483642578125,0.8145878911018372,0.1812867373228073,0.1273302137851715,293.0226745605469,297.1499938964844,293.1499938964844,0.2515090703964233,-5036.53564453125,304.1497802734375,0.9990000128746032,0.4519146382808685,0.3198623359203338,293.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5202837586402893,0.050000000745058,0.2300905287265777,291.1423645019531,291.1499938964844,268.1866760253906,267.5287780761719,282.27569580078125,293.0793151855469,291.140625,1.0,0.2456487119197845,0.9819940328598022,0.9819940328598022,1.0,1.0,-1.187119483947754,0.5156946778297424,0.6714248061180115,0.2277899086475372,0.0,0.0,0.4716418087482452,37.59917449951172,46.0,-23.767898559570312,-10581.0244140625,170.86569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,307.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.798828125,18000.0,0.0,0.0,0.2406067252159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057944715023041,0.4057995676994324,-5.08440916746622e-06,0.0,0.000244185241172,0.0,0.0,21.12930488586425,0.0,0.0,0.0,0.3389869034290313,4.0,0.0,1.0
327540,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7502950429916382,0.0,0.1310165375471115,293.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.8241234421730042,0.0,0.1828953027725219,293.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8104144930839539,0.0,0.1281309872865677,293.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1382141113281,0.9990000128746032,0.0,0.327019989490509,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.5160216093063354,0.0,0.2303219139575958,291.1249389648437,294.1499938964844,268.1499938964844,267.493408203125,282.2474060058594,293.0743713378906,291.1231994628906,0.0,0.0,0.9815750122070312,0.9815750122070312,1.0,1.0,-1.199379563331604,0.5214732885360718,0.677906334400177,0.2302101850509643,0.0,0.0,0.0,38.99300384521485,60.0,-24.194509506225582,-10703.5869140625,177.4662628173828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,307.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112680554389953,0.4112731516361236,-5.104348019813187e-06,0.0,0.0,0.0,0.0,21.55545425415039,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7502950429916382,0.0,0.1310165375471115,293.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440124511719,0.8241234421730042,0.0,0.1828953027725219,293.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8104144930839539,0.0,0.1281309872865677,293.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1382141113281,0.9990000128746032,0.0,0.327019989490509,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.5160216093063354,0.0,0.2303219139575958,291.1249389648437,294.1499938964844,268.1499938964844,267.493408203125,282.2474060058594,293.0743713378906,291.1231994628906,0.0,0.0,0.9815750122070312,0.9815750122070312,1.0,1.0,-1.199379563331604,0.5214732885360718,0.677906334400177,0.2302101850509643,0.0,0.0,0.0,38.99300384521485,60.0,-24.194509506225582,-10703.5869140625,177.4662628173828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,307.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112680554389953,0.4112731516361236,-5.104348019813187e-06,0.0,0.0,0.0,0.0,21.55545425415039,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326538085937,0.0,0.0,0.0005758155020885,292.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916381835937,0.0,0.0,0.0007709423662163,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08282470703125,0.0,0.0,0.0005439025117084,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.001668227603659,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0013243735302239,291.146240234375,294.1499938964844,268.11541748046875,267.4600524902344,279.0116577148437,284.6595764160156,291.14569091796875,0.0,0.0,0.5889450311660767,0.5889450311660767,1.0,1.0,-0.0043377950787544,0.0133064510300755,-0.0089686559513211,-0.0293300095945596,0.0,0.0,0.0,-0.0255510322749614,60.0,-194.06700134277344,-0.0,-2.3415079795086058e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.518046213358737e-18,-8.521350799905888e-18,3.304592403652706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326538085937,0.0,0.0,0.0005758155020885,292.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916381835937,0.0,0.0,0.0007709423662163,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08282470703125,0.0,0.0,0.0005439025117084,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.001668227603659,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0013243735302239,291.146240234375,294.1499938964844,268.11541748046875,267.4600524902344,279.0116577148437,284.6595764160156,291.14569091796875,0.0,0.0,0.5889450311660767,0.5889450311660767,1.0,1.0,-0.0043377950787544,0.0133064510300755,-0.0089686559513211,-0.0293300095945596,0.0,0.0,0.0,-0.0255510322749614,60.0,-194.06700134277344,-0.0,-2.3415079795086058e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.518046213358737e-18,-8.521350799905888e-18,3.304592403652706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4804382324219,0.0,0.0,0.0001168099042843,292.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,0.0001279329007957,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.031005859375,0.0,0.0,9.37270888243802e-05,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.000154789420776,292.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0005370322032831,291.14654541015625,294.1499938964844,268.09967041015625,267.4448547363281,278.7786560058594,279.6034545898437,291.14324951171875,0.0,0.0,0.392630010843277,0.392630010843277,1.0,1.0,-0.0012364302529022,0.0067766653373837,-0.0055402354337275,-0.0362572930753231,0.0,0.0,0.0,-0.0115548577159643,60.0,-99.11198425292967,-0.0,-1.042309705212574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3272792773251923e-20,-2.6121227986669487e-20,2.8484348095207807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,0.0001028355982271,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9198608398437,0.0,0.0,0.0001083728711819,292.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.010498046875,0.0,0.0,8.003111724974588e-05,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,0.0001088199060177,292.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0005129089695401,291.14666748046875,294.1499938964844,268.0849304199219,267.4306335449219,278.6710510253906,276.0122985839844,291.141357421875,0.0,0.0,0.1963150054216385,0.1963150054216385,1.0,1.0,-0.0010956302285194,0.0017108377069234,-0.0006152074201963,-0.0412090420722961,0.0,0.0,0.0,-0.01254294347018,60.0,-47.48871994018555,-0.0,-8.184422739532239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.118151767397016e-21,-7.723121230911228e-21,2.604969665462604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4344482421875,0.0,0.0,0.0001025643214234,292.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,0.0001080071306205,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9910583496094,0.0,0.0,7.977339555509388e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001080177098629,292.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0005123089649714,291.14678955078125,294.1499938964844,268.0711364746094,267.4173583984375,278.5680236816406,273.53985595703125,291.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927978437393,7.710953298101232e-08,0.0010927207767963,-0.0428203865885734,0.0,0.0,0.0,-0.0131005086004734,60.0,-28.20144271850586,-0.0,-8.143284446759935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9374745997620505e-21,7.539092931663786e-21,-2.601618129953344e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4121398925781,0.0,0.0,0.0001025277961161,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8823547363281,0.0,0.0,0.0001079668290913,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9717712402344,0.0,0.0,7.974392065079883e-05,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0001079674038919,292.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0005121438298374,291.1468811035156,294.1499938964844,268.0583190917969,267.40496826171875,278.4659729003906,271.8371887207031,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924874804913,1.668123950082645e-08,0.0010924708331003,-0.0427186600863933,0.0,0.0,0.0,-0.0130813373252749,60.0,-21.21619415283203,-0.0,-8.137524787343865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366466113559305e-21,7.53991445772137e-21,-2.603268048313832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36798095703125,0.0,0.0,0.0001024594093905,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453674316406,0.0,0.0,0.000107894775283,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,7.969070429680869e-05,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001078951099771,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0005118026747368,291.1471252441406,294.1499938964844,268.0354309082031,267.38287353515625,278.2645568847656,269.8511962890625,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917580220848,1.6593897811389983e-08,0.0010917413746938,-0.0424960739910602,0.0,0.0,0.0,-0.0130391092970967,60.0,-17.77467155456543,-0.0,-8.126660588914093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936626416516757e-21,7.539932229179843e-21,-2.6033058126630864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36798095703125,0.0,0.0,0.0001024594093905,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453674316406,0.0,0.0,0.000107894775283,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,7.969070429680869e-05,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001078951099771,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0005118026747368,291.1471252441406,294.1499938964844,268.0354309082031,267.38287353515625,278.2645568847656,269.8511962890625,291.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917580220848,1.6593897811389983e-08,0.0010917413746938,-0.0424960739910602,0.0,0.0,0.0,-0.0130391092970967,60.0,-17.77467155456543,-0.0,-8.126660588914093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936626416516757e-21,7.539932229179843e-21,-2.6033058126630864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,0.0001023843942675,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089294433594,0.0,0.0,0.0001078157729352,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959350585937,0.0,0.0,7.963235111674294e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0001078161003533,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005114279920235,291.1473388671875,294.1499938964844,268.0160522460937,267.3641967773437,278.0667724609375,268.8979187011719,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909576667472,1.6500310451306177e-08,0.0010909411357715,-0.0422514826059341,0.0,0.0,0.0,-0.0129927145317196,60.0,-17.313386917114258,-0.0,-8.114750471577281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93662560872319e-21,7.539931421386276e-21,-2.6033058126630864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,0.0001023843942675,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089294433594,0.0,0.0,0.0001078157729352,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959350585937,0.0,0.0,7.963235111674294e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0001078161003533,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005114279920235,291.1473388671875,294.1499938964844,268.0160522460937,267.3641967773437,278.0667724609375,268.8979187011719,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909576667472,1.6500310451306177e-08,0.0010909411357715,-0.0422514826059341,0.0,0.0,0.0,-0.0129927145317196,60.0,-17.313386917114258,-0.0,-8.114750471577281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93662560872319e-21,7.539931421386276e-21,-2.6033058126630864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001023036966216,292.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,0.0001077307970263,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8588256835937,0.0,0.0,7.956958870636299e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693298339844,0.0,0.0,0.0001077311171684,292.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005110249621793,291.14752197265625,294.1499938964844,268.0000305175781,267.3487243652344,277.87261962890625,268.4339294433594,291.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090097008273,1.6399653191001562e-08,0.0010900805937126,-0.0419884026050567,0.0,0.0,0.0,-0.0129428151994943,60.0,-17.246854782104492,-0.0,-8.1019507547353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,0.0001023036966216,292.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,0.0001077307970263,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8588256835937,0.0,0.0,7.956958870636299e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693298339844,0.0,0.0,0.0001077311171684,292.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005110249621793,291.14752197265625,294.1499938964844,268.0000305175781,267.3487243652344,277.87261962890625,268.4339294433594,291.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090097008273,1.6399653191001562e-08,0.0010900805937126,-0.0419884026050567,0.0,0.0,0.0,-0.0129428151994943,60.0,-17.246854782104492,-0.0,-8.1019507547353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392578125,0.0,0.0,0.0001022183860186,292.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7375793457031,0.0,0.0,0.0001076409607776,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.822265625,0.0,0.0,7.950323924887925e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001076412736438,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0005105988821014,291.147705078125,294.1499938964844,267.9871520996094,267.3363342285156,277.6820678710937,268.2050476074219,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891871061176,1.6293247639964648e-08,0.0010891708079725,-0.0417102947831153,0.0,0.0,0.0,-0.0128900660201907,60.0,-17.230712890625,-0.0,-8.088431258101991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2392578125,0.0,0.0,0.0001022183860186,292.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7375793457031,0.0,0.0,0.0001076409607776,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.822265625,0.0,0.0,7.950323924887925e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001076412736438,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0005105988821014,291.147705078125,294.1499938964844,267.9871520996094,267.3363342285156,277.6820678710937,268.2050476074219,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891871061176,1.6293247639964648e-08,0.0010891708079725,-0.0417102947831153,0.0,0.0,0.0,-0.0128900660201907,60.0,-17.230712890625,-0.0,-8.088431258101991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21832275390625,0.0,0.0,0.0001021743228193,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200622558594,0.0,0.0,0.0001075945619959,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,7.946896948851645e-05,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001075948748621,292.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0005103787989355,291.1477966308594,294.1499938964844,267.9818725585937,267.3312072753906,277.5881652832031,268.13787841796875,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887171374633,1.6238292488424122e-08,0.0010887009557336,-0.0415666550397872,0.0,0.0,0.0,-0.012862822972238,60.0,-17.22445297241211,-0.0,-8.081453017894091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1975402832031,0.0,0.0,0.0001021294956444,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026672363281,0.0,0.0,0.0001075473555829,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78619384765625,0.0,0.0,7.943410309962928e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0001075476684491,292.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.000510154874064,291.1478881835937,294.1499938964844,267.977294921875,267.3267822265625,277.4951477050781,268.0897827148437,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882391361519,1.6182385209617678e-08,0.0010882229544222,-0.0414205230772495,0.0,0.0,0.0,-0.0128351068124175,60.0,-17.217798233032227,-0.0,-8.074357538134792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,0.0001020380514091,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6682434082031,0.0,0.0,0.0001074510582839,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506408691406,0.0,0.0,7.936298061395064e-05,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.0001074513638741,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0005096981767565,291.1480407714844,294.1499938964844,267.97021484375,267.3199768066406,277.31182861328125,268.02996826171875,291.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872638085857,1.6068341324171342e-08,0.0010872477432712,-0.0411224253475666,0.0,0.0,0.0,-0.0127785708755254,60.0,-17.202529907226562,-0.0,-8.059892309120188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,0.0001020380514091,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6682434082031,0.0,0.0,0.0001074510582839,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506408691406,0.0,0.0,7.936298061395064e-05,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.0001074513638741,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0005096981767565,291.1480407714844,294.1499938964844,267.97021484375,267.3199768066406,277.31182861328125,268.02996826171875,291.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872638085857,1.6068341324171342e-08,0.0010872477432712,-0.0411224253475666,0.0,0.0,0.0,-0.0127785708755254,60.0,-17.202529907226562,-0.0,-8.059892309120188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,0.0001019450646708,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,0.0001073531384463,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,7.929065031930804e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001073534367606,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0005092336796224,291.1481628417969,294.1499938964844,267.9657897949219,267.3157043457031,277.132080078125,267.9981384277344,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862721828743,1.5952370091554258e-08,0.0010862562339752,-0.0408192798495292,0.0,0.0,0.0,-0.0127210794016718,60.0,-17.18457794189453,-0.0,-8.045196153716463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158752441406,0.0,0.0,0.0001019450646708,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,0.0001073531384463,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,7.929065031930804e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001073534367606,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0005092336796224,291.1481628417969,294.1499938964844,267.9657897949219,267.3157043457031,277.132080078125,267.9981384277344,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862721828743,1.5952370091554258e-08,0.0010862562339752,-0.0408192798495292,0.0,0.0,0.0,-0.0127210794016718,60.0,-17.18457794189453,-0.0,-8.045196153716463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.075927734375,0.0,0.0,0.0001018515249597,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0001072546292562,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,7.921789801912382e-05,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001072549275704,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005087665049359,291.14825439453125,294.1499938964844,267.9637756347656,267.31378173828125,276.9559020996094,267.9810485839844,291.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835716737910843e-08,0.0010852587874978,-0.0405143350362777,0.0,0.0,0.0,-0.0126632489264011,60.0,-17.16422462463379,-0.0,-8.030426812410951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.075927734375,0.0,0.0,0.0001018515249597,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0001072546292562,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,7.921789801912382e-05,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001072549275704,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005087665049359,291.14825439453125,294.1499938964844,267.9637756347656,267.31378173828125,276.9559020996094,267.9810485839844,291.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835716737910843e-08,0.0010852587874978,-0.0405143350362777,0.0,0.0,0.0,-0.0126632489264011,60.0,-17.16422462463379,-0.0,-8.030426812410951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001017584218061,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678100585937,0.0,0.0,0.0001071565930033,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,7.914548768894747e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0001071568840416,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0005083014839328,291.1483459472656,294.1499938964844,267.96405029296875,267.31402587890625,276.7832336425781,267.9723205566406,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842818301171,1.5719614054887643e-08,0.0010842661140486,-0.0402108244597911,0.0,0.0,0.0,-0.0126056922599673,60.0,-17.14182472229004,-0.0,-8.015740604605527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001017584218061,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678100585937,0.0,0.0,0.0001071565930033,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,7.914548768894747e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271179199219,0.0,0.0,0.0001071568840416,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0005083014839328,291.1483459472656,294.1499938964844,267.96405029296875,267.31402587890625,276.7832336425781,267.9723205566406,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842818301171,1.5719614054887643e-08,0.0010842661140486,-0.0402108244597911,0.0,0.0,0.0,-0.0126056922599673,60.0,-17.14182472229004,-0.0,-8.015740604605527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0169982910156,0.0,0.0,0.0001017123504425,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514831542969,0.0,0.0,0.0001071080696419,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63006591796875,0.0,0.0,7.910964632174e-05,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157958984375,0.0,0.0,0.0001071083606802,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0005080713308416,291.1483764648437,294.1499938964844,267.9649658203125,267.3149108886719,276.6982116699219,267.97003173828125,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837904410436,1.5662152463846724e-08,0.0010837747249752,-0.0400606095790863,0.0,0.0,0.0,-0.0125772068277001,60.0,-17.129968643188477,-0.0,-8.008477436760587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9976501464844,0.0,0.0,0.0001016667520161,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352783203125,0.0,0.0,0.0001070600555976,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6133117675781,0.0,0.0,7.907418330432847e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045349121094,0.0,0.0,0.0001070603466359,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005078436224721,291.1483764648437,294.1499938964844,267.9664001464844,267.3162841796875,276.61407470703125,267.96875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833041742444,1.560529305777436e-08,0.0010832885745912,-0.0399119593203067,0.0,0.0,0.0,-0.0125490184873342,60.0,-17.11773109436035,-0.0,-8.001293139159318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001015774978441,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.503173828125,0.0,0.0,0.0001069660647772,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58013916015625,0.0,0.0,7.900476339273155e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822570800781,0.0,0.0,0.0001069663558155,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0005073978099972,291.1484069824219,294.1499938964844,267.9706420898437,267.3204040527344,276.4483642578125,267.9686889648437,291.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823523625731,1.5493984761860702e-08,0.0010823368793353,-0.0396209582686424,0.0,0.0,0.0,-0.0124938385561108,60.0,-17.0922908782959,-0.0,-7.987238603845982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001015774978441,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.503173828125,0.0,0.0,0.0001069660647772,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58013916015625,0.0,0.0,7.900476339273155e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822570800781,0.0,0.0,0.0001069663558155,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0005073978099972,291.1484069824219,294.1499938964844,267.9706420898437,267.3204040527344,276.4483642578125,267.9686889648437,291.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823523625731,1.5493984761860702e-08,0.0010823368793353,-0.0396209582686424,0.0,0.0,0.0,-0.0124938385561108,60.0,-17.0922908782959,-0.0,-7.987238603845982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
