time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329340,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001014916560961,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001068756682798,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474548339844,0.0,0.0,7.893799192970619e-05,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001068759520421,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0005069690523669,291.1483764648437,294.1499938964844,267.97662353515625,267.326171875,276.2860717773437,267.97125244140625,291.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814368724822,1.5386925511506888e-08,0.0010814215056598,-0.0393410585820674,0.0,0.0,0.0,-0.0124407652765512,60.0,-17.065839767456055,-0.0,-7.973732607524654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001014916560961,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47149658203125,0.0,0.0,0.0001068756682798,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474548339844,0.0,0.0,7.893799192970619e-05,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001068759520421,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0005069690523669,291.1483764648437,294.1499938964844,267.97662353515625,267.326171875,276.2860717773437,267.97125244140625,291.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814368724822,1.5386925511506888e-08,0.0010814215056598,-0.0393410585820674,0.0,0.0,0.0,-0.0124407652765512,60.0,-17.065839767456055,-0.0,-7.973732607524654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842468261719,0.0,0.0,0.0001014102163026,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.0001067899065674,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,7.887465471867472e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386169433594,0.0,0.0,0.0001067901830538,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005065622972324,291.1483459472656,294.1499938964844,267.9841613769531,267.3334045410156,276.12713623046875,267.9759216308594,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805682977661,1.52853587565005e-08,0.0010805530473589,-0.0390755124390125,0.0,0.0,0.0,-0.0123904151841998,60.0,-17.038705825805664,-0.0,-7.960930048511727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842468261719,0.0,0.0,0.0001014102163026,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.0001067899065674,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,7.887465471867472e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386169433594,0.0,0.0,0.0001067901830538,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005065622972324,291.1483459472656,294.1499938964844,267.9841613769531,267.3334045410156,276.12713623046875,267.9759216308594,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805682977661,1.52853587565005e-08,0.0010805530473589,-0.0390755124390125,0.0,0.0,0.0,-0.0123904151841998,60.0,-17.038705825805664,-0.0,-7.960930048511727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8474426269531,0.0,0.0,0.0001013341898215,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,0.0001067098492057,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,7.881552301114425e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001067101256921,292.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005061825504526,291.14825439453125,294.1499938964844,267.9930114746094,267.34197998046875,275.9715270996094,267.9823303222656,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797574650496,1.5190542157483833e-08,0.0010797423310577,-0.0388276055455207,0.0,0.0,0.0,-0.0123434104025363,60.0,-17.011215209960938,-0.0,-7.948987246209074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8474426269531,0.0,0.0,0.0001013341898215,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,0.0001067098492057,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,7.881552301114425e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001067101256921,292.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005061825504526,291.14825439453125,294.1499938964844,267.9930114746094,267.34197998046875,275.9715270996094,267.9823303222656,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797574650496,1.5190542157483833e-08,0.0010797423310577,-0.0388276055455207,0.0,0.0,0.0,-0.0123434104025363,60.0,-17.011215209960938,-0.0,-7.948987246209074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,0.0001012985303532,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0001066722979885,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46759033203125,0.0,0.0,7.878778706071898e-05,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70660400390625,0.0,0.0,0.0001066725671989,292.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005060044350102,291.148193359375,294.1499938964844,267.9979248046875,267.3466796875,275.8949584960937,267.9861145019531,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793771361932,1.514606395858209e-08,0.0010793620022013,-0.0387113094329834,0.0,0.0,0.0,-0.0123213604092597,60.0,-16.997438430786133,-0.0,-7.943388169451282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111572265625,0.0,0.0,0.0001012646098388,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,0.0001066365730366,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45196533203125,0.0,0.0,7.876140443840995e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.000106636842247,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005058349925093,291.14813232421875,294.1499938964844,268.0030822753906,267.3516845703125,275.8192138671875,267.9902648925781,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790153173729,1.5103751138667576e-08,0.0010790001833811,-0.0386006757616996,0.0,0.0,0.0,-0.0123003842309117,60.0,-16.983692169189453,-0.0,-7.938063362189497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7753601074219,0.0,0.0,0.0001012025022646,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001065711767296,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,7.871309935580939e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001065714386641,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0005055248038843,291.1479797363281,294.1499938964844,268.0141296386719,267.3623352050781,275.6700744628906,267.9994506835937,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783527977764,1.5026282440544492e-08,0.0010783377801999,-0.0383981131017208,0.0,0.0,0.0,-0.0122619792819023,60.0,-16.956459045410156,-0.0,-7.928318979111283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7753601074219,0.0,0.0,0.0001012025022646,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001065711767296,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,7.871309935580939e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001065714386641,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0005055248038843,291.1479797363281,294.1499938964844,268.0141296386719,267.3623352050781,275.6700744628906,267.9994506835937,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783527977764,1.5026282440544492e-08,0.0010783377801999,-0.0383981131017208,0.0,0.0,0.0,-0.0122619792819023,60.0,-16.956459045410156,-0.0,-7.928318979111283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,0.0001011489439406,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001065147735062,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,7.867143722251058e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.0001065150354406,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005052572814747,291.14776611328125,294.1499938964844,268.0260009765625,267.3738098144531,275.5240783691406,268.009765625,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777813149616,1.4959454119889415e-08,0.001077766297385,-0.0382233746349811,0.0,0.0,0.0,-0.012228850275278,60.0,-16.929832458496094,-0.0,-7.91991823234639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,0.0001011489439406,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001065147735062,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,7.867143722251058e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.0001065150354406,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005052572814747,291.14776611328125,294.1499938964844,268.0260009765625,267.3738098144531,275.5240783691406,268.009765625,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777813149616,1.4959454119889415e-08,0.001077766297385,-0.0382233746349811,0.0,0.0,0.0,-0.012228850275278,60.0,-16.929832458496094,-0.0,-7.91991823234639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,0.0001011050044326,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001064684984157,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,7.863726204959676e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342468261719,0.0,0.0,0.0001064687603502,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0005050378385931,291.14752197265625,294.1499938964844,268.0385131835937,267.3858642578125,275.3811950683594,268.0209655761719,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773123940452,1.4904623313327647e-08,0.001077297492884,-0.0380799956619739,0.0,0.0,0.0,-0.0122016677632927,60.0,-16.904132843017578,-0.0,-7.91302880998046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,0.0001011050044326,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001064684984157,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,7.863726204959676e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342468261719,0.0,0.0,0.0001064687603502,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0005050378385931,291.14752197265625,294.1499938964844,268.0385131835937,267.3858642578125,275.3811950683594,268.0209655761719,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773123940452,1.4904623313327647e-08,0.001077297492884,-0.0380799956619739,0.0,0.0,0.0,-0.0122016677632927,60.0,-16.904132843017578,-0.0,-7.91302880998046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,0.000101071804238,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001064335374394,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,7.861143967602402e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,0.0001064337920979,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005048720631748,291.147216796875,294.1499938964844,268.0514831542969,267.3983764648437,275.2413330078125,268.03289794921875,290.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769579093903,1.4863173802837082e-08,0.0010769430082291,-0.0379716120660305,0.0,0.0,0.0,-0.012181119993329,60.0,-16.879682540893555,-0.0,-7.907822663355547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,0.000101071804238,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001064335374394,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,7.861143967602402e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,0.0001064337920979,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005048720631748,291.147216796875,294.1499938964844,268.0514831542969,267.3983764648437,275.2413330078125,268.03289794921875,290.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769579093903,1.4863173802837082e-08,0.0010769430082291,-0.0379716120660305,0.0,0.0,0.0,-0.012181119993329,60.0,-16.879682540893555,-0.0,-7.907822663355547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0001010595879051,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001064206735463,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.86019372753799e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60418701171875,0.0,0.0,0.0001064209282048,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0005048110615462,291.1470642089844,294.1499938964844,268.0580749511719,267.4047546386719,275.1724853515625,268.0390930175781,290.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768274078145,1.4847910456694537e-08,0.0010768125066533,-0.0379316993057727,0.0,0.0,0.0,-0.0121735529974102,60.0,-16.868026733398438,-0.0,-7.905906329597202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366577148437,0.0,0.0,0.0001010504856822,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.0001064110911102,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.85948577686213e-05,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0001064113384927,292.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000504765601363,291.1468811035156,294.1499938964844,268.0647277832031,267.4111633300781,275.1044006347656,268.04541015625,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767299681901,1.4836531114781336e-08,0.0010767151834443,-0.0379019454121589,0.0,0.0,0.0,-0.0121679119765758,60.0,-16.85680389404297,-0.0,-7.904477428155587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60308837890625,0.0,0.0,0.0001010422347462,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044982910156,0.0,0.0,0.0001064023963408,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,7.858844037400559e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,0.0001064026437234,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0005047244485467,291.146484375,294.1499938964844,268.0780639648437,267.42401123046875,274.9703674316406,268.05828857421875,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766413761302,1.4826169625337116e-08,0.0010766265913844,-0.0378748513758182,0.0,0.0,0.0,-0.0121627748012542,60.0,-16.83582305908203,-0.0,-7.90317642440641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60308837890625,0.0,0.0,0.0001010422347462,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044982910156,0.0,0.0,0.0001064023963408,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,7.858844037400559e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,0.0001064026437234,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0005047244485467,291.146484375,294.1499938964844,268.0780639648437,267.42401123046875,274.9703674316406,268.05828857421875,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766413761302,1.4826169625337116e-08,0.0010766265913844,-0.0378748513758182,0.0,0.0,0.0,-0.0121627748012542,60.0,-16.83582305908203,-0.0,-7.90317642440641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,0.0001010482592391,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0001064087482518,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.859312609070912e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001064089883584,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0005047545419074,291.1460266113281,294.1499938964844,268.0913391113281,267.4367980957031,274.8391418457031,268.0713806152344,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076704938896,1.4833601014174748e-08,0.0010766900377348,-0.037894282490015,0.0,0.0,0.0,-0.0121664591133594,60.0,-16.81707191467285,-0.0,-7.904109367018466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,0.0001010482592391,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0001064087482518,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.859312609070912e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001064089883584,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0005047545419074,291.1460266113281,294.1499938964844,268.0913391113281,267.4367980957031,274.8391418457031,268.0713806152344,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076704938896,1.4833601014174748e-08,0.0010766900377348,-0.037894282490015,0.0,0.0,0.0,-0.0121664591133594,60.0,-16.81707191467285,-0.0,-7.904109367018466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.537109375,0.0,0.0,0.0001010698251775,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001064314565155,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.860990444896743e-05,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0001064316966221,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0005048623424954,291.1455383300781,294.1499938964844,268.10430908203125,267.4493408203125,274.7106628417969,268.08447265625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076933927834,1.4860396468918681e-08,0.0010769191430881,-0.0379643514752388,0.0,0.0,0.0,-0.0121797425672411,60.0,-16.80087661743164,-0.0,-7.907473786872289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.537109375,0.0,0.0,0.0001010698251775,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001064314565155,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,7.860990444896743e-05,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,0.0001064316966221,292.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0005048623424954,291.1455383300781,294.1499938964844,268.10430908203125,267.4493408203125,274.7106628417969,268.08447265625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076933927834,1.4860396468918681e-08,0.0010769191430881,-0.0379643514752388,0.0,0.0,0.0,-0.0121797425672411,60.0,-16.80087661743164,-0.0,-7.907473786872289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50469970703125,0.0,0.0,0.0001011082495097,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001064719108399,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,7.863978680688888e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001064721509465,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0005050542531535,291.1449584960937,294.1499938964844,268.1168518066406,267.46142578125,274.5848083496094,268.0974426269531,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773426620289,1.4908193790574842e-08,0.0010773277608677,-0.0380893312394619,0.0,0.0,0.0,-0.0122034363448619,60.0,-16.7875919342041,-0.0,-7.913477162446726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50469970703125,0.0,0.0,0.0001011082495097,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001064719108399,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,7.863978680688888e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001064721509465,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0005050542531535,291.1449584960937,294.1499938964844,268.1168518066406,267.46142578125,274.5848083496094,268.0974426269531,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773426620289,1.4908193790574842e-08,0.0010773277608677,-0.0380893312394619,0.0,0.0,0.0,-0.0122034363448619,60.0,-16.7875919342041,-0.0,-7.913477162446726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886474609375,0.0,0.0,0.0001011342028505,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0001064992393366,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,7.865997031331062e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0001064994794433,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.000505183939822,291.1446838378906,294.1499938964844,268.1228942871094,267.4672546386719,274.5228881835937,268.10382080078125,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776187991723,1.4940491510628817e-08,0.0010776038980111,-0.0381737910211086,0.0,0.0,0.0,-0.0122194485738873,60.0,-16.78215789794922,-0.0,-7.917535072010652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726867675781,0.0,0.0,0.0001011648782878,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001065315445885,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.868382817832753e-05,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,0.0001065317774191,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0005053372005932,291.14434814453125,294.1499938964844,268.1287841796875,267.4729309082031,274.4615783691406,268.1100769042969,290.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107794534415,1.4978681406319083e-08,0.0010779303265735,-0.0382736474275589,0.0,0.0,0.0,-0.0122383795678615,60.0,-16.777570724487305,-0.0,-7.92233478819071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,0.0001012411448755,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001066118566086,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,7.874314178479835e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795837402344,0.0,0.0,0.0001066120894392,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0005057181697338,291.1436767578125,294.1499938964844,268.139892578125,267.483642578125,274.3408203125,268.1222229003906,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787572246044,1.5073633008455545e-08,0.0010787422070279,-0.0385219268500804,0.0,0.0,0.0,-0.0122854514047503,60.0,-16.771150588989258,-0.0,-7.934274748322424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,0.0001012411448755,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001066118566086,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,7.874314178479835e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795837402344,0.0,0.0,0.0001066120894392,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0005057181697338,291.1436767578125,294.1499938964844,268.139892578125,267.483642578125,274.3408203125,268.1222229003906,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787572246044,1.5073633008455545e-08,0.0010787422070279,-0.0385219268500804,0.0,0.0,0.0,-0.0122854514047503,60.0,-16.771150588989258,-0.0,-7.934274748322424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096984863281,0.0,0.0,0.0001013383662211,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,0.0001067142366082,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,7.881876081228256e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0001067144621629,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0005062038544565,291.1429443359375,294.1499938964844,268.1499938964844,267.493408203125,274.22247314453125,268.1336669921875,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797925060614,1.5194705937915387e-08,0.0010797773720696,-0.0388384908437728,0.0,0.0,0.0,-0.012345471419394,60.0,-16.768688201904297,-0.0,-7.949511626748065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096984863281,0.0,0.0,0.0001013383662211,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,0.0001067142366082,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,7.881876081228256e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0001067144621629,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0005062038544565,291.1429443359375,294.1499938964844,268.1499938964844,267.493408203125,274.22247314453125,268.1336669921875,290.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797925060614,1.5194705937915387e-08,0.0010797773720696,-0.0388384908437728,0.0,0.0,0.0,-0.012345471419394,60.0,-16.768688201904297,-0.0,-7.949511626748065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,0.0001014506779029,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001068325072992,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,7.890611595939845e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,0.0001068327328539,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0005067649181,291.14215087890625,294.1499938964844,268.16094970703125,267.50396728515625,274.1064453125,268.1446228027344,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809886734932,1.533458160452028e-08,0.0010809733066707,-0.0392042100429534,0.0,0.0,0.0,-0.0124148139730095,60.0,-16.7695255279541,-0.0,-7.967133086594913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,0.0001014506779029,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001068325072992,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,7.890611595939845e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,0.0001068327328539,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0005067649181,291.14215087890625,294.1499938964844,268.16094970703125,267.50396728515625,274.1064453125,268.1446228027344,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809886734932,1.533458160452028e-08,0.0010809733066707,-0.0392042100429534,0.0,0.0,0.0,-0.0124148139730095,60.0,-16.7695255279541,-0.0,-7.967133086594913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001015696325339,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.0001069577701855,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,7.89986370364204e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001069579957402,292.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005073591601103,291.14129638671875,294.1499938964844,268.1745300292969,267.5170593261719,273.9927673339844,268.1564025878906,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822555050253,1.54827315412831e-08,0.0010822400217875,-0.0395915433764457,0.0,0.0,0.0,-0.0124882571399211,60.0,-16.77068519592285,-0.0,-7.985818939459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001015696325339,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.0001069577701855,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,7.89986370364204e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001069579957402,292.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005073591601103,291.14129638671875,294.1499938964844,268.1745300292969,267.5170593261719,273.9927673339844,268.1564025878906,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822555050253,1.54827315412831e-08,0.0010822400217875,-0.0395915433764457,0.0,0.0,0.0,-0.0124882571399211,60.0,-16.77068519592285,-0.0,-7.985818939459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001016313253785,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.000107022737211,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.904662197688594e-05,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,0.0001070229554898,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0005076673114672,291.140869140625,294.1499938964844,268.1822509765625,267.5245056152344,273.9367980957031,268.1628723144531,290.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829125531017,1.555956608001452e-08,0.0010828969534486,-0.0397924184799194,0.0,0.0,0.0,-0.0125263473019003,60.0,-16.7709903717041,-0.0,-7.99551784780306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001016942769638,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0001070890284609,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,7.909558189567178e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,0.0001070892467396,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0005079818074591,291.140380859375,294.1499938964844,268.1905212402344,267.5325012207031,273.88140869140625,268.1698303222656,290.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835829889401,1.5637972694548807e-08,0.001083567389287,-0.0399973951280117,0.0,0.0,0.0,-0.0125652169808745,60.0,-16.77107810974121,-0.0,-8.00542210299682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0001018235125229,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001072251179721,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,7.919609925011173e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001072253362508,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0005086273886263,291.139404296875,294.1499938964844,268.208740234375,267.550048828125,273.7723999023437,268.185302734375,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849593672901,1.5798933716837382e-08,0.0010849435348063,-0.0404181815683841,0.0,0.0,0.0,-0.0126450108364224,60.0,-16.77057647705078,-0.0,-8.025772757491725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
