time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331680,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876892089844,0.0,0.0,0.0001018235125229,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0001072251179721,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,7.919609925011173e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001072253362508,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0005086273886263,291.139404296875,294.1499938964844,268.208740234375,267.550048828125,273.7723999023437,268.185302734375,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849593672901,1.5798933716837382e-08,0.0010849435348063,-0.0404181815683841,0.0,0.0,0.0,-0.0126450108364224,60.0,-16.77057647705078,-0.0,-8.025772757491725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0001019295523292,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001073367820936,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,7.92785722296685e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0001073370003723,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0005091570783406,291.1385498046875,294.1499938964844,268.2247314453125,267.56549072265625,273.6868591308594,268.1991577148437,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860888287425,1.5931011176917312e-08,0.0010860728798434,-0.0407634451985359,0.0,0.0,0.0,-0.0127104874700307,60.0,-16.769500732421875,-0.0,-8.042490406978686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.000101956371509,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0001073650200851,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,7.929943240014836e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,0.0001073652383638,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0005092910141684,291.1383361816406,294.1499938964844,268.2289123535156,267.56951904296875,273.66571044921875,268.20281982421875,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863743955269,1.5964410238211713e-08,0.0010863584466278,-0.0408507511019706,0.0,0.0,0.0,-0.0127270445227622,60.0,-16.769140243530273,-0.0,-8.046720978427403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001020918862195,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,0.0001075077234418,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,7.940483192214742e-05,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001075079344445,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0005099679692648,291.13720703125,294.1499938964844,268.2508850097656,267.5906982421875,273.56134033203125,268.2223815917969,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878178291022,1.6133199665091524e-08,0.0010878016473725,-0.0412919595837593,0.0,0.0,0.0,-0.0128107201308012,60.0,-16.76676368713379,-0.0,-8.06811684128661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001020918862195,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,0.0001075077234418,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,7.940483192214742e-05,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001075079344445,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0005099679692648,291.13720703125,294.1499938964844,268.2508850097656,267.5906982421875,273.56134033203125,268.2223815917969,290.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878178291022,1.6133199665091524e-08,0.0010878016473725,-0.0412919595837593,0.0,0.0,0.0,-0.0128107201308012,60.0,-16.76676368713379,-0.0,-8.06811684128661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.0,0.0,0.0001022291544359,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0001076522748917,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.951159932417795e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0001076524858945,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.000510653713718,291.1360168457031,294.1499938964844,268.2743835449219,267.6133728027344,273.4592590332031,268.2437744140625,290.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892797727137,1.6304175787240638e-08,0.0010892634745687,-0.0417388528585433,0.0,0.0,0.0,-0.0128954788669943,60.0,-16.763444900512695,-0.0,-8.089818948064932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.0,0.0,0.0001022291544359,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0001076522748917,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,7.951159932417795e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0001076524858945,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.000510653713718,291.1360168457031,294.1499938964844,268.2743835449219,267.6133728027344,273.4592590332031,268.2437744140625,290.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892797727137,1.6304175787240638e-08,0.0010892634745687,-0.0417388528585433,0.0,0.0,0.0,-0.0128954788669943,60.0,-16.763444900512695,-0.0,-8.089818948064932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849670410156,0.0,0.0,0.0001022981741698,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0001077249544323,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,7.95652813394554e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0001077251654351,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0005109984776936,291.1354064941406,294.1499938964844,268.2866516113281,267.6252136230469,273.4091186523437,268.255126953125,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900149354711,1.6390146129197092e-08,0.001089998637326,-0.041963554918766,0.0,0.0,0.0,-0.0129380980506539,60.0,-16.761428833007812,-0.0,-8.100742832084509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,0.000102367310319,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408203125,0.0,0.0,0.0001077977576642,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.896484375,0.0,0.0,7.961905066622421e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.000107797961391,292.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0005113438237458,291.134765625,294.1499938964844,268.2992553710937,267.6373596191406,273.35955810546875,268.266845703125,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907512623816,1.6476255026987022e-08,0.0010907348478212,-0.042188610881567,0.0,0.0,0.0,-0.0129807852208614,60.0,-16.759183883666992,-0.0,-8.111690874557098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.000102505502582,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001079432840924,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,7.972653111210093e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0001079434878192,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0005120341666042,291.1334228515625,294.1499938964844,268.3252258300781,267.66241455078125,273.2620849609375,268.2913513183594,290.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922232177108,1.6648385781081746e-08,0.0010922065703198,-0.0426384806632995,0.0,0.0,0.0,-0.0130661176517605,60.0,-16.7540225982666,-0.0,-8.133598328186056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.000102505502582,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001079432840924,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,7.972653111210093e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0001079434878192,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0005120341666042,291.1334228515625,294.1499938964844,268.3252258300781,267.66241455078125,273.2620849609375,268.2913513183594,290.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922232177108,1.6648385781081746e-08,0.0010922065703198,-0.0426384806632995,0.0,0.0,0.0,-0.0130661176517605,60.0,-16.7540225982666,-0.0,-8.133598328186056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001026429599733,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,0.0001080880319932,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,7.983344403328374e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0001080882284441,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.00051272084238,291.1319885253906,294.1499938964844,268.35211181640625,267.6883239746094,273.1669006347656,268.3171081542969,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936872567981,1.6819596382333657e-08,0.0010936704929918,-0.0430859178304672,0.0,0.0,0.0,-0.0131509937345981,60.0,-16.747957229614258,-0.0,-8.15541838505851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001026429599733,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,0.0001080880319932,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,7.983344403328374e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0001080882284441,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.00051272084238,291.1319885253906,294.1499938964844,268.35211181640625,267.6883239746094,273.1669006347656,268.3171081542969,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936872567981,1.6819596382333657e-08,0.0010936704929918,-0.0430859178304672,0.0,0.0,0.0,-0.0131509937345981,60.0,-16.747957229614258,-0.0,-8.15541838505851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0001027789185172,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.769287109375,0.0,0.0,0.0001082312010112,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,7.993918552529067e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26904296875,0.0,0.0,0.000108231397462,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0005134000093676,291.1305236816406,294.1499938964844,268.37969970703125,267.7149353027344,273.073974609375,268.3438720703125,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951354634016,1.698894358526104e-08,0.0010951184667646,-0.0435284562408924,0.0,0.0,0.0,-0.0132349459454417,60.0,-16.74102783203125,-0.0,-8.177028831823918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0001027789185172,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.769287109375,0.0,0.0,0.0001082312010112,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,7.993918552529067e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26904296875,0.0,0.0,0.000108231397462,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0005134000093676,291.1305236816406,294.1499938964844,268.37969970703125,267.7149353027344,273.073974609375,268.3438720703125,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951354634016,1.698894358526104e-08,0.0010951184667646,-0.0435284562408924,0.0,0.0,0.0,-0.0132349459454417,60.0,-16.74102783203125,-0.0,-8.177028831823918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0001029126651701,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,0.0001083720417227,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7985534667969,0.0,0.0,8.004320989130065e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001083722381736,292.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005140681168995,291.1289367675781,294.1499938964844,268.4077453613281,267.74200439453125,272.9832458496094,268.37139892578125,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965599212795,1.7155532106016835e-08,0.0010965428082272,-0.0439637638628482,0.0,0.0,0.0,-0.0133175300434231,60.0,-16.733272552490234,-0.0,-8.198315981644556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0001029126651701,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,0.0001083720417227,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7985534667969,0.0,0.0,8.004320989130065e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0001083722381736,292.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005140681168995,291.1289367675781,294.1499938964844,268.4077453613281,267.74200439453125,272.9832458496094,268.37139892578125,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965599212795,1.7155532106016835e-08,0.0010965428082272,-0.0439637638628482,0.0,0.0,0.0,-0.0133175300434231,60.0,-16.733272552490234,-0.0,-8.198315981644556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0001029784980346,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342529296875,0.0,0.0,0.0001084413597709,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,8.009441808098927e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,0.0001084415562218,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.000514396931976,291.1281433105469,294.1499938964844,268.4219055175781,267.7556457519531,272.9387512207031,268.3854064941406,290.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972610907629,1.723752873772355e-08,0.0010972438612952,-0.044178020209074,0.0,0.0,0.0,-0.0133581794798374,60.0,-16.729093551635742,-0.0,-8.208803592424374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0001030435232678,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.000108509841084,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,8.014499326236546e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0001085100375348,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0005147217889316,291.1273193359375,294.1499938964844,268.43609619140625,267.7693176269531,272.8948059082031,268.3995361328125,290.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979537619277,1.7318528833243363e-08,0.0010979364160448,-0.0443896614015102,0.0,0.0,0.0,-0.0133983343839645,60.0,-16.7247314453125,-0.0,-8.219170410939115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.000103170867078,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0001086439442588,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,8.024404087336734e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0001086441334336,292.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0005153579404577,291.1255798339844,294.1499938964844,268.4644775390625,267.79669189453125,272.8084411621094,268.4279479980469,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993101168423,1.7477145064503933e-08,0.0010992926545441,-0.0448040924966335,0.0,0.0,0.0,-0.0134769668802618,60.0,-16.71549415588379,-0.0,-8.239490512096381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.000103170867078,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,0.0001086439442588,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,8.024404087336734e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196655273437,0.0,0.0,0.0001086441334336,292.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0005153579404577,291.1255798339844,294.1499938964844,268.4644775390625,267.79669189453125,272.8084411621094,268.4279479980469,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993101168423,1.7477145064503933e-08,0.0010992926545441,-0.0448040924966335,0.0,0.0,0.0,-0.0134769668802618,60.0,-16.71549415588379,-0.0,-8.239490512096381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.000103294114524,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67694091796875,0.0,0.0,0.0001087737182388,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,8.033989433897659e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,0.0001087739146896,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0005159736028872,291.123779296875,294.1499938964844,268.49267578125,267.82391357421875,272.7242431640625,268.4564819335937,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006228160113,1.7630648940780702e-08,0.0011006051208823,-0.045205146074295,0.0,0.0,0.0,-0.0135530643165111,60.0,-16.705591201782227,-0.0,-8.259178940761559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765625,0.0,0.0,0.000103294114524,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67694091796875,0.0,0.0,0.0001087737182388,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,8.033989433897659e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,0.0001087739146896,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0005159736028872,291.123779296875,294.1499938964844,268.49267578125,267.82391357421875,272.7242431640625,268.4564819335937,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006228160113,1.7630648940780702e-08,0.0011006051208823,-0.045205146074295,0.0,0.0,0.0,-0.0135530643165111,60.0,-16.705591201782227,-0.0,-8.259178940761559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001034127053571,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0001088986027752,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,8.04321316536516e-05,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001088987919501,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0005165659822523,291.1219177246094,294.1499938964844,268.5205383300781,267.8507385253906,272.64215087890625,268.48492431640625,290.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018859222531,1.7778356564690512e-08,0.0011018681107088,-0.0455910339951515,0.0,0.0,0.0,-0.0136262895539402,60.0,-16.695106506347656,-0.0,-8.278146168549939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001034127053571,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543884277344,0.0,0.0,0.0001088986027752,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,8.04321316536516e-05,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0001088987919501,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0005165659822523,291.1219177246094,294.1499938964844,268.5205383300781,267.8507385253906,272.64215087890625,268.48492431640625,290.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018859222531,1.7778356564690512e-08,0.0011018681107088,-0.0455910339951515,0.0,0.0,0.0,-0.0136262895539402,60.0,-16.695106506347656,-0.0,-8.278146168549939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001035261375363,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001090180521714,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,8.052035263972357e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001090182340703,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0005171326338313,291.1199645996094,294.1499938964844,268.5477600097656,267.87701416015625,272.5621032714844,268.51300048828125,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030939640477,1.791963910591221e-08,0.0011030761525034,-0.0459601134061813,0.0,0.0,0.0,-0.0136963287368416,60.0,-16.68412208557129,-0.0,-8.296308351418703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001035261375363,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001090180521714,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,8.052035263972357e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0001090182340703,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0005171326338313,291.1199645996094,294.1499938964844,268.5477600097656,267.87701416015625,272.5621032714844,268.51300048828125,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030939640477,1.791963910591221e-08,0.0011030761525034,-0.0459601134061813,0.0,0.0,0.0,-0.0136963287368416,60.0,-16.68412208557129,-0.0,-8.296308351418703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.910400390625,0.0,0.0,0.0001035807435982,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,0.0001090755540644,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697998046875,0.0,0.0,8.056282968027517e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,0.0001090757359634,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0005174053949303,291.1189270019531,294.1499938964844,268.56109619140625,267.8898620605469,272.5228576660156,268.52685546875,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036755749955,1.7987654032936007e-08,0.001103657647036,-0.0461377836763858,0.0,0.0,0.0,-0.0137300454080104,60.0,-16.678462982177734,-0.0,-8.30505868520959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,0.0001036339235724,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.0001091315498342,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,8.060418622335419e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15557861328125,0.0,0.0,0.0001091317390091,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0005176710546948,291.117919921875,294.1499938964844,268.5741882324219,267.9024963378906,272.4841003417969,268.5404968261719,290.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042419355362,1.8053885497693045e-08,0.0011042238911613,-0.0463107973337173,0.0,0.0,0.0,-0.0137628801167011,60.0,-16.672718048095703,-0.0,-8.313584487495974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,0.0001037357069435,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,0.0001092387392418,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,8.068335591815412e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001092389211407,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005181795568205,291.11578369140625,294.1499938964844,268.599609375,267.927001953125,272.4080505371094,268.5672607421875,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053261114284,1.8180662308964202e-08,0.0011053079506382,-0.0466419570147991,0.0,0.0,0.0,-0.0138257276266813,60.0,-16.661012649536133,-0.0,-8.32991631227742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,0.0001037357069435,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,0.0001092387392418,291.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,8.068335591815412e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001092389211407,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005181795568205,291.11578369140625,294.1499938964844,268.599609375,267.927001953125,272.4080505371094,268.5672607421875,290.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053261114284,1.8180662308964202e-08,0.0011053079506382,-0.0466419570147991,0.0,0.0,0.0,-0.0138257276266813,60.0,-16.661012649536133,-0.0,-8.32991631227742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,0.0001038310438161,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.000109339132905,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,8.075750520220026e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0001093393148039,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0005186558119021,291.11358642578125,294.1499938964844,268.623779296875,267.9502868652344,272.3337707519531,268.593017578125,290.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110634136945,1.82993975528234e-08,0.0011063230922445,-0.0469520911574363,0.0,0.0,0.0,-0.0138845900073647,60.0,-16.649097442626953,-0.0,-8.345226376604843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,0.0001038310438161,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.000109339132905,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,8.075750520220026e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0001093393148039,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0005186558119021,291.11358642578125,294.1499938964844,268.623779296875,267.9502868652344,272.3337707519531,268.593017578125,290.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110634136945,1.82993975528234e-08,0.0011063230922445,-0.0469520911574363,0.0,0.0,0.0,-0.0138845900073647,60.0,-16.649097442626953,-0.0,-8.345226376604843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0001039196067722,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001094323961297,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,8.082638669293374e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.0001094325707526,292.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.000519098190125,291.111328125,294.1499938964844,268.646484375,267.9721984863281,272.2613525390625,268.6175537109375,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072845663875,1.8409691548981755e-08,0.0011072661727666,-0.0472401678562164,0.0,0.0,0.0,-0.0139392660930752,60.0,-16.63707733154297,-0.0,-8.359460679230325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82037353515625,0.0,0.0,0.0001039196067722,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445861816406,0.0,0.0,0.0001094323961297,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,8.082638669293374e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,0.0001094325707526,292.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.000519098190125,291.111328125,294.1499938964844,268.646484375,267.9721984863281,272.2613525390625,268.6175537109375,290.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072845663875,1.8409691548981755e-08,0.0011072661727666,-0.0472401678562164,0.0,0.0,0.0,-0.0139392660930752,60.0,-16.63707733154297,-0.0,-8.359460679230325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951965332031,0.0,0.0,0.0001040010829456,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001095181869459,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,8.088975300779566e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,0.0001095183615689,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0005195051780901,291.10894775390625,294.1499938964844,268.66754150390625,267.99249267578125,272.1907043457031,268.6406555175781,290.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081522097811,1.8511157051648297e-08,0.0011081336997449,-0.0475051738321781,0.0,0.0,0.0,-0.0139895668253302,60.0,-16.625076293945312,-0.0,-8.372565929448683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951965332031,0.0,0.0,0.0001040010829456,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001095181869459,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,8.088975300779566e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,0.0001095183615689,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0005195051780901,291.10894775390625,294.1499938964844,268.66754150390625,267.99249267578125,272.1907043457031,268.6406555175781,290.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081522097811,1.8511157051648297e-08,0.0011081336997449,-0.0475051738321781,0.0,0.0,0.0,-0.0139895668253302,60.0,-16.625076293945312,-0.0,-8.372565929448683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0001040390561684,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126037597656,0.0,0.0,0.0001095581828849,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,8.091929339570925e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857238769531,0.0,0.0,0.0001095583502319,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0005196949350647,291.10772705078125,294.1499938964844,268.6773681640625,268.001953125,272.1560974121094,268.6515197753906,290.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085566366091,1.855844899978365e-08,0.0011085381265729,-0.0476286895573139,0.0,0.0,0.0,-0.0140130119398236,60.0,-16.619123458862305,-0.0,-8.378678018061694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7702941894531,0.0,0.0,0.0001040751158143,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,0.0001095961488317,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,8.094733493635431e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0001095963234547,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0005198750295676,291.10650634765625,294.1499938964844,268.68670654296875,268.0109558105469,272.1219177246094,268.6619567871094,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089405743405,1.860334997161317e-08,0.001108921947889,-0.0477459579706192,0.0,0.0,0.0,-0.0140352705493569,60.0,-16.613224029541016,-0.0,-8.384483152212854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9366252048264064e-21,7.539930613592711e-21,-2.603305610714695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
